time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.775454964255914e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,0.0001029402046697,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,7.603131234645844e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001029402483254,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0004883040091954,289.5948791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.61993408203125,264.8470764160156,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.612058639526367,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.775454964255914e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,0.0001029402046697,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,7.603131234645844e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001029402483254,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0004883040091954,289.5948791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.61993408203125,264.8470764160156,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.612058639526367,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,9.773983038030563e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.00010292470688,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,7.601986726513132e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0001029247505357,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0004882304929196,289.583251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6241760253906,264.8480834960937,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.601055145263672,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,9.773983038030563e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.00010292470688,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,7.601986726513132e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0001029247505357,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0004882304929196,289.583251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6241760253906,264.8480834960937,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.601055145263672,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,9.772427438292652e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0001029083214234,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,7.600776734761894e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001029083723551,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004881527856923,289.5715637207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6283264160156,264.8487548828125,288.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412317933514,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.589834213256836,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,9.772427438292652e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0001029083214234,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,7.600776734761894e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001029083723551,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004881527856923,289.5715637207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6283264160156,264.8487548828125,288.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412317933514,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.589834213256836,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.770888573257253e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,0.0001028921251418,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,7.59957983973436e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0001028921687975,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004880759515799,289.5599060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.63238525390625,264.84918212890625,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.578569412231445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.770888573257253e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,0.0001028921251418,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,7.59957983973436e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0001028921687975,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004880759515799,289.5599060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.63238525390625,264.84918212890625,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.578569412231445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,9.770149335963652e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001028843398671,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,7.59900503908284e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,0.0001028843835229,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0004880389897152,289.5540771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6343994140625,264.8493347167969,288.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.572959899902344,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,9.76946103037335e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.0001028770930133,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,7.598469528602436e-05,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,0.0001028771366691,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0004880046180915,289.5482177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6363830566406,264.8494567871094,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.56740951538086,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,9.768267045728862e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001028645128826,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,7.597541116410866e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001028645565384,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.000487944955239,289.5365295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6402893066406,264.8496398925781,288.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.55656623840332,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,9.768267045728862e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001028645128826,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,7.597541116410866e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001028645565384,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.000487944955239,289.5365295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6402893066406,264.8496398925781,288.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.55656623840332,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,9.76734736468643e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.000102854835859,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,7.596825889777392e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.0001028548795147,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0004878990584984,289.5248413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6441345214844,264.8497619628906,288.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.546098709106445,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,9.76734736468643e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.000102854835859,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,7.596825889777392e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.0001028548795147,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0004878990584984,289.5248413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6441345214844,264.8497619628906,288.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.546098709106445,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,9.766814764589073e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001028492188197,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,7.596411160193384e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001028492624755,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0004878724284935,289.5131225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6479187011719,264.849853515625,288.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.5362606048584,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,9.766814764589073e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001028492188197,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,7.596411160193384e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001028492624755,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0004878724284935,289.5131225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6479187011719,264.849853515625,288.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.5362606048584,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,9.76672163233161e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001028482438414,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.596339128213003e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0001028482874971,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004878678009845,289.5014038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6516418457031,264.84991455078125,288.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.52710723876953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,9.76672163233161e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001028482438414,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.596339128213003e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0001028482874971,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004878678009845,289.5014038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6516418457031,264.84991455078125,288.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.52710723876953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,9.766846051206812e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001028495535138,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.596435898449272e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001028495971695,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0004878740001004,289.4955444335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6534729003906,264.84991455078125,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.522815704345703,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,9.767109440872446e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001028523256536,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,7.59664035285823e-05,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,0.0001028523693094,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,0.0004878871550317,289.4896545410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6552734375,264.8499450683594,288.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.518735885620117,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,9.768061863724142e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001028623591992,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0001028623955789,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0004879347397945,289.4779357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6588439941406,264.8499450683594,288.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.511281967163086,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,9.768061863724142e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001028623591992,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0001028623955789,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0004879347397945,289.4779357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6588439941406,264.8499450683594,288.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.511281967163086,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,9.769493772182614e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001028774349833,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,7.598494994454086e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001028774786391,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.0004880062770098,289.4661865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.662353515625,264.8499755859375,288.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.504638671875,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,9.769493772182614e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001028774349833,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,7.598494994454086e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001028774786391,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.0004880062770098,289.4661865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.662353515625,264.8499755859375,288.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.504638671875,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.77149829850532e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001028985498123,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.600054232170805e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001028985861921,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0004881063941866,289.45440673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6658020019531,264.8499755859375,288.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.498947143554688,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.77149829850532e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001028985498123,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.600054232170805e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001028985861921,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0004881063941866,289.45440673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6658020019531,264.8499755859375,288.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.498947143554688,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,9.77402669377625e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001029251725412,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,7.602020923513919e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.000102925208921,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0004882327048107,289.442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.669189453125,264.8499755859375,288.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.4941463470459,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,9.77402669377625e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001029251725412,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,7.602020923513919e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.000102925208921,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0004882327048107,289.442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.669189453125,264.8499755859375,288.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.4941463470459,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.775467333383858e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,0.0001029403429129,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.603141420986503e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.0001029403865686,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0004883046494796,289.4367370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6708374023437,264.8499755859375,288.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.492090225219727,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,9.777038940228522e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001029568957164,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,7.604363781865686e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0001029569320962,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0004883831716142,289.43084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6724853515625,264.8500061035156,288.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.027194820344448,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.49024772644043,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,9.780501568457112e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.00010299335554,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,7.607056613778695e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001029933919198,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,0.0004885561065748,289.4190368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6757507324219,264.8500061035156,287.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.487102508544922,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,9.780501568457112e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.00010299335554,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,7.607056613778695e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001029933919198,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,0.0004885561065748,289.4190368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6757507324219,264.8500061035156,287.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.487102508544922,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.78433236014098e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001030336934491,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.610036118421704e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0001030337371048,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0004887474933639,289.4072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.678955078125,264.8500061035156,287.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326615035533,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.48465919494629,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.78433236014098e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001030336934491,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.610036118421704e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0001030337371048,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0004887474933639,289.4072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.678955078125,264.8500061035156,287.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326615035533,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.48465919494629,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,9.788470197236164e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001030772691592,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.000103077305539,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0004889541887678,289.3953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6820983886719,264.8500061035156,287.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.48280906677246,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,9.788470197236164e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001030772691592,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.000103077305539,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0004889541887678,289.3953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6820983886719,264.8500061035156,287.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.48280906677246,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.792811761144549e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60601806640625,0.0,0.0,0.0001031229912769,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.6166310464032e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,0.0001031230276566,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0004891710705123,289.383544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6851806640625,264.8500061035156,287.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48137092590332,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.792811761144549e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60601806640625,0.0,0.0,0.0001031229912769,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.6166310464032e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,0.0001031230276566,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0004891710705123,289.383544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6851806640625,264.8500061035156,287.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48137092590332,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,9.79503311100416e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0001031463834806,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.618359086336568e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001031464198604,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,0.000489282014314,289.37762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6866760253906,264.8500061035156,287.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.480777740478516,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
