time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,9.797258826438338e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.000103169826616,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,7.620090036652982e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,0.0001031698629958,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.000489393249154,289.3717041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.68817138671875,264.8500061035156,287.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.480213165283203,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,9.801681881072e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001032164000207,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,7.623530109412968e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001032164364005,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0004896141472272,289.3598327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.691162109375,264.8500061035156,287.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.479097366333008,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,9.801681881072e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001032164000207,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,7.623530109412968e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001032164364005,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0004896141472272,289.3598327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.691162109375,264.8500061035156,287.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.479097366333008,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,9.805973968468606e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001032615982694,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.626868318766356e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0001032616346492,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0004898285260424,289.3479309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6940612792969,264.8500061035156,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.477867126464844,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,9.805973968468606e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001032615982694,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.626868318766356e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0001032616346492,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0004898285260424,289.3479309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6940612792969,264.8500061035156,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.477867126464844,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.810007031774148e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.000103304068034,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,7.630005711689591e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001033041044138,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0004900299827568,289.3360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6969299316406,264.8500061035156,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.476322174072266,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.810007031774148e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.000103304068034,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,7.630005711689591e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001033041044138,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0004900299827568,289.3360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6969299316406,264.8500061035156,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.476322174072266,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.813654469326138e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0001033424705383,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,7.6328418799676e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001033425069181,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0004902121727354,289.3241577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6997375488281,264.8500061035156,287.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.474254608154297,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.813654469326138e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0001033424705383,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,7.6328418799676e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001033425069181,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0004902121727354,289.3241577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6997375488281,264.8500061035156,287.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.474254608154297,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.815298835746944e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001033597945934,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,7.634121720911935e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0001033598309732,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0004902943619526,289.31817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7011413574219,264.8500061035156,287.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.472959518432617,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,9.816786041483284e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0001033754597301,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,7.63527859817259e-05,290.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.0001033754888339,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.000490368634928,289.3122253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7025146484375,264.8500061035156,287.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.471435546875,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.819276601774618e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0001034016822814,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,7.637215458089486e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0001034017186611,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.000490493082907,289.3003234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7052307128906,264.8500061035156,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.467697143554688,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.819276601774618e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0001034016822814,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,7.637215458089486e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0001034017186611,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.000490493082907,289.3003234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7052307128906,264.8500061035156,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.467697143554688,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.820928244153038e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.00010341907182,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001034191081998,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0004905755631625,289.28839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7079162597656,264.8500061035156,287.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290906876126884e-08,0.0010463981889188,-0.0286260303109884,0.0,0.0,0.0,-0.0104102008044719,60.0,-16.462718963623047,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.820928244153038e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.00010341907182,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001034191081998,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0004905755631625,289.28839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7079162597656,264.8500061035156,287.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290906876126884e-08,0.0010463981889188,-0.0286260303109884,0.0,0.0,0.0,-0.0104102008044719,60.0,-16.462718963623047,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.821178537094966e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001034217057167,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.638693932676688e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001034217420965,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.000490588019602,289.27642822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7105407714844,264.8500061035156,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294018165131092e-08,0.0010464248480275,-0.0286341719329357,0.0,0.0,0.0,-0.0104117430746555,60.0,-16.455968856811523,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.821178537094966e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001034217057167,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.638693932676688e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001034217420965,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.000490588019602,289.27642822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7105407714844,264.8500061035156,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294018165131092e-08,0.0010464248480275,-0.0286341719329357,0.0,0.0,0.0,-0.0104117430746555,60.0,-16.455968856811523,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.819115803111345e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001033999869832,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,7.637090311618522e-05,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.000103400023363,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0004904850502498,289.2644958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7131042480469,264.8500061035156,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462164646014,1.1268317834378653e-08,0.0010462051723152,-0.0285669080913066,0.0,0.0,0.0,-0.0103990025818347,60.0,-16.445890426635742,-0.0,-7.462812590119938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.819115803111345e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001033999869832,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,7.637090311618522e-05,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.000103400023363,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0004904850502498,289.2644958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7131042480469,264.8500061035156,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462164646014,1.1268317834378653e-08,0.0010462051723152,-0.0285669080913066,0.0,0.0,0.0,-0.0103990025818347,60.0,-16.445890426635742,-0.0,-7.462812590119938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,9.81740522547625e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,0.0001033819717122,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,7.635759538970888e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.000103382008092,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0004903996014036,289.2585144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7143859863281,264.8500061035156,287.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460341582074,1.1247002440484266e-08,0.0010460229823365,-0.028511120006442,0.0,0.0,0.0,-0.0103884367272257,60.0,-16.439674377441406,-0.0,-7.460212003707056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.815195517148824e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817810058594,0.0,0.0,0.0001033587104757,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,7.634040957782418e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0001033587395795,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0004902892396785,289.2525634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.71563720703125,264.8500061035156,287.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.121947335036566e-08,0.0010457875905558,-0.0284390654414892,0.0,0.0,0.0,-0.0103747891262173,60.0,-16.43260383605957,-0.0,-7.45685468928059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.809732000576332e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001033011722029,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,7.629791798535734e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001033012085827,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0004900163039565,289.2406005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7181091308594,264.8500061035156,287.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.41653060913086,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.809732000576332e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001033011722029,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,7.629791798535734e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001033012085827,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0004900163039565,289.2406005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7181091308594,264.8500061035156,287.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.41653060913086,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.8031283414457e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0001032316358759,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.624654972460121e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001032316649798,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0004896864411421,289.2286682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7205505371094,264.8500061035156,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.39805793762207,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.8031283414457e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0001032316358759,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.624654972460121e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001032316649798,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0004896864411421,289.2286682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7205505371094,264.8500061035156,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.39805793762207,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,9.79592587100342e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0001031557912938,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,7.619053212692961e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0001031558203976,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.00048932665959,289.2167358398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7229309082031,264.8500061035156,287.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.378185272216797,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,9.79592587100342e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0001031557912938,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,7.619053212692961e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0001031558203976,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.00048932665959,289.2167358398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7229309082031,264.8500061035156,287.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.378185272216797,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.78860043687746e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,0.0001030786443152,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.000103078673419,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0004889607080258,289.2048034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.72528076171875,264.8500061035156,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.357662200927734,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.78860043687746e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,0.0001030786443152,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.000103078673419,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0004889607080258,289.2048034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.72528076171875,264.8500061035156,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.357662200927734,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,9.785036672838032e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0001030411222018,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,7.610583998030052e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0001030411513056,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0004887827089987,289.1988220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7264404296875,264.8500061035156,287.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.3474063873291,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,9.781646076589824e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.0001030054118018,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,7.60794646339491e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,0.0001030054481816,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0004886133247055,289.19287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7275695800781,264.8500061035156,287.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449029773473,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.33731460571289,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.775534272193907e-05,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.0001029410559567,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.603193080285564e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001029410923365,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,0.0004883080837316,289.1809387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7298278808594,264.8500061035156,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.317916870117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.775534272193907e-05,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.0001029410559567,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.603193080285564e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001029410923365,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,0.0004883080837316,289.1809387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7298278808594,264.8500061035156,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.317916870117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,9.772552584763616e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001029096601996,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,7.600874232593924e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548034667969,0.0,0.0,0.0001029096893034,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0004881591012235,289.1737976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.73114013671875,264.8500061035156,287.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.30723762512207,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,9.770837641553952e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001028916012728,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,7.599540549563244e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.0001028916303766,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,0.0004880734486505,289.1690368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7320251464844,264.8500061035156,287.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410615941509,-0.0269924029707908,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.300518035888672,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.767776646185666e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001028593687806,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,7.597159856231883e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,0.0001028593978844,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0004879205662291,289.1571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73419189453125,264.8500061035156,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.285459518432617,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,9.767776646185666e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001028593687806,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,7.597159856231883e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,0.0001028593978844,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0004879205662291,289.1571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73419189453125,264.8500061035156,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.285459518432617,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,9.766786388354376e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001028489350574,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,7.596389332320541e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001028489641612,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.0004878710606135,289.1451721191406,294.1499938964844,264.8500061035156,263.4564819335937,264.736328125,264.8500061035156,287.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.273529052734375,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,9.766786388354376e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001028489350574,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,7.596389332320541e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001028489641612,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.0004878710606135,289.1451721191406,294.1499938964844,264.8500061035156,263.4564819335937,264.736328125,264.8500061035156,287.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.273529052734375,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
