time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.767087612999605e-05,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0001028521146508,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,7.596623618155718e-05,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0001028521437547,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0004878861363977,289.13922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73736572265625,264.8500061035156,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.268835067749023,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,9.768097515916452e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001028627448249,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.59740942157805e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,0.0001028627739287,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0004879365733359,289.1332397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7384033203125,264.8500061035156,287.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.265193939208984,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,9.772054909262806e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,0.0001029044215101,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,7.600487151648849e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,0.000102904450614,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0004881342756561,289.1213073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.740478515625,264.8500061035156,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681936224443689e-08,0.0010411909315735,-0.0270320679992437,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.260770797729492,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,9.772054909262806e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,0.0001029044215101,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,7.600487151648849e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019775390625,0.0,0.0,0.000102904450614,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0004881342756561,289.1213073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.740478515625,264.8500061035156,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681936224443689e-08,0.0010411909315735,-0.0270320679992437,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.260770797729492,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,9.778630192158744e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451232910156,0.0,0.0,0.0001029736667987,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,7.605601422255859e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,0.0001029736886266,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0004884627414867,289.109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74249267578125,264.8500061035156,287.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860913698409e-08,0.0010418914025649,-0.0272465161979198,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.26087188720703,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,9.778630192158744e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451232910156,0.0,0.0,0.0001029736667987,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,7.605601422255859e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,0.0001029736886266,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0004884627414867,289.109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74249267578125,264.8500061035156,287.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860913698409e-08,0.0010418914025649,-0.0272465161979198,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.26087188720703,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,9.78815951384604e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001030740095302,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.613012712681666e-05,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.000103074038634,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.00048893870553,289.097412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74444580078125,264.8500061035156,287.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882583723059724e-08,0.0010429064277559,-0.0275572799146175,0.0,0.0,0.0,-0.0102077759802341,60.0,-16.2659912109375,-0.0,-7.41582653063233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,9.78815951384604e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001030740095302,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.613012712681666e-05,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.000103074038634,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.00048893870553,289.097412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74444580078125,264.8500061035156,287.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882583723059724e-08,0.0010429064277559,-0.0275572799146175,0.0,0.0,0.0,-0.0102077759802341,60.0,-16.2659912109375,-0.0,-7.41582653063233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.800228872336449e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,0.0001032011059578,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,7.622400153195485e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0001032011350616,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004895416204817,289.0854187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.74639892578125,264.8500061035156,287.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032958546763894e-08,0.0010441921185702,-0.0279508847743272,0.0,0.0,0.0,-0.0102823227643966,60.0,-16.275144577026367,-0.0,-7.434125848249097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.800228872336449e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,0.0001032011059578,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,7.622400153195485e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0001032011350616,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004895416204817,289.0854187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.74639892578125,264.8500061035156,287.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032958546763894e-08,0.0010441921185702,-0.0279508847743272,0.0,0.0,0.0,-0.0102823227643966,60.0,-16.275144577026367,-0.0,-7.434125848249097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,9.807189780985937e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,0.0001032744039548,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,7.6278141932562e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0001032744330586,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0004898892948403,289.0794372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.74737548828125,264.8500061035156,287.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449447436258,1.1119684728555512e-08,0.0010449336841702,-0.0281778816133737,0.0,0.0,0.0,-0.0103253163397312,60.0,-16.281341552734375,-0.0,-7.444690197644378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.81486082309857e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0001033551816362,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,7.63378047849983e-05,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001033552107401,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0004902724758721,289.07342529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7483215332031,264.8500061035156,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215258055585764e-08,0.0010457509197294,-0.0284280348569154,0.0,0.0,0.0,-0.0103726964443922,60.0,-16.28867530822754,-0.0,-7.4563402563399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.831981878960504e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0001035354798659,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,7.647096936125308e-05,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,0.0001035355089697,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.0004911277210339,289.0614013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75018310546875,264.8500061035156,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586207278,1.14285789720725e-08,0.0010475747985765,-0.0289863534271717,0.0,0.0,0.0,-0.0104784471914172,60.0,-16.306249618530273,-0.0,-7.482377384349095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.831981878960504e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0001035354798659,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,7.647096936125308e-05,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,0.0001035355089697,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.0004911277210339,289.0614013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75018310546875,264.8500061035156,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586207278,1.14285789720725e-08,0.0010475747985765,-0.0289863534271717,0.0,0.0,0.0,-0.0104784471914172,60.0,-16.306249618530273,-0.0,-7.482377384349095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.851089998846874e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,0.0001037366964737,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,7.66195880714804e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001037367255776,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004920822102576,289.04937744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7520446777344,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496220784261,1.166665075658102e-08,0.0010496104368939,-0.0296094212681055,0.0,0.0,0.0,-0.0105964690446853,60.0,-16.327756881713867,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.851089998846874e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,0.0001037366964737,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,7.66195880714804e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001037367255776,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004920822102576,289.04937744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7520446777344,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496220784261,1.166665075658102e-08,0.0010496104368939,-0.0296094212681055,0.0,0.0,0.0,-0.0105964690446853,60.0,-16.327756881713867,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.871895599644633e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,0.0001039557901094,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,7.678140536881983e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001039558192132,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,0.0004931215080432,289.03729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7538452148437,264.8500061035156,287.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518388589844,1.19258745101547e-08,0.0010518268682062,-0.0302878096699714,0.0,0.0,0.0,-0.0107249766588211,60.0,-16.35226821899414,-0.0,-7.543250291064396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.871895599644633e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,0.0001039557901094,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,7.678140536881983e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001039558192132,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,0.0004931215080432,289.03729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7538452148437,264.8500061035156,287.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518388589844,1.19258745101547e-08,0.0010518268682062,-0.0302878096699714,0.0,0.0,0.0,-0.0107249766588211,60.0,-16.35226821899414,-0.0,-7.543250291064396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.894094546325503e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0001041895593516,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,7.69540638430044e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0001041895811795,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0004942304221913,289.0251770019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7556457519531,264.8500061035156,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542040690779,1.2202460375476676e-08,0.0010541918454691,-0.0310115870088338,0.0,0.0,0.0,-0.0108620915561914,60.0,-16.379283905029297,-0.0,-7.577212812748257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.894094546325503e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0001041895593516,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,7.69540638430044e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0001041895811795,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0004942304221913,289.0251770019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7556457519531,264.8500061035156,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542040690779,1.2202460375476676e-08,0.0010541918454691,-0.0310115870088338,0.0,0.0,0.0,-0.0108620915561914,60.0,-16.379283905029297,-0.0,-7.577212812748257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.90585467661731e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0001043133961502,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,7.704553718212992e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0001043134179781,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0004948178539052,289.0191345214844,294.1499938964844,264.8500061035156,263.4564819335937,264.75653076171875,264.8500061035156,287.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554569307714,1.2348982281196186e-08,0.0010554445907473,-0.0313949920237064,0.0,0.0,0.0,-0.0109347281977534,60.0,-16.39375114440918,-0.0,-7.595235729240812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,9.918231808114796e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001044437376549,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,7.714180537732318e-05,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001044437594828,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0004954361356794,289.0130615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7574157714844,264.8500061035156,287.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503201141100815e-08,0.001056763343513,-0.0317985229194164,0.0,0.0,0.0,-0.0110111813992261,60.0,-16.409090042114258,-0.0,-7.61422853656768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.94450892903842e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001047204495989,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.734617975074798e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001047204714268,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.000496748718433,289.0008850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7591247558594,264.8500061035156,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830601470170676e-08,0.0010595626663416,-0.0326551459729671,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.442276000976562,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.94450892903842e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001047204495989,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.734617975074798e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001047204714268,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.000496748718433,289.0008850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7591247558594,264.8500061035156,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830601470170676e-08,0.0010595626663416,-0.0326551459729671,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.442276000976562,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.971616964321584e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.000105005907244,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,7.755701517453417e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,0.0001050059290719,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0004981028032489,288.9886779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168347301473204e-08,0.0010624505812302,-0.0335387699306011,0.0,0.0,0.0,-0.0113409208133816,60.0,-16.477663040161133,-0.0,-7.696414883184843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,9.971616964321584e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.000105005907244,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,7.755701517453417e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,0.0001050059290719,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0004981028032489,288.9886779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168347301473204e-08,0.0010624505812302,-0.0335387699306011,0.0,0.0,0.0,-0.0113409208133816,60.0,-16.477663040161133,-0.0,-7.696414883184843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,9.997691813623533e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0001052804873324,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,7.775982521707192e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001052805091603,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0004994053160771,288.9764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.76251220703125,264.8500061035156,287.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493228756544797e-08,0.0010652286000549,-0.0343886576592922,0.0,0.0,0.0,-0.0115019781515002,60.0,-16.51298713684082,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,9.997691813623533e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0001052804873324,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,7.775982521707192e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001052805091603,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0004994053160771,288.9764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.76251220703125,264.8500061035156,287.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493228756544797e-08,0.0010652286000549,-0.0343886576592922,0.0,0.0,0.0,-0.0115019781515002,60.0,-16.51298713684082,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001002016288111,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,0.000105517116026,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,7.793460099492222e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0001055171378538,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0005005277926102,288.96417236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76416015625,264.8500061035156,287.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676364181563,1.3773209239786866e-08,0.0010676226811483,-0.0351210311055183,0.0,0.0,0.0,-0.0116407768800854,60.0,-16.544448852539062,-0.0,-7.771535592837608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001002016288111,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,0.000105517116026,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,7.793460099492222e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0001055171378538,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0005005277926102,288.96417236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76416015625,264.8500061035156,287.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676364181563,1.3773209239786866e-08,0.0010676226811483,-0.0351210311055183,0.0,0.0,0.0,-0.0116407768800854,60.0,-16.544448852539062,-0.0,-7.771535592837608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,0.0001002941644401,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0001056145702023,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,7.800657476764172e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23785400390625,0.0,0.0,0.0001056145920301,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0005009900196455,288.9580383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.76495361328125,264.8500061035156,287.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686225723475,1.3888511674053916e-08,0.0010686086025089,-0.0354226231575012,0.0,0.0,0.0,-0.011697937734425,60.0,-16.557748794555664,-0.0,-7.785897082612794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,0.0001003684083116,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0001056927503668,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,7.806431676726788e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.0001056927721947,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0005013609188608,288.951904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7657775878906,264.8500061035156,287.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694137308746,1.3981015456465684e-08,0.001069399761036,-0.0356645695865154,0.0,0.0,0.0,-0.0117437960579991,60.0,-16.568584442138672,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001004559089778,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0001057848858181,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398681640625,0.0,0.0,7.813236879883334e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,0.0001057849149219,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.000501797941979,288.9395751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703462176024,1.4090031363878096e-08,0.0010703321313485,-0.0359497033059597,0.0,0.0,0.0,-0.011797840707004,60.0,-16.581928253173828,-0.0,-7.81102826863389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001004559089778,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0001057848858181,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398681640625,0.0,0.0,7.813236879883334e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,0.0001057849149219,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.000501797941979,288.9395751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703462176024,1.4090031363878096e-08,0.0010703321313485,-0.0359497033059597,0.0,0.0,0.0,-0.011797840707004,60.0,-16.581928253173828,-0.0,-7.81102826863389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001004506120807,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001057793124346,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,7.812825060682371e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0001057793342624,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0005017715157009,288.9272766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070289989002,1.4083427757327628e-08,0.0010702759027481,-0.035932432860136,0.0,0.0,0.0,-0.0117945689707994,60.0,-16.58062171936035,-0.0,-7.81020403906041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001004506120807,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001057793124346,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,7.812825060682371e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0001057793342624,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0005017715157009,288.9272766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070289989002,1.4083427757327628e-08,0.0010702759027481,-0.035932432860136,0.0,0.0,0.0,-0.0117945689707994,60.0,-16.58062171936035,-0.0,-7.81020403906041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001003777651931,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,0.0001057026020134,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,7.807160000083968e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.0001057026238413,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0005014076596125,288.9149780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7704772949219,264.8500061035156,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.399266569279689e-08,0.0010694999946281,-0.0356950424611568,0.0,0.0,0.0,-0.0117495749145746,60.0,-16.5661678314209,-0.0,-7.798880830023337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001003777651931,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,0.0001057026020134,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,7.807160000083968e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.0001057026238413,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0005014076596125,288.9149780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7704772949219,264.8500061035156,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.399266569279689e-08,0.0010694999946281,-0.0356950424611568,0.0,0.0,0.0,-0.0117495749145746,60.0,-16.5661678314209,-0.0,-7.798880830023337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0001002775970846,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0001055971224559,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019958496094,0.0,0.0,7.7993689046707e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001055971442838,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0005009072483517,288.9026794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.77197265625,264.8500061035156,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684467852115,1.3867853532190113e-08,0.0010684329317882,-0.035368587821722,0.0,0.0,0.0,-0.0116877006366848,60.0,-16.543865203857422,-0.0,-7.783322786281134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
