time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0001002775970846,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0001055971224559,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019958496094,0.0,0.0,7.7993689046707e-05,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001055971442838,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0005009072483517,288.9026794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.77197265625,264.8500061035156,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684467852115,1.3867853532190113e-08,0.0010684329317882,-0.035368587821722,0.0,0.0,0.0,-0.0116877006366848,60.0,-16.543865203857422,-0.0,-7.783322786281134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0001002184144454,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,0.000105534796603,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,7.794765406288207e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.0001055348184308,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0005006116116419,288.89654541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.772705078125,264.8500061035156,287.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678161634132,1.3794110742537669e-08,0.0010678024264052,-0.0351756997406482,0.0,0.0,0.0,-0.0116511434316635,60.0,-16.53095245361328,-0.0,-7.774137600335963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,0.0001001545533654,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0001054675522027,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,7.789798837620765e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,0.0001054675740306,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0005002926336601,288.8904113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7734375,264.8500061035156,287.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671358322724,1.3714543278808833e-08,0.0010671220952644,-0.0349675752222538,0.0,0.0,0.0,-0.0116116991266608,60.0,-16.517139434814453,-0.0,-7.764233345142203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,0.0001000140764517,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12274169921875,0.0,0.0,0.0001053196247084,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.778872532071546e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001053196465363,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0004995909403078,288.8781433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7748718261719,264.8500061035156,287.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656390804797,1.3539510845816949e-08,0.0010656255763024,-0.0345097258687019,0.0,0.0,0.0,-0.0115249287337064,60.0,-16.48708724975586,-0.0,-7.742468000060398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,0.0001000140764517,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12274169921875,0.0,0.0,0.0001053196247084,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.778872532071546e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001053196465363,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0004995909403078,288.8781433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7748718261719,264.8500061035156,287.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656390804797,1.3539510845816949e-08,0.0010656255763024,-0.0345097258687019,0.0,0.0,0.0,-0.0115249287337064,60.0,-16.48708724975586,-0.0,-7.742468000060398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.986174700316042e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0001051592116709,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,7.767025090288371e-05,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.0001051592334988,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0004988300497643,288.86590576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7762756347656,264.8500061035156,287.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640160180628,1.3349708893883871e-08,0.0010640026303008,-0.0340132191777229,0.0,0.0,0.0,-0.0114308362826704,60.0,-16.45453643798828,-0.0,-7.718900718600707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.986174700316042e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0001051592116709,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,7.767025090288371e-05,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.0001051592334988,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0004988300497643,288.86590576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7762756347656,264.8500061035156,287.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640160180628,1.3349708893883871e-08,0.0010640026303008,-0.0340132191777229,0.0,0.0,0.0,-0.0114308362826704,60.0,-16.45453643798828,-0.0,-7.718900718600707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,9.970334940589964e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001049924103426,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,7.754704711260274e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,0.0001049924321705,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0004980387748219,288.8536682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7776794433594,264.8500061035156,287.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623282287269,1.3152345879063889e-08,0.0010623150737956,-0.033496905118227,0.0,0.0,0.0,-0.0113329952582716,60.0,-16.4205379486084,-0.0,-7.694432468952074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,9.970334940589964e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001049924103426,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,7.754704711260274e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,0.0001049924321705,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0004980387748219,288.8536682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7776794433594,264.8500061035156,287.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623282287269,1.3152345879063889e-08,0.0010623150737956,-0.033496905118227,0.0,0.0,0.0,-0.0113329952582716,60.0,-16.4205379486084,-0.0,-7.694432468952074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,9.954392589861528e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001048245248966,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.742305024294183e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0001048245467245,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,0.0004972424358129,288.8414611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7790222167969,264.8500061035156,287.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606296127662,1.2953706551854792e-08,0.0010606166906654,-0.0329772271215915,0.0,0.0,0.0,-0.0112345218658447,60.0,-16.385908126831055,-0.0,-7.669845558666567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,9.954392589861528e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001048245248966,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.742305024294183e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0001048245467245,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,0.0004972424358129,288.8414611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7790222167969,264.8500061035156,287.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606296127662,1.2953706551854792e-08,0.0010606166906654,-0.0329772271215915,0.0,0.0,0.0,-0.0112345218658447,60.0,-16.385908126831055,-0.0,-7.669845558666567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,9.946480713551864e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.000104741207906,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,7.736151746939868e-05,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,0.0001047412297339,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12530517578125,0.0,0.0,0.0004968472057953,288.8353881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7796936035156,264.8500061035156,287.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855123188160178e-08,0.0010597736109048,-0.0327193029224872,0.0,0.0,0.0,-0.0111856497824192,60.0,-16.368574142456055,-0.0,-7.657657619120074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1237487792969,0.0,0.0,9.93874200503342e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0001046597171807,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,7.730132347205654e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,0.0001046597390086,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0004964606487192,288.82928466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7803649902344,264.8500061035156,287.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961963281,1.2758703427095952e-08,0.0010589492740109,-0.0324670374393463,0.0,0.0,0.0,-0.0111378505825996,60.0,-16.351402282714844,-0.0,-7.645746791240526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.111328125,0.0,0.0,9.923718607751653e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,0.0001045015160343,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.718447886873037e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,0.0001045015378622,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0004957102355547,288.8171081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7816467285156,264.8500061035156,287.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571517160608892e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450545325875,60.0,-16.317611694335938,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.111328125,0.0,0.0,9.923718607751653e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,0.0001045015160343,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.718447886873037e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,0.0001045015378622,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0004957102355547,288.8171081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7816467285156,264.8500061035156,287.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571517160608892e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450545325875,60.0,-16.317611694335938,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.0001043532756739,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,7.707498298259452e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0001043532975018,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,0.0004950070288032,288.8049621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7829284667969,264.8500061035156,287.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.285234451293945,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.0001043532756739,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,7.707498298259452e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0001043532975018,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,0.0004950070288032,288.8049621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7829284667969,264.8500061035156,287.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.285234451293945,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,0.0001042139483615,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,7.697207911405712e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0001042139701894,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004943461390212,288.7928466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7841796875,264.8500061035156,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.25410270690918,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401916503906,0.0,0.0,0.0001042139483615,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,7.697207911405712e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0001042139701894,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004943461390212,288.7928466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7841796875,264.8500061035156,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.25410270690918,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.000104084945633,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0004937341436743,288.7807312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.785400390625,264.8500061035156,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.224750518798828,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.000104084945633,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0004937341436743,288.7807312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.785400390625,264.8500061035156,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.224750518798828,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.87826642813161e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0001040228817146,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,7.683096191613004e-05,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0001040229035424,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0004934397875331,288.7746887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7860107421875,264.8500061035156,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.210514068603516,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,9.872563532553612e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,0.0001039628332364,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,7.678660767851397e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001039628477883,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0004931549192406,288.76861572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7865905761719,264.8500061035156,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.19660186767578,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.861569560598582e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0001038470654748,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,7.670110062463209e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001038470800267,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004926057299599,288.75653076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78778076171875,264.8500061035156,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.169544219970703,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.861569560598582e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0001038470654748,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,7.670110062463209e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001038470800267,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004926057299599,288.75653076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78778076171875,264.8500061035156,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.169544219970703,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932861328125,0.0,0.0,0.0001037379915942,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,7.662054122192785e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0004920883802697,288.7444763183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7889404296875,264.8500061035156,287.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.143508911132812,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932861328125,0.0,0.0,0.0001037379915942,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,7.662054122192785e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0004920883802697,288.7444763183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7889404296875,264.8500061035156,287.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.143508911132812,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,0.0001036358517012,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,7.654509681742638e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001036358662531,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0004916038597002,288.732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7900695800781,264.8500061035156,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.118619918823242,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,0.0001036358517012,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,7.654509681742638e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001036358662531,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0004916038597002,288.732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7900695800781,264.8500061035156,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.118619918823242,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,9.832581417867914e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001035417953971,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,7.647563325008377e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.000103541817225,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.0004911576979793,288.7203674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.09489631652832,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,9.832581417867914e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001035417953971,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,7.647563325008377e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.000103541817225,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.0004911576979793,288.7203674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.09489631652832,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,9.828351903706788e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0001034972592606,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,7.644273864571005e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0001034972810884,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,0.0004909464623779,288.71435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7917175292969,264.8500061035156,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.08348274230957,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,9.82436104095541e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,0.0001034552406053,290.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,7.641169941052794e-05,290.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.0001034552551573,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,0.0004907471011392,288.7083435058594,294.1499938964844,264.8500061035156,263.4564819335937,264.792236328125,264.8500061035156,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.07242774963379,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001033768421621,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,7.635379733983427e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,0.0001033768639899,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004903752123937,288.6963195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7933044433594,264.8500061035156,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.051179885864258,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001033768421621,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,7.635379733983427e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,0.0001033768639899,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004903752123937,288.6963195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7933044433594,264.8500061035156,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.051179885864258,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,9.81023913482204e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,7.630185427842662e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0004900416824966,288.6842956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.031206130981445,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,9.81023913482204e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,7.630185427842662e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0004900416824966,288.6842956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.031206130981445,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,0.0001032438740367,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,7.625557918800041e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0001032438885886,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.00048974447418,288.6723022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01243782043457,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,0.0001032438740367,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,7.625557918800041e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0001032438885886,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.00048974447418,288.6723022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01243782043457,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
