time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0001031890787999,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001031890933518,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.000489484576974,288.6603088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99494457244873,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0001031890787999,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001031890933518,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.000489484576974,288.6603088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99494457244873,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.796705126063898e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001031640058499,290.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,7.619659299962223e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0001031640276778,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,0.0004893656587228,288.654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.796875,264.8500061035156,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.986572265625,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.79456672212109e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0001031414867611,290.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,7.61799601605162e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,0.000103141508589,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0004892587894573,288.6483154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.79736328125,264.8500061035156,287.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.97861385345459,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.79068427113816e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001031006031553,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0001031006177072,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0004890648415312,288.6363220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.79833984375,264.8500061035156,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.963360786437988,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.79068427113816e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001031006031553,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0001031006177072,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0004890648415312,288.6363220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.79833984375,264.8500061035156,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.963360786437988,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001030660569085,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,0.0001030660787364,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.0004889009869657,288.6243591308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7992858886719,264.8500061035156,287.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.949125289916992,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001030660569085,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,0.0001030660787364,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.0004889009869657,288.6243591308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7992858886719,264.8500061035156,287.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.949125289916992,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,9.78467069217004e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030372804962,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,7.610299508087337e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0004887644900009,288.61236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.935806274414062,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,9.78467069217004e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030372804962,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,7.610299508087337e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0004887644900009,288.61236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.935806274414062,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,0.0001030143976095,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0001030144121614,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,0.0004886559327133,288.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.92347812652588,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,0.0001030143976095,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,0.0001030144121614,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,0.0004886559327133,288.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.92347812652588,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,9.781576227396728e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.000103004691482,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,7.607892621308565e-05,290.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001030047060339,291.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,0.0004886098904535,288.59442138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.80157470703125,264.8500061035156,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.91761302947998,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.780781692825258e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,0.0001029963241307,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,7.607274892507121e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,0.0001029963459586,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,0.0004885702510364,288.58843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8020324707031,264.8500061035156,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.911957740783691,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0001029832055792,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,7.60630500735715e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.0004885079688392,288.57647705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.901201248168944,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0001029832055792,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,7.60630500735715e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.0004885079688392,288.57647705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.901201248168944,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.854248046875,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.050000000745058,0.0001029739505611,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.050000000745058,7.605621794937178e-05,290.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.050000000745058,0.0004884640802629,288.56451416015625,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1571350097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.891120910644531,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.854248046875,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.050000000745058,0.0001029739505611,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.050000000745058,7.605621794937178e-05,290.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.050000000745058,0.0004884640802629,288.56451416015625,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1571350097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.891120910644531,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930236816406,0.6412238478660583,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.6412238478660583,0.050000000745058,0.0429841913282871,290.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6935119628906,0.6412238478660583,0.050000000745058,0.0317479781806468,290.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.6412238478660583,0.050000000745058,0.0429841913282871,291.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.6412238478660583,0.050000000745058,0.2038984894752502,287.4873352050781,291.1499938964844,264.8503112792969,263.4566955566406,283.90625,286.67315673828125,287.0183410644531,1.0,0.1097031012177467,0.150472417473793,0.150472417473793,1.0,1.0,-0.4348852038383484,0.0094892447814345,0.4253959655761719,-0.066316045820713,0.0,0.0,0.0,10.204473495483398,60.0,-193.45948791503903,-0.0,12.271093368530272,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.6376978158950806,0.050000000745058,0.0452133156359195,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.6376978158950806,0.050000000745058,0.0476117990911006,290.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.6376978158950806,0.050000000745058,0.0351659134030342,290.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.6376978158950806,0.050000000745058,0.0476117990911006,291.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.6376978158950806,0.050000000745058,0.2258498817682266,286.94805908203125,291.1499938964844,264.8511962890625,263.4573059082031,286.67919921875,291.0409545898437,286.8744201660156,1.0,0.1210760027170181,0.300944834947586,0.300944834947586,1.0,1.0,-0.481757253408432,0.0449303314089775,0.4368269145488739,-0.0365137159824371,0.0,0.0,0.0,12.53200340270996,60.0,-111.48107147216795,-0.0,16.66897201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.048080176115036,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.048080176115036,291.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7686462402344,291.1499938964844,264.85467529296875,263.4596862792969,282.9428405761719,291.161376953125,286.6158752441406,1.0,0.1405555158853531,0.6018896698951721,0.6018896698951721,1.0,1.0,-0.4864992499351501,0.1624539196491241,0.324045330286026,0.0800990760326385,0.0,0.0,0.0,20.075315475463867,60.0,-763.0985107421875,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.048080176115036,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.048080176115036,291.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7686462402344,291.1499938964844,264.85467529296875,263.4596862792969,282.9428405761719,291.161376953125,286.6158752441406,1.0,0.1405555158853531,0.6018896698951721,0.6018896698951721,1.0,1.0,-0.4864992499351501,0.1624539196491241,0.324045330286026,0.0800990760326385,0.0,0.0,0.0,20.075315475463867,60.0,-763.0985107421875,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37548828125,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37548828125,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37548828125,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37548828125,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37548828125,0.5524855852127075,0.050000000745058,0.2287563532590866,286.32635498046875,291.1499938964844,264.85723876953125,263.4614562988281,281.36822509765625,291.1535949707031,286.0172424316406,1.0,0.148948386311531,0.7523621320724487,0.7523621320724487,1.0,1.0,-0.4879597723484039,0.1851721107959747,0.3027876615524292,0.1025497168302536,0.0,0.0,0.0,23.742904663085938,60.0,-1329.063232421875,-0.0,26.31094551086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4731750488281,297.1499938964844,293.1499938964844,0.0010170663008466,-92.35221862792967,287.234375,0.5351331830024719,0.050000000745058,0.0459260381758213,290.46783447265625,297.1499938964844,293.1499938964844,0.0008862179820425,-84.73968505859375,286.9228820800781,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2720642089844,297.1499938964844,293.1499938964844,0.0009351709159091,-66.04570770263672,286.9776916503906,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2625427246094,297.1499938964844,293.1499938964844,0.0011463523842394,-109.61359405517578,287.32257080078125,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1455993652344,297.1499938964844,293.1499938964844,0.0007482872460968,-339.40631103515625,286.80224609375,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8678283691406,291.1499938964844,264.8603210449219,263.4635925292969,281.02947998046875,291.1468200683594,286.0417175292969,1.0,0.1565066874027252,0.8013363480567932,0.8013363480567932,1.0,1.0,-0.4893542826175689,0.1889832913875579,0.300370991230011,0.1061386466026306,0.0,0.0,1.0,27.244779586791992,60.0,1085.3157958984375,-7334.408203125,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431396484375,309.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,435.6193542480469,18000.0,0.0,0.0,0.0115614654496312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814782619476318,0.6814823150634766,-4.049404196848627e-06,0.0,1.17334175229189e-05,0.0,0.0,36.76914978027344,0.0,0.0,0.0,0.4200927317142486,4.0,0.0,1.0
713220,290.49481201171875,297.1499938964844,293.1499938964844,0.0020640043076127,-172.8592071533203,290.9569091796875,0.5115105509757996,0.050000000745058,0.046164646744728,290.4854736328125,297.1499938964844,293.1499938964844,0.001912273815833,-168.65220642089844,290.7151184082031,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2935791015625,297.1499938964844,293.1499938964844,0.0020201203878968,-131.5888214111328,290.8660888671875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2779846191406,297.1499938964844,293.1499938964844,0.0022286032326519,-196.5340576171875,291.1831970214844,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1586303710937,297.1499938964844,293.1499938964844,0.0015433196676895,-645.6708374023438,290.2128601074219,0.5115105509757996,0.050000000745058,0.2306019812822342,288.1423034667969,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.1552734375,288.6656188964844,1.0,0.1693342328071594,0.8992847800254822,0.8992847800254822,1.0,1.0,-0.4918968975543976,0.1931065618991851,0.2987903356552124,0.1098329648375511,0.0,0.0,1.0,33.629051208496094,60.0,2607.367431640625,-7411.42333984375,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7952880859375,308.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,11911.0322265625,18000.0,0.0,0.0,0.0463622137904167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225641250610352,1.3225785493850708,-1.444627469027182e-05,0.0,4.705175524577498e-05,0.0,0.0,257.2288818359375,0.0,0.0,0.0,0.7322012186050415,4.0,0.0,1.0
713280,290.49481201171875,297.1499938964844,293.1499938964844,0.0020640043076127,-172.8592071533203,290.9569091796875,0.5115105509757996,0.050000000745058,0.046164646744728,290.4854736328125,297.1499938964844,293.1499938964844,0.001912273815833,-168.65220642089844,290.7151184082031,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2935791015625,297.1499938964844,293.1499938964844,0.0020201203878968,-131.5888214111328,290.8660888671875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2779846191406,297.1499938964844,293.1499938964844,0.0022286032326519,-196.5340576171875,291.1831970214844,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1586303710937,297.1499938964844,293.1499938964844,0.0015433196676895,-645.6708374023438,290.2128601074219,0.5115105509757996,0.050000000745058,0.2306019812822342,288.1423034667969,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.1552734375,288.6656188964844,1.0,0.1693342328071594,0.8992847800254822,0.8992847800254822,1.0,1.0,-0.4918968975543976,0.1931065618991851,0.2987903356552124,0.1098329648375511,0.0,0.0,1.0,33.629051208496094,60.0,2607.367431640625,-7411.42333984375,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7952880859375,308.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,11911.0322265625,18000.0,0.0,0.0,0.0463622137904167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225641250610352,1.3225785493850708,-1.444627469027182e-05,0.0,4.705175524577498e-05,0.0,0.0,257.2288818359375,0.0,0.0,0.0,0.7322012186050415,4.0,0.0,1.0
713340,290.5429382324219,297.1499938964844,293.1499938964844,0.0028477683663368,-226.83644104003903,293.5273132324219,0.4969705641269684,0.050000000745058,0.0463684238493442,290.51953125,297.1499938964844,293.1499938964844,0.0027437673415988,-230.20016479492188,293.3674621582031,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3363037109375,297.1499938964844,293.1499938964844,0.0028970635030418,-179.45896911621094,293.575927734375,0.4969705641269684,0.050000000745058,0.0360643304884433,290.31597900390625,297.1499938964844,293.1499938964844,0.0031088697724044,-260.550048828125,293.8755798339844,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1930847167969,297.1499938964844,293.1499938964844,0.0021402486599981,-852.3026733398438,292.5597229003906,0.4969705641269684,0.050000000745058,0.2316198796033859,289.6931457519531,291.1499938964844,264.8775939941406,263.4754638671875,280.78912353515625,291.1878967285156,289.9760437011719,1.0,0.1794992983341217,0.9972332119941713,0.9972332119941713,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986401915550232,0.1117494404315948,0.0,0.0,1.0,39.080753326416016,60.0,1981.4552001953125,-7067.79150390625,39.69478225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9887084960937,306.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,16338.6064453125,19080.0,0.0,0.0,0.0817298367619514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4857516288757324,1.485769748687744,-1.8230481146019883e-05,0.0,8.294539293274283e-05,0.0,0.0,364.6658020019531,0.0,0.0,0.0,0.8287264704704285,4.0,0.0,1.0
713400,290.5429382324219,297.1499938964844,293.1499938964844,0.0028477683663368,-226.83644104003903,293.5273132324219,0.4969705641269684,0.050000000745058,0.0463684238493442,290.51953125,297.1499938964844,293.1499938964844,0.0027437673415988,-230.20016479492188,293.3674621582031,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3363037109375,297.1499938964844,293.1499938964844,0.0028970635030418,-179.45896911621094,293.575927734375,0.4969705641269684,0.050000000745058,0.0360643304884433,290.31597900390625,297.1499938964844,293.1499938964844,0.0031088697724044,-260.550048828125,293.8755798339844,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1930847167969,297.1499938964844,293.1499938964844,0.0021402486599981,-852.3026733398438,292.5597229003906,0.4969705641269684,0.050000000745058,0.2316198796033859,289.6931457519531,291.1499938964844,264.8775939941406,263.4754638671875,280.78912353515625,291.1878967285156,289.9760437011719,1.0,0.1794992983341217,0.9972332119941713,0.9972332119941713,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986401915550232,0.1117494404315948,0.0,0.0,1.0,39.080753326416016,60.0,1981.4552001953125,-7067.79150390625,39.69478225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9887084960937,306.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,16338.6064453125,19080.0,0.0,0.0,0.0817298367619514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4857516288757324,1.485769748687744,-1.8230481146019883e-05,0.0,8.294539293274283e-05,0.0,0.0,364.6658020019531,0.0,0.0,0.0,0.8287264704704285,4.0,0.0,1.0
713460,290.596435546875,297.1499938964844,293.1499938964844,0.0035381959751248,-271.29638671875,295.3587341308594,0.4871209561824798,0.050000000745058,0.0465371534228324,290.5570983886719,297.1499938964844,293.1499938964844,0.0034821906592696,-281.2771911621094,295.2729187011719,0.4871209561824798,0.050000000745058,0.0490058660507202,290.3851013183594,297.1499938964844,293.1499938964844,0.0036714060697704,-218.72296142578125,295.51910400390625,0.4871209561824798,0.050000000745058,0.0361955650150775,290.36083984375,297.1499938964844,293.1499938964844,0.0038935495540499,-313.38897705078125,295.81103515625,0.4871209561824798,0.050000000745058,0.0490058660507202,291.2339172363281,297.1499938964844,293.1499938964844,0.0026580663397908,-1021.7764282226562,294.2001342773437,0.4871209561824798,0.050000000745058,0.2324627190828323,290.69647216796875,291.1499938964844,264.88897705078125,263.4832763671875,280.8075561523437,291.2282409667969,290.9107971191406,1.0,0.1874646991491317,0.9975878596305848,0.9975878596305848,1.0,1.0,-0.4958663284778595,0.1962170749902725,0.2996492683887481,0.1121588796377182,0.0,0.0,1.0,43.59415054321289,48.0,1425.7147216796875,-6840.193359375,43.69581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9420166015625,305.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18491.02734375,19080.0,0.0,0.0,0.1151734590530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5588854551315308,1.5589054822921753,-2.0069388483534567e-05,0.0,0.0001168864182545,0.0,0.0,421.2107849121094,0.0,0.0,0.0,0.8519207835197449,4.0,0.0,1.0
713520,290.596435546875,297.1499938964844,293.1499938964844,0.0035381959751248,-271.29638671875,295.3587341308594,0.4871209561824798,0.050000000745058,0.0465371534228324,290.5570983886719,297.1499938964844,293.1499938964844,0.0034821906592696,-281.2771911621094,295.2729187011719,0.4871209561824798,0.050000000745058,0.0490058660507202,290.3851013183594,297.1499938964844,293.1499938964844,0.0036714060697704,-218.72296142578125,295.51910400390625,0.4871209561824798,0.050000000745058,0.0361955650150775,290.36083984375,297.1499938964844,293.1499938964844,0.0038935495540499,-313.38897705078125,295.81103515625,0.4871209561824798,0.050000000745058,0.0490058660507202,291.2339172363281,297.1499938964844,293.1499938964844,0.0026580663397908,-1021.7764282226562,294.2001342773437,0.4871209561824798,0.050000000745058,0.2324627190828323,290.69647216796875,291.1499938964844,264.88897705078125,263.4832763671875,280.8075561523437,291.2282409667969,290.9107971191406,1.0,0.1874646991491317,0.9975878596305848,0.9975878596305848,1.0,1.0,-0.4958663284778595,0.1962170749902725,0.2996492683887481,0.1121588796377182,0.0,0.0,1.0,43.59415054321289,48.0,1425.7147216796875,-6840.193359375,43.69581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9420166015625,305.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18491.02734375,19080.0,0.0,0.0,0.1151734590530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5588854551315308,1.5589054822921753,-2.0069388483534567e-05,0.0,0.0001168864182545,0.0,0.0,421.2107849121094,0.0,0.0,0.0,0.8519207835197449,4.0,0.0,1.0
713580,290.6415405273437,297.1499938964844,293.1499938964844,0.0040630497969686,-302.546142578125,296.60821533203125,0.484724223613739,0.050000000745058,0.0465810038149356,290.5887756347656,297.1499938964844,293.1499938964844,0.0040488452650606,-317.5365295410156,296.5798034667969,0.484724223613739,0.050000000745058,0.0490520410239696,290.4276733398437,297.1499938964844,293.1499938964844,0.0042636739090085,-246.27944946289065,296.8453674316406,0.484724223613739,0.050000000745058,0.03622967004776,290.3993225097656,297.1499938964844,293.1499938964844,0.0045020258985459,-350.7900695800781,297.1373291015625,0.484724223613739,0.050000000745058,0.0490520410239696,291.2694702148437,297.1499938964844,293.1499938964844,0.0030400897376239,-1139.562255859375,295.3109741210937,0.484724223613739,0.050000000745058,0.2326817512512207,291.3694763183594,291.1499938964844,264.89990234375,263.49078369140625,280.8311462402344,291.2638244628906,291.544189453125,1.0,0.1890382021665573,0.997889280319214,0.997889280319214,1.0,1.0,-0.4963338673114776,0.19644296169281,0.2998909056186676,0.1122021377086639,0.0,0.0,0.949241816997528,44.76624298095703,48.0,1088.26025390625,-6742.63525390625,44.73950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56964111328125,305.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19278.23828125,19080.0,0.0,0.0,0.140761062502861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558341145515442,1.5583614110946655,-2.023711203946732e-05,0.0,0.00014285458019,0.0,0.0,423.3368835449219,0.0,0.0,0.0,0.8506832122802734,4.0,0.0,1.0
713640,290.6493225097656,297.1499938964844,293.1499938964844,0.0041508045978844,-307.55078125,296.8062744140625,0.4848131239414215,0.050000000745058,0.0465793646872043,290.5942077636719,297.1499938964844,293.1499938964844,0.0041440175846219,-323.3648681640625,296.7875366210937,0.4848131239414215,0.050000000745058,0.0490503162145614,290.4352111816406,297.1499938964844,293.1499938964844,0.0043628336861729,-250.6718139648437,297.0554504394531,0.4848131239414215,0.050000000745058,0.0362283959984779,290.4059753417969,297.1499938964844,293.1499938964844,0.0046049361117184,-356.7977905273437,297.3481750488281,0.4848131239414215,0.050000000745058,0.0490503162145614,291.2756652832031,297.1499938964844,293.1499938964844,0.0031027023214846,-1158.28759765625,295.4862976074219,0.4848131239414215,0.050000000745058,0.2326735705137252,291.4748229980469,291.1499938964844,264.9019470214844,263.4921875,280.8353271484375,291.2700500488281,291.64373779296875,1.0,0.1889131367206573,0.9979424476623536,0.9979424476623536,1.0,1.0,-0.4963164329528808,0.1964435428380966,0.2998729050159454,0.1121831610798835,0.0,0.0,0.9297409653663636,44.7221794128418,36.0,1040.0416259765625,-6731.34814453125,44.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5471496582031,305.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19539.103515625,19080.0,0.0,0.0,0.1449404656887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5471004247665403,1.5471205711364746,-2.008413321163971e-05,0.0,0.0001470961578888,0.0,0.0,416.1759643554688,0.0,0.0,0.0,0.8450110554695129,4.0,0.0,1.0
713700,290.674560546875,297.1499938964844,293.1499938964844,0.0044352407567203,-323.3506774902344,297.4267578125,0.486030101776123,0.050000000745058,0.0465570241212844,290.6119689941406,297.1499938964844,293.1499938964844,0.004453451372683,-341.8018493652344,297.4389953613281,0.486030101776123,0.050000000745058,0.0490267872810363,290.4599914550781,297.1499938964844,293.1499938964844,0.0046854084357619,-264.5362854003906,297.7132873535156,0.486030101776123,0.050000000745058,0.0362110175192356,290.4276733398437,297.1499938964844,293.1499938964844,0.0049411384388804,-375.8017272949219,298.0096435546875,0.486030101776123,0.050000000745058,0.0490267872810363,291.2960510253906,297.1499938964844,293.1499938964844,0.0033030023332685,-1217.1661376953125,296.0336303710937,0.486030101776123,0.050000000745058,0.2325619757175445,291.8014221191406,291.1499938964844,264.9090270996094,263.4970397949219,280.84912109375,291.2905578613281,291.952392578125,1.0,0.1877225339412689,0.9981197714805604,0.9981197714805604,1.0,1.0,-0.4960784614086151,0.1963746547698974,0.2997038066387176,0.1120720952749252,0.0,0.0,0.8534433841705322,44.12360000610352,36.0,897.6683959960938,-6699.49560546875,44.1671257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5563049316406,305.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,20611.529296875,18000.0,0.0,0.0,0.1580661237239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757901430130005,1.475809097290039,-1.9017656086361967e-05,0.0,0.0001604170247446,0.0,0.0,371.1695556640625,0.0,0.0,0.0,0.7949697971343994,4.0,0.0,1.0
713760,290.6985778808594,297.1499938964844,293.1499938964844,0.0047097881324589,-338.04168701171875,297.9929504394531,0.4885518550872803,0.050000000745058,0.0465113632380962,290.6290588378906,297.1499938964844,293.1499938964844,0.00475316029042,-358.956298828125,298.03424072265625,0.4885518550872803,0.050000000745058,0.0489787049591541,290.48388671875,297.1499938964844,293.1499938964844,0.0049983602948486,-277.4067687988281,298.3136291503906,0.4885518550872803,0.050000000745058,0.0361755043268203,290.4485168457031,297.1499938964844,293.1499938964844,0.0052693947218358,-393.4978332519531,298.6146240234375,0.4885518550872803,0.050000000745058,0.0489787049591541,291.3157653808594,297.1499938964844,293.1499938964844,0.0034920466132462,-1271.4864501953125,296.52978515625,0.4885518550872803,0.050000000745058,0.2323338836431503,292.0924072265625,291.1499938964844,264.9164733886719,263.5021667480469,280.8626403808594,291.3104553222656,292.2257995605469,1.0,0.1854449957609176,0.998343825340271,0.998343825340271,1.0,1.0,-0.4955919682979584,0.196208506822586,0.2993834912776947,0.1118952631950378,0.0,0.0,0.7613218426704407,42.9010009765625,25.0,771.784912109375,-6649.9609375,43.07969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6863098144531,305.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21247.658203125,18000.0,0.0,0.0,0.1698427945375442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137449026107788,1.3137612342834473,-1.6416563084931113e-05,0.0,0.0001723688474157,0.0,0.0,277.865478515625,0.0,0.0,0.0,0.7306346297264099,4.0,0.0,1.0
