time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.74273681640625,297.1499938964844,293.1499938964844,0.0052490625530481,-365.9453125,298.9852905273437,0.4968225061893463,0.050000000745058,0.0463707856833934,290.6609802246094,297.1499938964844,293.1499938964844,0.0053440714254975,-391.4189147949219,299.07977294921875,0.4968225061893463,0.050000000745058,0.0488306730985641,290.5283203125,297.1499938964844,293.1499938964844,0.0056181685067713,-301.7533874511719,299.3684387207031,0.4968225061893463,0.050000000745058,0.0360661670565605,290.4872436523437,297.1499938964844,293.1499938964844,0.0059254574589431,-427.1173400878906,299.6808776855469,0.4968225061893463,0.050000000745058,0.0488306730985641,291.35284423828125,297.1499938964844,293.1499938964844,0.0038505897391587,-1373.6195068359375,297.385009765625,0.4968225061893463,0.050000000745058,0.2316316813230514,292.55975341796875,291.1499938964844,264.9323425292969,263.5130615234375,280.8885192871094,291.34796142578125,292.6497802734375,1.0,0.1784843653440475,0.9987919926643372,0.9987919926643372,1.0,1.0,-0.4940941333770752,0.1956712007522583,0.2984229326248169,0.1113993525505065,0.0,0.0,0.5403544306755066,39.13784408569336,25.0,506.8115539550781,-6371.0,39.74551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2725830078125,305.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23388.7109375,18000.0,0.0,0.0,0.1888018399477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955535054206848,0.7955637574195862,-1.0263405783916824e-05,0.0,0.000191609855392,0.0,0.0,92.30310821533205,0.0,0.0,0.0,0.5103890299797058,4.0,0.0,1.0
713880,290.74273681640625,297.1499938964844,293.1499938964844,0.0052490625530481,-365.9453125,298.9852905273437,0.4968225061893463,0.050000000745058,0.0463707856833934,290.6609802246094,297.1499938964844,293.1499938964844,0.0053440714254975,-391.4189147949219,299.07977294921875,0.4968225061893463,0.050000000745058,0.0488306730985641,290.5283203125,297.1499938964844,293.1499938964844,0.0056181685067713,-301.7533874511719,299.3684387207031,0.4968225061893463,0.050000000745058,0.0360661670565605,290.4872436523437,297.1499938964844,293.1499938964844,0.0059254574589431,-427.1173400878906,299.6808776855469,0.4968225061893463,0.050000000745058,0.0488306730985641,291.35284423828125,297.1499938964844,293.1499938964844,0.0038505897391587,-1373.6195068359375,297.385009765625,0.4968225061893463,0.050000000745058,0.2316316813230514,292.55975341796875,291.1499938964844,264.9323425292969,263.5130615234375,280.8885192871094,291.34796142578125,292.6497802734375,1.0,0.1784843653440475,0.9987919926643372,0.9987919926643372,1.0,1.0,-0.4940941333770752,0.1956712007522583,0.2984229326248169,0.1113993525505065,0.0,0.0,0.5403544306755066,39.13784408569336,25.0,506.8115539550781,-6371.0,39.74551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2725830078125,305.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23388.7109375,18000.0,0.0,0.0,0.1888018399477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955535054206848,0.7955637574195862,-1.0263405783916824e-05,0.0,0.000191609855392,0.0,0.0,92.30310821533205,0.0,0.0,0.0,0.5103890299797058,4.0,0.0,1.0
713940,290.7814636230469,297.1499938964844,293.1499938964844,0.0058510531671345,-398.5379333496094,299.7938842773437,0.5043271780014038,0.050000000745058,0.0462585389614105,290.6896057128906,297.1499938964844,293.1499938964844,0.006003325805068,-428.6408996582031,299.93798828125,0.5043271780014038,0.050000000745058,0.0487124696373939,290.56793212890625,297.1499938964844,293.1499938964844,0.0063163768500089,-329.8129272460937,300.2392578125,0.5043271780014038,0.050000000745058,0.035978864878416,290.521728515625,297.1499938964844,293.1499938964844,0.0066753523424267,-466.2008056640625,300.5693664550781,0.5043271780014038,0.050000000745058,0.0487124696373939,291.385986328125,297.1499938964844,293.1499938964844,0.0042314673773944,-1492.0408935546875,298.03759765625,0.5043271780014038,0.050000000745058,0.2310709804296493,292.7782897949219,291.1499938964844,264.949462890625,263.5248107910156,280.912109375,291.3816833496094,292.7743530273437,1.0,0.173101007938385,0.9992401599884032,0.9992401599884032,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.1109617948532104,0.0,0.0,0.304686576128006,36.132362365722656,25.0,19.845571517944336,-5483.4521484375,37.09669876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2904663085937,304.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21037.353515625,18000.0,0.0,0.0,0.2002430111169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275430202484131,0.3275496065616607,-6.5818458097055554e-06,0.0,0.0002032212069025,0.0,0.0,20.817981719970703,0.0,0.0,0.0,0.356838047504425,4.0,0.0,1.0
714000,290.7814636230469,297.1499938964844,293.1499938964844,0.0058510531671345,-398.5379333496094,299.7938842773437,0.5043271780014038,0.050000000745058,0.0462585389614105,290.6896057128906,297.1499938964844,293.1499938964844,0.006003325805068,-428.6408996582031,299.93798828125,0.5043271780014038,0.050000000745058,0.0487124696373939,290.56793212890625,297.1499938964844,293.1499938964844,0.0063163768500089,-329.8129272460937,300.2392578125,0.5043271780014038,0.050000000745058,0.035978864878416,290.521728515625,297.1499938964844,293.1499938964844,0.0066753523424267,-466.2008056640625,300.5693664550781,0.5043271780014038,0.050000000745058,0.0487124696373939,291.385986328125,297.1499938964844,293.1499938964844,0.0042314673773944,-1492.0408935546875,298.03759765625,0.5043271780014038,0.050000000745058,0.2310709804296493,292.7782897949219,291.1499938964844,264.949462890625,263.5248107910156,280.912109375,291.3816833496094,292.7743530273437,1.0,0.173101007938385,0.9992401599884032,0.9992401599884032,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.1109617948532104,0.0,0.0,0.304686576128006,36.132362365722656,25.0,19.845571517944336,-5483.4521484375,37.09669876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2904663085937,304.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21037.353515625,18000.0,0.0,0.0,0.2002430111169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275430202484131,0.3275496065616607,-6.5818458097055554e-06,0.0,0.0002032212069025,0.0,0.0,20.817981719970703,0.0,0.0,0.0,0.356838047504425,4.0,0.0,1.0
714060,290.8143005371094,297.1499938964844,293.1499938964844,0.0066689075902104,-447.7032775878906,300.40740966796875,0.5107649564743042,0.050000000745058,0.0461738295853138,290.7146911621094,297.1499938964844,293.1499938964844,0.00689552212134,-483.5425109863281,300.6041259765625,0.5107649564743042,0.050000000745058,0.0486232675611972,290.60260009765625,297.1499938964844,293.1499938964844,0.0072742439806461,-371.4715576171875,300.9292297363281,0.5107649564743042,0.050000000745058,0.0359129793941974,290.5516662597656,297.1499938964844,293.1499938964844,0.0077221165411174,-524.6270751953125,301.29156494140625,0.5107649564743042,0.050000000745058,0.0486232675611972,291.4143371582031,297.1499938964844,293.1499938964844,0.0047222557477653,-1671.65185546875,298.42535400390625,0.5107649564743042,0.050000000745058,0.2306478321552276,292.5282897949219,291.1499938964844,264.9676818847656,263.5373229980469,280.932861328125,291.41070556640625,292.3955993652344,1.0,0.1688006520271301,0.999544084072113,0.999544084072113,0.9998310804367064,1.0,-0.4919952154159546,0.194978654384613,0.2970165610313415,0.1105869188904762,0.0,0.0,0.131687045097351,33.86349868774414,25.0,-651.5595092773438,-4356.96240234375,35.10538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7214660644531,302.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18855.2421875,18000.0,0.0,0.0,0.2026321738958358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476958990097046,0.1477015167474746,-5.614639121631626e-06,0.0,0.0002056458906736,0.0,0.0,7.6347575187683105,0.0,0.0,0.0,0.3135862648487091,4.0,0.0,1.0
714120,290.8143005371094,297.1499938964844,293.1499938964844,0.0066689075902104,-447.7032775878906,300.40740966796875,0.5107649564743042,0.050000000745058,0.0461738295853138,290.7146911621094,297.1499938964844,293.1499938964844,0.00689552212134,-483.5425109863281,300.6041259765625,0.5107649564743042,0.050000000745058,0.0486232675611972,290.60260009765625,297.1499938964844,293.1499938964844,0.0072742439806461,-371.4715576171875,300.9292297363281,0.5107649564743042,0.050000000745058,0.0359129793941974,290.5516662597656,297.1499938964844,293.1499938964844,0.0077221165411174,-524.6270751953125,301.29156494140625,0.5107649564743042,0.050000000745058,0.0486232675611972,291.4143371582031,297.1499938964844,293.1499938964844,0.0047222557477653,-1671.65185546875,298.42535400390625,0.5107649564743042,0.050000000745058,0.2306478321552276,292.5282897949219,291.1499938964844,264.9676818847656,263.5373229980469,280.932861328125,291.41070556640625,292.3955993652344,1.0,0.1688006520271301,0.999544084072113,0.999544084072113,0.9998310804367064,1.0,-0.4919952154159546,0.194978654384613,0.2970165610313415,0.1105869188904762,0.0,0.0,0.131687045097351,33.86349868774414,25.0,-651.5595092773438,-4356.96240234375,35.10538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7214660644531,302.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18855.2421875,18000.0,0.0,0.0,0.2026321738958358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476958990097046,0.1477015167474746,-5.614639121631626e-06,0.0,0.0002056458906736,0.0,0.0,7.6347575187683105,0.0,0.0,0.0,0.3135862648487091,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0077683059498667,-512.6292114257812,300.9390869140625,0.5163716673851013,0.050000000745058,0.0461077205836772,290.7362670898437,297.1499938964844,293.1499938964844,0.0081023452803492,-555.4168701171875,301.1949462890625,0.5163716673851013,0.050000000745058,0.0485536493360996,290.63262939453125,297.1499938964844,293.1499938964844,0.008588220924139,-426.0568237304688,301.554443359375,0.5163716673851013,0.050000000745058,0.035861562937498,290.5773620605469,297.1499938964844,293.1499938964844,0.0091859130188822,-601.305419921875,301.9632873535156,0.5163716673851013,0.050000000745058,0.0485536493360996,291.43768310546875,297.1499938964844,293.1499938964844,0.0053413002751767,-1911.41015625,298.6571960449219,0.5163716673851013,0.050000000745058,0.230317622423172,291.90460205078125,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,291.4346618652344,291.7441711425781,1.0,0.165358617901802,0.9998480081558228,0.9998480081558228,0.9996621608734132,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0711031332612037,32.09218978881836,25.0,-919.5623779296876,-4012.576171875,33.555721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4530334472656,302.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18194.875,18000.0,0.0,0.0,0.1956396996974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030923947691917,0.1030977815389633,-5.389997113525169e-06,0.0,0.0001985494309337,0.0,0.0,5.079779148101807,0.0,0.0,0.0,0.3037899732589721,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0077683059498667,-512.6292114257812,300.9390869140625,0.5163716673851013,0.050000000745058,0.0461077205836772,290.7362670898437,297.1499938964844,293.1499938964844,0.0081023452803492,-555.4168701171875,301.1949462890625,0.5163716673851013,0.050000000745058,0.0485536493360996,290.63262939453125,297.1499938964844,293.1499938964844,0.008588220924139,-426.0568237304688,301.554443359375,0.5163716673851013,0.050000000745058,0.035861562937498,290.5773620605469,297.1499938964844,293.1499938964844,0.0091859130188822,-601.305419921875,301.9632873535156,0.5163716673851013,0.050000000745058,0.0485536493360996,291.43768310546875,297.1499938964844,293.1499938964844,0.0053413002751767,-1911.41015625,298.6571960449219,0.5163716673851013,0.050000000745058,0.230317622423172,291.90460205078125,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,291.4346618652344,291.7441711425781,1.0,0.165358617901802,0.9998480081558228,0.9998480081558228,0.9996621608734132,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0711031332612037,32.09218978881836,25.0,-919.5623779296876,-4012.576171875,33.555721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4530334472656,302.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18194.875,18000.0,0.0,0.0,0.1956396996974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030923947691917,0.1030977815389633,-5.389997113525169e-06,0.0,0.0001985494309337,0.0,0.0,5.079779148101807,0.0,0.0,0.0,0.3037899732589721,4.0,0.0,1.0
714300,290.8538513183594,297.1499938964844,293.1499938964844,0.0083805518224835,-545.2235107421875,301.2287902832031,0.5188801288604736,0.050000000745058,0.0460801795125007,290.7461853027344,297.1499938964844,293.1499938964844,0.0087830629199743,-591.5113525390625,301.5150451660156,0.5188801288604736,0.050000000745058,0.0485246479511261,290.6463928222656,297.1499938964844,293.1499938964844,0.0093375369906425,-453.4278869628906,301.8915710449219,0.5188801288604736,0.050000000745058,0.0358401387929916,290.5890197753906,297.1499938964844,293.1499938964844,0.0100351963192224,-639.7762451171875,302.3248596191406,0.5188801288604736,0.050000000745058,0.0485246479511261,291.447998046875,297.1499938964844,293.1499938964844,0.0056647197343409,-2032.148193359375,298.7928161621094,0.5188801288604736,0.050000000745058,0.2301800400018692,291.6010131835937,291.1499938964844,264.996826171875,263.55731201171875,280.95855712890625,291.4451904296875,291.4644470214844,1.0,0.1639007329940796,1.0,1.0,0.9995777606964112,1.0,-0.4909972548484802,0.1947047412395477,0.2962925136089325,0.1100930050015449,0.0,0.0,0.0716474875807762,31.35394096374512,25.0,-857.3261108398438,-4078.175537109375,32.91114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3710327148437,302.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.748046875,18000.0,0.0,0.0,0.188935101032257,0.0,0.0,0.0,0.0,1.0,0.0001994268532143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995806232094764,0.0997214913368225,-0.0001408692478435,0.0,0.000191745115444,0.0,0.0,4.881864070892334,0.0,0.0,0.0,0.3027530312538147,4.0,0.0,1.0
714360,290.86553955078125,297.1499938964844,293.1499938964844,0.0090195843949913,-576.0059204101562,301.5432434082031,0.5212018489837646,0.050000000745058,0.0460557006299495,290.7557373046875,297.1499938964844,293.1499938964844,0.0095017459243536,-625.667236328125,301.8594970703125,0.5212018489837646,0.050000000745058,0.048498872667551,290.6596984863281,297.1499938964844,293.1499938964844,0.0101345013827085,-479.28466796875,302.2513732910156,0.5212018489837646,0.050000000745058,0.0358211025595665,290.6002197265625,297.1499938964844,293.1499938964844,0.0109505765140056,-676.1427001953125,302.7083740234375,0.5212018489837646,0.050000000745058,0.048498872667551,291.4577941894531,297.1499938964844,293.1499938964844,0.0059861419722437,-2146.1572265625,298.9602355957031,0.5212018489837646,0.050000000745058,0.2300577610731125,291.35107421875,291.1499938964844,265.0069580078125,263.5642395019531,280.9661865234375,291.4551086425781,291.2446594238281,1.0,0.1625927537679672,1.0,1.0,0.9993430972099304,1.0,-0.4907363951206207,0.1946451067924499,0.2960912883281708,0.1099424734711647,0.0,0.0,0.0835796743631362,30.69768714904785,25.0,-722.9548950195312,-4225.8427734375,32.33879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,303.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.1806361526250839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019515171647071,0.1019568666815757,-5.346697889763163e-06,0.0,0.0001833227288443,0.0,0.0,4.982758522033691,0.0,0.0,0.0,0.3028018474578857,4.0,0.0,1.0
714420,290.8882751464844,297.1499938964844,293.1499938964844,0.0103642353788018,-630.3580322265625,302.2311096191406,0.5253201723098755,0.050000000745058,0.0460144877433776,290.7745056152344,297.1499938964844,293.1499938964844,0.0110441232100129,-686.2275390625,302.60504150390625,0.5253201723098755,0.050000000745058,0.0484554730355739,290.68560791015625,297.1499938964844,293.1499938964844,0.0118630174547433,-524.9729614257812,303.02099609375,0.5253201723098755,0.050000000745058,0.0357890464365482,290.6216735839844,297.1499938964844,293.1499938964844,0.0129801146686077,-740.5048828125,303.5219421386719,0.5253201723098755,0.050000000745058,0.0484554730355739,291.4767761230469,297.1499938964844,293.1499938964844,0.0066122012212872,-2347.167236328125,299.384765625,0.5253201723098755,0.050000000745058,0.2298519015312194,291.0352783203125,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.4741516113281,290.9903869628906,1.0,0.1603630036115646,1.0,1.0,0.9988738894462584,1.0,-0.4902972280979156,0.1945614516735077,0.2957357764244079,0.1096567437052726,0.0,0.0,0.1226660311222076,29.59220695495605,25.0,-367.2048034667969,-4649.35791015625,31.37601089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7935485839844,305.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.1616897732019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167178377509117,0.1167231947183609,-5.355979283194756e-06,0.0,0.0001640945702092,0.0,0.0,5.726823329925537,0.0,0.0,0.0,0.3047375977039337,4.0,0.0,1.0
714480,290.8882751464844,297.1499938964844,293.1499938964844,0.0103642353788018,-630.3580322265625,302.2311096191406,0.5253201723098755,0.050000000745058,0.0460144877433776,290.7745056152344,297.1499938964844,293.1499938964844,0.0110441232100129,-686.2275390625,302.60504150390625,0.5253201723098755,0.050000000745058,0.0484554730355739,290.68560791015625,297.1499938964844,293.1499938964844,0.0118630174547433,-524.9729614257812,303.02099609375,0.5253201723098755,0.050000000745058,0.0357890464365482,290.6216735839844,297.1499938964844,293.1499938964844,0.0129801146686077,-740.5048828125,303.5219421386719,0.5253201723098755,0.050000000745058,0.0484554730355739,291.4767761230469,297.1499938964844,293.1499938964844,0.0066122012212872,-2347.167236328125,299.384765625,0.5253201723098755,0.050000000745058,0.2298519015312194,291.0352783203125,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.4741516113281,290.9903869628906,1.0,0.1603630036115646,1.0,1.0,0.9988738894462584,1.0,-0.4902972280979156,0.1945614516735077,0.2957357764244079,0.1096567437052726,0.0,0.0,0.1226660311222076,29.59220695495605,25.0,-367.2048034667969,-4649.35791015625,31.37601089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7935485839844,305.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.1616897732019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167178377509117,0.1167231947183609,-5.355979283194756e-06,0.0,0.0001640945702092,0.0,0.0,5.726823329925537,0.0,0.0,0.0,0.3047375977039337,4.0,0.0,1.0
714540,290.9109191894531,297.1499938964844,293.1499938964844,0.0117726968601346,-673.8195190429688,302.9617614746094,0.5299508571624756,0.050000000745058,0.0459711700677871,290.79345703125,297.1499938964844,293.1499938964844,0.0127063933759927,-734.995849609375,303.3886413574219,0.5299508571624756,0.050000000745058,0.0484098568558692,290.7118225097656,297.1499938964844,293.1499938964844,0.0137461367994546,-561.4846801757812,303.81854248046875,0.5299508571624756,0.050000000745058,0.0357553549110889,290.64312744140625,297.1499938964844,293.1499938964844,0.0170933045446872,-851.8722534179688,304.1139221191406,0.5526409149169922,0.0673145726323127,0.0535877123475074,291.4958801269531,297.1499938964844,293.1499938964844,0.0072006774134933,-2506.92724609375,299.8987121582031,0.5299508571624756,0.050000000745058,0.2296355068683624,290.9527893066406,291.1499938964844,265.049072265625,263.5931091308594,280.9934387207031,291.4931945800781,290.958740234375,1.0,0.1586266607046127,1.0,1.0,0.998404622077942,1.0,-0.4960419833660126,0.1970209181308746,0.2990210652351379,0.1107736676931381,0.0,0.0,0.1567812860012054,28.48253059387207,28.0,-35.74055862426758,-5073.26220703125,30.9674015045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7773132324219,306.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.359375,18000.0,0.0,0.0,0.1431173682212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349647790193557,0.1349701583385467,-5.384144060371909e-06,0.0,0.0001452459255233,0.0,0.0,6.67772102355957,0.0,0.0,0.0,0.3074800670146942,4.0,0.0,1.0
714600,290.9109191894531,297.1499938964844,293.1499938964844,0.0117726968601346,-673.8195190429688,302.9617614746094,0.5299508571624756,0.050000000745058,0.0459711700677871,290.79345703125,297.1499938964844,293.1499938964844,0.0127063933759927,-734.995849609375,303.3886413574219,0.5299508571624756,0.050000000745058,0.0484098568558692,290.7118225097656,297.1499938964844,293.1499938964844,0.0137461367994546,-561.4846801757812,303.81854248046875,0.5299508571624756,0.050000000745058,0.0357553549110889,290.64312744140625,297.1499938964844,293.1499938964844,0.0170933045446872,-851.8722534179688,304.1139221191406,0.5526409149169922,0.0673145726323127,0.0535877123475074,291.4958801269531,297.1499938964844,293.1499938964844,0.0072006774134933,-2506.92724609375,299.8987121582031,0.5299508571624756,0.050000000745058,0.2296355068683624,290.9527893066406,291.1499938964844,265.049072265625,263.5931091308594,280.9934387207031,291.4931945800781,290.958740234375,1.0,0.1586266607046127,1.0,1.0,0.998404622077942,1.0,-0.4960419833660126,0.1970209181308746,0.2990210652351379,0.1107736676931381,0.0,0.0,0.1567812860012054,28.48253059387207,28.0,-35.74055862426758,-5073.26220703125,30.9674015045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7773132324219,306.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.359375,18000.0,0.0,0.0,0.1431173682212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349647790193557,0.1349701583385467,-5.384144060371909e-06,0.0,0.0001452459255233,0.0,0.0,6.67772102355957,0.0,0.0,0.0,0.3074800670146942,4.0,0.0,1.0
714660,290.9344177246094,297.1499938964844,293.1499938964844,0.0132995257154107,-710.7176513671875,303.69140625,0.5448485016822815,0.050000000745058,0.0458491556346416,290.8192749023437,297.1499938964844,293.1499938964844,0.0143553931266069,-772.3828125,304.1275634765625,0.5449762344360352,0.0518051236867904,0.0483086481690406,290.7606506347656,297.1499938964844,293.1499938964844,0.0258019212633371,-772.2001953125,304.1067810058594,0.6154939532279968,0.080413743853569,0.0487080626189708,290.7145080566406,297.1499938964844,293.1499938964844,0.0561753250658512,-1585.929443359375,304.0612487792969,0.7092452645301819,0.1165060400962829,0.1003629937767982,291.51824951171875,297.1499938964844,293.1499938964844,0.0077562178485095,-2638.484130859375,300.4328918457031,0.5448485016822815,0.050000000745058,0.2290260195732116,290.9847412109375,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5151672363281,290.97918701171875,1.0,0.1596404910087585,1.0,1.0,0.9979617595672609,1.0,-0.5667116641998291,0.2261488139629364,0.3405628502368927,0.1272014081478119,0.0,0.0,0.1763286739587783,25.84840202331543,31.0,-3.325934410095215,-5612.31591796875,35.25570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1983947753906,307.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.283203125,18000.0,0.0,0.0,0.127373069524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468550860881805,0.1468604952096939,-5.409582627180498e-06,0.0,0.0001292674860451,0.0,0.0,7.317039012908935,0.0,0.0,0.0,0.3094390034675598,4.0,0.0,1.0
714720,290.9344177246094,297.1499938964844,293.1499938964844,0.0132995257154107,-710.7176513671875,303.69140625,0.5448485016822815,0.050000000745058,0.0458491556346416,290.8192749023437,297.1499938964844,293.1499938964844,0.0143553931266069,-772.3828125,304.1275634765625,0.5449762344360352,0.0518051236867904,0.0483086481690406,290.7606506347656,297.1499938964844,293.1499938964844,0.0258019212633371,-772.2001953125,304.1067810058594,0.6154939532279968,0.080413743853569,0.0487080626189708,290.7145080566406,297.1499938964844,293.1499938964844,0.0561753250658512,-1585.929443359375,304.0612487792969,0.7092452645301819,0.1165060400962829,0.1003629937767982,291.51824951171875,297.1499938964844,293.1499938964844,0.0077562178485095,-2638.484130859375,300.4328918457031,0.5448485016822815,0.050000000745058,0.2290260195732116,290.9847412109375,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5151672363281,290.97918701171875,1.0,0.1596404910087585,1.0,1.0,0.9979617595672609,1.0,-0.5667116641998291,0.2261488139629364,0.3405628502368927,0.1272014081478119,0.0,0.0,0.1763286739587783,25.84840202331543,31.0,-3.325934410095215,-5612.31591796875,35.25570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1983947753906,307.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.283203125,18000.0,0.0,0.0,0.127373069524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468550860881805,0.1468604952096939,-5.409582627180498e-06,0.0,0.0001292674860451,0.0,0.0,7.317039012908935,0.0,0.0,0.0,0.3094390034675598,4.0,0.0,1.0
714780,290.96319580078125,297.1499938964844,293.1499938964844,0.0186606962233781,-848.1399536132812,304.1258850097656,0.6079718470573425,0.0687712728977203,0.0527568198740482,290.88818359375,297.1499938964844,293.1499938964844,0.0416280925273895,-1331.3143310546875,304.0879821777344,0.69603431224823,0.0970740839838981,0.0830512195825576,290.8979797363281,297.1499938964844,293.1499938964844,0.058040577918291,-1197.1978759765625,304.0685729980469,0.7424284219741821,0.1132711544632911,0.0747677013278007,290.8262939453125,297.1499938964844,293.1499938964844,0.0891038551926612,-2218.589599609375,304.0365905761719,0.8244112730026245,0.1555835753679275,0.1388859748840332,291.5520935058594,297.1499938964844,293.1499938964844,0.0083694485947489,-2790.919921875,300.8797912597656,0.575276792049408,0.050000000745058,0.2280606180429458,290.8407592773437,291.1499938964844,265.093017578125,263.6231994628906,280.8741149902344,291.54803466796875,290.7919921875,1.0,0.1640486866235733,1.0,1.0,0.9975188970565796,1.0,-0.6930270195007324,0.2800309658050537,0.4129960834980011,0.1549934893846511,0.0,0.0,0.2241780310869217,21.85730743408203,34.0,-231.6370544433593,-6471.61474609375,44.666053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.084716796875,306.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.921875,18000.0,0.0,0.0,0.1163589656352996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688181608915329,0.1688235998153686,-5.437325398816029e-06,0.0,0.0001180895560537,0.0,0.0,8.495442390441895,0.0,0.0,0.0,0.3129465579986572,4.0,0.0,1.0
714840,290.96319580078125,297.1499938964844,293.1499938964844,0.0186606962233781,-848.1399536132812,304.1258850097656,0.6079718470573425,0.0687712728977203,0.0527568198740482,290.88818359375,297.1499938964844,293.1499938964844,0.0416280925273895,-1331.3143310546875,304.0879821777344,0.69603431224823,0.0970740839838981,0.0830512195825576,290.8979797363281,297.1499938964844,293.1499938964844,0.058040577918291,-1197.1978759765625,304.0685729980469,0.7424284219741821,0.1132711544632911,0.0747677013278007,290.8262939453125,297.1499938964844,293.1499938964844,0.0891038551926612,-2218.589599609375,304.0365905761719,0.8244112730026245,0.1555835753679275,0.1388859748840332,291.5520935058594,297.1499938964844,293.1499938964844,0.0083694485947489,-2790.919921875,300.8797912597656,0.575276792049408,0.050000000745058,0.2280606180429458,290.8407592773437,291.1499938964844,265.093017578125,263.6231994628906,280.8741149902344,291.54803466796875,290.7919921875,1.0,0.1640486866235733,1.0,1.0,0.9975188970565796,1.0,-0.6930270195007324,0.2800309658050537,0.4129960834980011,0.1549934893846511,0.0,0.0,0.2241780310869217,21.85730743408203,34.0,-231.6370544433593,-6471.61474609375,44.666053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.084716796875,306.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.921875,18000.0,0.0,0.0,0.1163589656352996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688181608915329,0.1688235998153686,-5.437325398816029e-06,0.0,0.0001180895560537,0.0,0.0,8.495442390441895,0.0,0.0,0.0,0.3129465579986572,4.0,0.0,1.0
714900,291.0026550292969,297.1499938964844,293.1499938964844,0.0355254486203193,-1163.3260498046875,304.0994873046875,0.6951292157173157,0.0887511819601059,0.0714822635054588,290.95135498046875,297.1499938964844,293.1499938964844,0.0580059140920639,-1622.24951171875,304.0696716308594,0.7628300786018372,0.1133336052298545,0.1001630723476409,290.9869079589844,297.1499938964844,293.1499938964844,0.0691647008061409,-1351.2447509765625,304.0632629394531,0.7946760654449463,0.1243343874812126,0.0834594666957855,290.88592529296875,297.1499938964844,293.1499938964844,0.1042475402355194,-2519.914306640625,304.0296936035156,0.88282710313797,0.1733117401599884,0.1560365259647369,291.575439453125,297.1499938964844,293.1499938964844,0.0087025975808501,-2875.846923828125,301.0660400390625,0.5964127779006958,0.050000000745058,0.2275280058383941,290.68994140625,291.1499938964844,265.1041564941406,263.6308288574219,280.79608154296875,291.5709228515625,290.6410217285156,1.0,0.1676230132579803,1.0,1.0,0.9972974061965942,1.0,-0.7664128541946411,0.3124664425849914,0.4539464116096496,0.1700115352869033,0.0,0.0,0.2698423862457275,19.72066116333008,34.0,-305.2249755859375,-7161.9423828125,51.26622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7937927246094,306.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.662109375,18000.0,0.0,0.0,0.1136614307761192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953960359096527,0.1954015046358108,-5.471760232467204e-06,0.0,0.0001153519042418,0.0,0.0,9.96238613128662,0.0,0.0,0.0,0.3173254430294037,4.0,0.0,1.0
714960,291.0599670410156,297.1499938964844,293.1499938964844,0.0514055751264095,-1429.2493896484375,304.07989501953125,0.7635282278060913,0.104712538421154,0.0873894914984703,291.0253601074219,297.1499938964844,293.1499938964844,0.0708428919315338,-1863.31298828125,304.06103515625,0.8206505179405212,0.1266621649265289,0.114073060452938,291.065185546875,297.1499938964844,293.1499938964844,0.0789337828755378,-1491.5223388671875,304.061279296875,0.8415043354034424,0.1363532990217209,0.0913078561425209,290.9461975097656,297.1499938964844,293.1499938964844,0.119071178138256,-2806.71630859375,304.024658203125,0.945326805114746,0.1901539415121078,0.1722886711359024,291.60321044921875,297.1499938964844,293.1499938964844,0.0090254917740821,-2953.15673828125,301.2445373535156,0.6150954961776733,0.050000000745058,0.2271175384521484,290.5581970214844,291.1499938964844,265.1153259277344,263.63848876953125,280.72100830078125,291.59832763671875,290.5331420898437,1.0,0.1718693673610687,1.0,1.0,0.9977625012397766,1.0,-0.8306318521499634,0.3416087329387665,0.4890231490135193,0.1821559518575668,0.0,0.0,0.322822630405426,18.160947799682617,25.0,-252.8264617919922,-7981.7666015625,58.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3140563964844,307.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17669.42578125,18000.0,0.0,0.0,0.1136198043823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362046539783477,0.2362101972103119,-5.538878212973941e-06,0.0,0.0001153096527559,0.0,0.0,12.337828636169434,0.0,0.0,0.0,0.3246266841888428,4.0,0.0,1.0
715020,291.1883850097656,297.1499938964844,293.1499938964844,0.0747932791709899,-1840.7220458984373,304.06494140625,0.858730673789978,0.1316393315792083,0.1128132566809654,291.1837463378906,297.1499938964844,293.1499938964844,0.0888186022639274,-2213.460205078125,304.0611267089844,0.8982425928115845,0.1483629196882248,0.1356898099184036,291.1949462890625,297.1499938964844,293.1499938964844,0.0989934727549552,-1783.5479736328125,304.0574951171875,0.9277642369270324,0.1628230959177017,0.1093676462769508,291.03497314453125,297.1499938964844,293.1499938964844,0.1094963401556015,-2614.641845703125,304.0855407714844,0.9554110765457152,0.2277737557888031,0.1600221097469329,291.666748046875,297.1499938964844,293.1499938964844,0.0095368679612874,-3047.85205078125,301.6221618652344,0.6351367235183716,0.050000000745058,0.2267186492681503,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.66082763671875,291.6615905761719,290.5795593261719,1.0,0.1760671436786651,1.0,1.0,0.9986925721168518,1.0,-0.8936077356338501,0.3708387017250061,0.522769033908844,0.1931443214416504,0.0,0.0,0.4067215025424957,16.662778854370117,28.0,66.90535736083984,-9181.0009765625,65.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966369628906,307.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17469.6171875,18000.0,0.0,0.0,0.1218389272689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354487121105194,0.335454523563385,-5.804062311653979e-06,0.0,0.0001236510142916,0.0,0.0,19.019311904907227,0.0,0.0,0.0,0.3461665213108063,4.0,0.0,1.0
715080,291.1883850097656,297.1499938964844,293.1499938964844,0.0747932791709899,-1840.7220458984373,304.06494140625,0.858730673789978,0.1316393315792083,0.1128132566809654,291.1837463378906,297.1499938964844,293.1499938964844,0.0888186022639274,-2213.460205078125,304.0611267089844,0.8982425928115845,0.1483629196882248,0.1356898099184036,291.1949462890625,297.1499938964844,293.1499938964844,0.0989934727549552,-1783.5479736328125,304.0574951171875,0.9277642369270324,0.1628230959177017,0.1093676462769508,291.03497314453125,297.1499938964844,293.1499938964844,0.1094963401556015,-2614.641845703125,304.0855407714844,0.9554110765457152,0.2277737557888031,0.1600221097469329,291.666748046875,297.1499938964844,293.1499938964844,0.0095368679612874,-3047.85205078125,301.6221618652344,0.6351367235183716,0.050000000745058,0.2267186492681503,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.66082763671875,291.6615905761719,290.5795593261719,1.0,0.1760671436786651,1.0,1.0,0.9986925721168518,1.0,-0.8936077356338501,0.3708387017250061,0.522769033908844,0.1931443214416504,0.0,0.0,0.4067215025424957,16.662778854370117,28.0,66.90535736083984,-9181.0009765625,65.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966369628906,307.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17469.6171875,18000.0,0.0,0.0,0.1218389272689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354487121105194,0.335454523563385,-5.804062311653979e-06,0.0,0.0001236510142916,0.0,0.0,19.019311904907227,0.0,0.0,0.0,0.3461665213108063,4.0,0.0,1.0
715140,291.3157043457031,297.1499938964844,293.1499938964844,0.0928949490189552,-2176.266357421875,304.063232421875,0.9310425519943236,0.1555195152759552,0.1347783356904983,291.3374328613281,297.1499938964844,293.1499938964844,0.103104144334793,-2491.50048828125,304.06695556640625,0.9604030847549438,0.1670328229665756,0.1542538553476333,291.3125305175781,297.1499938964844,293.1499938964844,0.1155386865139007,-2015.3079833984373,304.06158447265625,0.9877833724021912,0.1885022670030594,0.1246774792671203,291.0566711425781,297.1499938964844,293.1499938964844,0.0974520742893219,-2373.187744140625,304.125732421875,0.9420310258865356,0.2768998146057129,0.1463150084018707,291.7315368652344,297.1499938964844,293.1499938964844,0.0099635319784283,-3108.020751953125,301.996826171875,0.6455382704734802,0.050000000745058,0.2265472114086151,290.70050048828125,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.7267761230469,290.7065124511719,1.0,0.1818475723266601,1.0,1.0,0.999622642993927,1.0,-0.9440400004386902,0.3946931064128876,0.549346923828125,0.2012756466865539,0.0,0.0,0.45499187707901,16.258455276489258,48.0,108.6022491455078,-9701.705078125,73.8478012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3507995605469,306.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17512.310546875,18000.0,0.0,0.0,0.1374279260635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086892604827881,0.4086953997611999,-6.122345439507626e-06,0.0,0.0001394718710798,0.0,0.0,25.16013526916504,0.0,0.0,0.0,0.3664001226425171,4.0,0.0,1.0
715200,291.3157043457031,297.1499938964844,293.1499938964844,0.0928949490189552,-2176.266357421875,304.063232421875,0.9310425519943236,0.1555195152759552,0.1347783356904983,291.3374328613281,297.1499938964844,293.1499938964844,0.103104144334793,-2491.50048828125,304.06695556640625,0.9604030847549438,0.1670328229665756,0.1542538553476333,291.3125305175781,297.1499938964844,293.1499938964844,0.1155386865139007,-2015.3079833984373,304.06158447265625,0.9877833724021912,0.1885022670030594,0.1246774792671203,291.0566711425781,297.1499938964844,293.1499938964844,0.0974520742893219,-2373.187744140625,304.125732421875,0.9420310258865356,0.2768998146057129,0.1463150084018707,291.7315368652344,297.1499938964844,293.1499938964844,0.0099635319784283,-3108.020751953125,301.996826171875,0.6455382704734802,0.050000000745058,0.2265472114086151,290.70050048828125,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.7267761230469,290.7065124511719,1.0,0.1818475723266601,1.0,1.0,0.999622642993927,1.0,-0.9440400004386902,0.3946931064128876,0.549346923828125,0.2012756466865539,0.0,0.0,0.45499187707901,16.258455276489258,48.0,108.6022491455078,-9701.705078125,73.8478012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3507995605469,306.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17512.310546875,18000.0,0.0,0.0,0.1374279260635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086892604827881,0.4086953997611999,-6.122345439507626e-06,0.0,0.0001394718710798,0.0,0.0,25.16013526916504,0.0,0.0,0.0,0.3664001226425171,4.0,0.0,1.0
715260,291.4364318847656,297.1499938964844,293.1499938964844,0.1104710698127746,-2501.53271484375,304.0628662109375,0.9483300447463988,0.1775070577859878,0.154986023902893,291.4990234375,297.1499938964844,293.1499938964844,0.1151839569211006,-2722.114990234375,304.0746459960937,0.959324300289154,0.1802529096603393,0.1684972643852234,291.3814697265625,297.1499938964844,293.1499938964844,0.1160973459482193,-2032.1475830078125,304.0865173339844,0.9646872878074646,0.2210569530725479,0.1264813691377639,291.10186767578125,297.1499938964844,293.1499938964844,0.1180697381496429,-2772.1748046875,304.09942626953125,0.9646872878074646,0.3208745419979095,0.1712455302476883,291.7934875488281,297.1499938964844,293.1499938964844,0.0105187110602855,-3200.78759765625,302.32989501953125,0.6273311376571655,0.050000000745058,0.2268614470958709,290.7110290527344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,291.7891845703125,290.7056579589844,1.0,0.1961911618709564,0.9992401003837584,0.9992401003837584,0.9997736215591432,1.0,-1.0161513090133667,0.4292162358760834,0.5869350433349609,0.2125452607870102,0.0,0.0,0.5119797587394714,18.68877601623535,68.0,9.576637268066406,-10326.029296875,91.99107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9296875,305.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.609375,18000.0,0.0,0.0,0.1577184200286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956805109977722,0.4956870675086975,-6.5413955780968536e-06,0.0,0.0001600641408003,0.0,0.0,33.81501770019531,0.0,0.0,0.0,0.3931069672107696,4.0,0.0,1.0
715320,291.4364318847656,297.1499938964844,293.1499938964844,0.1104710698127746,-2501.53271484375,304.0628662109375,0.9483300447463988,0.1775070577859878,0.154986023902893,291.4990234375,297.1499938964844,293.1499938964844,0.1151839569211006,-2722.114990234375,304.0746459960937,0.959324300289154,0.1802529096603393,0.1684972643852234,291.3814697265625,297.1499938964844,293.1499938964844,0.1160973459482193,-2032.1475830078125,304.0865173339844,0.9646872878074646,0.2210569530725479,0.1264813691377639,291.10186767578125,297.1499938964844,293.1499938964844,0.1180697381496429,-2772.1748046875,304.09942626953125,0.9646872878074646,0.3208745419979095,0.1712455302476883,291.7934875488281,297.1499938964844,293.1499938964844,0.0105187110602855,-3200.78759765625,302.32989501953125,0.6273311376571655,0.050000000745058,0.2268614470958709,290.7110290527344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,291.7891845703125,290.7056579589844,1.0,0.1961911618709564,0.9992401003837584,0.9992401003837584,0.9997736215591432,1.0,-1.0161513090133667,0.4292162358760834,0.5869350433349609,0.2125452607870102,0.0,0.0,0.5119797587394714,18.68877601623535,68.0,9.576637268066406,-10326.029296875,91.99107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9296875,305.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.609375,18000.0,0.0,0.0,0.1577184200286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956805109977722,0.4956870675086975,-6.5413955780968536e-06,0.0,0.0001600641408003,0.0,0.0,33.81501770019531,0.0,0.0,0.0,0.3931069672107696,4.0,0.0,1.0
715380,291.5507507324219,297.1499938964844,293.1499938964844,0.1284434795379638,-2824.881103515625,304.0619506835937,0.9421290755271912,0.1977365911006927,0.1736552864313125,291.6800537109375,297.1499938964844,293.1499938964844,0.1217715591192245,-2845.603759765625,304.0888671875,0.925362229347229,0.1853449493646621,0.17457215487957,291.4832458496094,297.1499938964844,293.1499938964844,0.1526644825935363,-2525.12451171875,304.0464782714844,0.9871639013290404,0.2453433126211166,0.1554263830184936,291.1921081542969,297.1499938964844,293.1499938964844,0.1529442965984344,-3421.554931640625,304.0574035644531,0.9871639013290404,0.3545685708522796,0.2104347497224807,291.856689453125,297.1499938964844,293.1499938964844,0.0111779337748885,-3316.75341796875,302.6239318847656,0.6005460619926453,0.050000000745058,0.2274250388145446,290.6097412109375,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8525085449219,290.5953674316406,1.0,0.2182623296976089,0.9984801411628724,0.9984801411628724,0.9999245405197144,1.0,-1.1298787593841553,0.4839799106121063,0.6458988785743713,0.2309556752443313,0.0,0.0,0.5897709727287292,22.97858619689941,88.0,-120.36383056640624,-11331.5927734375,126.01956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59149169921875,305.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,16811.974609375,18000.0,0.0,0.0,0.182675153017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271564364433289,0.6271637678146362,-7.321231805690331e-06,0.0,0.0001853920548455,0.0,0.0,50.58082580566406,0.0,0.0,0.0,0.4375688135623932,4.0,0.0,1.0
715440,291.5507507324219,297.1499938964844,293.1499938964844,0.1284434795379638,-2824.881103515625,304.0619506835937,0.9421290755271912,0.1977365911006927,0.1736552864313125,291.6800537109375,297.1499938964844,293.1499938964844,0.1217715591192245,-2845.603759765625,304.0888671875,0.925362229347229,0.1853449493646621,0.17457215487957,291.4832458496094,297.1499938964844,293.1499938964844,0.1526644825935363,-2525.12451171875,304.0464782714844,0.9871639013290404,0.2453433126211166,0.1554263830184936,291.1921081542969,297.1499938964844,293.1499938964844,0.1529442965984344,-3421.554931640625,304.0574035644531,0.9871639013290404,0.3545685708522796,0.2104347497224807,291.856689453125,297.1499938964844,293.1499938964844,0.0111779337748885,-3316.75341796875,302.6239318847656,0.6005460619926453,0.050000000745058,0.2274250388145446,290.6097412109375,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8525085449219,290.5953674316406,1.0,0.2182623296976089,0.9984801411628724,0.9984801411628724,0.9999245405197144,1.0,-1.1298787593841553,0.4839799106121063,0.6458988785743713,0.2309556752443313,0.0,0.0,0.5897709727287292,22.97858619689941,88.0,-120.36383056640624,-11331.5927734375,126.01956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59149169921875,305.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,16811.974609375,18000.0,0.0,0.0,0.182675153017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271564364433289,0.6271637678146362,-7.321231805690331e-06,0.0,0.0001853920548455,0.0,0.0,50.58082580566406,0.0,0.0,0.0,0.4375688135623932,4.0,0.0,1.0
715500,291.6059875488281,297.1499938964844,293.1499938964844,0.1374219805002212,-2983.010009765625,304.0616455078125,0.9309396743774414,0.2071494311094284,0.1823977380990982,291.7536315917969,297.1499938964844,293.1499938964844,0.1255085468292236,-2915.845703125,304.0931396484375,0.9042373299598694,0.1895038336515426,0.1778735965490341,291.5533447265625,297.1499938964844,293.1499938964844,0.1771048009395599,-2846.33203125,304.0209045410156,0.9963417053222656,0.252705305814743,0.1744807213544845,291.25390625,297.1499938964844,293.1499938964844,0.1760363429784774,-3834.733642578125,304.0322265625,0.9950901865959167,0.3672422766685486,0.2350363731384277,291.8901062011719,297.1499938964844,293.1499938964844,0.0115335192531347,-3378.57666015625,302.75665283203125,0.5828037858009338,0.050000000745058,0.2278497070074081,290.5377502441406,291.1499938964844,265.2145690917969,263.7064208984375,280.3894348144531,291.8859558105469,290.52252197265625,1.0,0.2317865639925003,0.998100221157074,0.998100221157074,1.0,1.0,-1.1973977088928225,0.5165124535560608,0.6808852553367615,0.242642194032669,0.0,0.0,0.6377485990524292,26.07390213012696,88.0,-162.12742614746094,-11954.982421875,150.5127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93328857421875,304.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,16416.74609375,18000.0,0.0,0.0,0.1970343291759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7192714810371399,0.7192794680595398,-7.9849996836856e-06,0.0,0.0001999647938646,0.0,0.0,65.57838439941406,0.0,0.0,0.0,0.4718044698238373,4.0,0.0,1.0
