time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.65997314453125,297.1499938964844,293.1499938964844,0.1463146209716797,-3137.45263671875,304.0615539550781,0.9073942303657532,0.2161044627428054,0.1907807141542434,291.8180236816406,297.1499938964844,293.1499938964844,0.130366176366806,-3006.8134765625,304.0946350097656,0.8777167201042175,0.1945404559373855,0.1823928207159042,291.6207580566406,297.1499938964844,293.1499938964844,0.1846521496772766,-2942.667724609375,304.03057861328125,0.97292298078537,0.259679764509201,0.1793375313282013,291.3281555175781,297.1499938964844,293.1499938964844,0.2077582776546478,-4385.22705078125,303.99609375,0.9990000128746032,0.3766945302486419,0.2679817974567413,291.9247741699219,297.1499938964844,293.1499938964844,0.011916134506464,-3443.64599609375,302.8807373046875,0.5575822591781616,0.050000000745058,0.2285706549882888,290.46173095703125,291.1499938964844,265.22515869140625,263.7136535644531,280.3486633300781,291.9206848144531,290.4485168457031,1.0,0.2464269995689392,0.997322916984558,0.997322916984558,1.0,1.0,-1.258966088294983,0.5460663437843323,0.7128997445106506,0.2541069686412811,0.0,0.0,0.6912714242935181,30.73406410217285,108.0,-178.27008056640625,-12550.5224609375,179.0601043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2848815917969,304.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,15959.419921875,18000.0,0.0,0.0,0.2126044034957885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295095562934875,0.8295184969902039,-8.91835952643305e-06,0.0,0.0002157664421247,0.0,0.0,87.79212188720703,0.0,0.0,0.0,0.5158616304397583,4.0,0.0,1.0
715620,291.7646484375,297.1499938964844,293.1499938964844,0.1633934080600738,-3428.06591796875,304.0625915527344,0.8658567667007446,0.2326257526874542,0.2063933461904525,291.9315795898437,297.1499938964844,293.1499938964844,0.1413340270519256,-3209.533447265625,304.0947265625,0.8330982327461243,0.2052401155233383,0.1927861869335174,291.72869873046875,297.1499938964844,293.1499938964844,0.2024348825216293,-3165.306640625,304.0404663085937,0.919808030128479,0.2764993906021118,0.1908790171146392,291.5046081542969,297.1499938964844,293.1499938964844,0.2738329470157623,-5478.37158203125,303.9374389648437,0.9990000128746032,0.3871433436870575,0.3329005241394043,291.9974670410156,297.1499938964844,293.1499938964844,0.0127070490270853,-3571.30712890625,303.10565185546875,0.5126715898513794,0.050000000745058,0.2305104285478592,290.326904296875,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9935302734375,290.3143615722656,1.0,0.2782893180847168,0.9957682490348816,0.9957682490348816,1.0,1.0,-1.3842846155166626,0.6053453683853149,0.7789392471313477,0.2816291749477386,0.0,0.0,0.8099383115768433,42.96953201293945,111.0,-187.8931427001953,-13674.4404296875,251.73257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0798034667969,304.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,15250.6455078125,18000.0,0.0,0.0,0.2465787529945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846492052078247,1.084660887718201,-1.1723739589797331e-05,0.0,0.0002502460847608,0.0,0.0,161.62063598632812,0.0,0.0,0.0,0.6270925402641296,4.0,0.0,1.0
715680,291.7646484375,297.1499938964844,293.1499938964844,0.1633934080600738,-3428.06591796875,304.0625915527344,0.8658567667007446,0.2326257526874542,0.2063933461904525,291.9315795898437,297.1499938964844,293.1499938964844,0.1413340270519256,-3209.533447265625,304.0947265625,0.8330982327461243,0.2052401155233383,0.1927861869335174,291.72869873046875,297.1499938964844,293.1499938964844,0.2024348825216293,-3165.306640625,304.0404663085937,0.919808030128479,0.2764993906021118,0.1908790171146392,291.5046081542969,297.1499938964844,293.1499938964844,0.2738329470157623,-5478.37158203125,303.9374389648437,0.9990000128746032,0.3871433436870575,0.3329005241394043,291.9974670410156,297.1499938964844,293.1499938964844,0.0127070490270853,-3571.30712890625,303.10565185546875,0.5126715898513794,0.050000000745058,0.2305104285478592,290.326904296875,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9935302734375,290.3143615722656,1.0,0.2782893180847168,0.9957682490348816,0.9957682490348816,1.0,1.0,-1.3842846155166626,0.6053453683853149,0.7789392471313477,0.2816291749477386,0.0,0.0,0.8099383115768433,42.96953201293945,111.0,-187.8931427001953,-13674.4404296875,251.73257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0798034667969,304.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,15250.6455078125,18000.0,0.0,0.0,0.2465787529945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846492052078247,1.084660887718201,-1.1723739589797331e-05,0.0,0.0002502460847608,0.0,0.0,161.62063598632812,0.0,0.0,0.0,0.6270925402641296,4.0,0.0,1.0
715740,291.8641052246094,297.1499938964844,293.1499938964844,0.1799177229404449,-3702.98779296875,304.064208984375,0.8374834656715393,0.2475509941577911,0.2205482572317123,292.0332946777344,297.1499938964844,293.1499938964844,0.1527071297168731,-3416.419921875,304.0942077636719,0.8022801876068115,0.2154700756072998,0.2030429691076278,291.8235168457031,297.1499938964844,293.1499938964844,0.2218080908060073,-3403.8369140625,304.0446472167969,0.8852159380912781,0.2932714819908142,0.203016310930252,291.6850280761719,297.1499938964844,293.1499938964844,0.3194553852081299,-6175.201171875,303.9357604980469,0.9839064478874208,0.3921864330768585,0.3704187572002411,292.0738220214844,297.1499938964844,293.1499938964844,0.0135375242680311,-3699.595947265625,303.2962646484375,0.483777105808258,0.050000000745058,0.2327437102794647,290.1781311035156,291.1499938964844,265.26580810546875,263.74151611328125,280.2986755371094,292.07000732421875,290.1684875488281,1.0,0.3050309419631958,0.99421364068985,0.99421364068985,1.0,1.0,-1.4777297973632812,0.6491127014160156,0.8286171555519104,0.3049428761005401,0.0,0.0,0.9496127367019652,56.494606018066406,114.0,-188.36795043945312,-14441.857421875,324.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1072082519531,303.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,15221.43359375,19080.0,0.0,0.0,0.2826417684555053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3405522108078003,1.340567708015442,-1.5485818948945962e-05,0.0,0.0002868454612325,0.0,0.0,275.690673828125,0.0,0.0,0.0,0.7610111236572266,4.0,0.0,1.0
715800,291.8641052246094,297.1499938964844,293.1499938964844,0.1799177229404449,-3702.98779296875,304.064208984375,0.8374834656715393,0.2475509941577911,0.2205482572317123,292.0332946777344,297.1499938964844,293.1499938964844,0.1527071297168731,-3416.419921875,304.0942077636719,0.8022801876068115,0.2154700756072998,0.2030429691076278,291.8235168457031,297.1499938964844,293.1499938964844,0.2218080908060073,-3403.8369140625,304.0446472167969,0.8852159380912781,0.2932714819908142,0.203016310930252,291.6850280761719,297.1499938964844,293.1499938964844,0.3194553852081299,-6175.201171875,303.9357604980469,0.9839064478874208,0.3921864330768585,0.3704187572002411,292.0738220214844,297.1499938964844,293.1499938964844,0.0135375242680311,-3699.595947265625,303.2962646484375,0.483777105808258,0.050000000745058,0.2327437102794647,290.1781311035156,291.1499938964844,265.26580810546875,263.74151611328125,280.2986755371094,292.07000732421875,290.1684875488281,1.0,0.3050309419631958,0.99421364068985,0.99421364068985,1.0,1.0,-1.4777297973632812,0.6491127014160156,0.8286171555519104,0.3049428761005401,0.0,0.0,0.9496127367019652,56.494606018066406,114.0,-188.36795043945312,-14441.857421875,324.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1072082519531,303.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,15221.43359375,19080.0,0.0,0.0,0.2826417684555053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3405522108078003,1.340567708015442,-1.5485818948945962e-05,0.0,0.0002868454612325,0.0,0.0,275.690673828125,0.0,0.0,0.0,0.7610111236572266,4.0,0.0,1.0
715860,291.95819091796875,297.1499938964844,293.1499938964844,0.194653034210205,-3941.79052734375,304.0682373046875,0.817644476890564,0.2610518932342529,0.2334360480308532,292.12481689453125,297.1499938964844,293.1499938964844,0.1631007343530655,-3601.1796875,304.0954895019531,0.7788628339767456,0.2251902222633361,0.2128510475158691,291.9123229980469,297.1499938964844,293.1499938964844,0.2395453602075576,-3616.76904296875,304.0501708984375,0.8620144724845886,0.3088656365871429,0.2144653052091598,291.8040771484375,297.1499938964844,293.1499938964844,0.334368497133255,-6394.76171875,303.98095703125,0.9503987431526184,0.4050757586956024,0.381072074174881,292.1496887207031,297.1499938964844,293.1499938964844,0.0143167255446314,-3806.900634765625,303.4674072265625,0.4560990333557129,0.050000000745058,0.2351266741752624,290.1019897460937,291.1499938964844,265.284912109375,263.754638671875,280.31939697265625,292.1461486816406,290.09381103515625,1.0,0.3262152373790741,0.9921313524246216,0.9921313524246216,1.0,1.0,-1.5325511693954468,0.6749302744865417,0.857620894908905,0.3186384737491607,0.0,0.0,1.0,70.2091064453125,117.0,-135.67347717285156,-14873.2880859375,387.3678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54498291015625,303.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17569.994140625,19080.0,0.0,0.0,0.3177140057086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527197003364563,1.5272163152694702,-1.9267250536358915e-05,0.0,0.0003224393294658,0.0,0.0,396.11865234375,0.0,0.0,0.0,0.8362126350402832,4.0,0.0,1.0
715920,291.95819091796875,297.1499938964844,293.1499938964844,0.194653034210205,-3941.79052734375,304.0682373046875,0.817644476890564,0.2610518932342529,0.2334360480308532,292.12481689453125,297.1499938964844,293.1499938964844,0.1631007343530655,-3601.1796875,304.0954895019531,0.7788628339767456,0.2251902222633361,0.2128510475158691,291.9123229980469,297.1499938964844,293.1499938964844,0.2395453602075576,-3616.76904296875,304.0501708984375,0.8620144724845886,0.3088656365871429,0.2144653052091598,291.8040771484375,297.1499938964844,293.1499938964844,0.334368497133255,-6394.76171875,303.98095703125,0.9503987431526184,0.4050757586956024,0.381072074174881,292.1496887207031,297.1499938964844,293.1499938964844,0.0143167255446314,-3806.900634765625,303.4674072265625,0.4560990333557129,0.050000000745058,0.2351266741752624,290.1019897460937,291.1499938964844,265.284912109375,263.754638671875,280.31939697265625,292.1461486816406,290.09381103515625,1.0,0.3262152373790741,0.9921313524246216,0.9921313524246216,1.0,1.0,-1.5325511693954468,0.6749302744865417,0.857620894908905,0.3186384737491607,0.0,0.0,1.0,70.2091064453125,117.0,-135.67347717285156,-14873.2880859375,387.3678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54498291015625,303.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17569.994140625,19080.0,0.0,0.0,0.3177140057086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527197003364563,1.5272163152694702,-1.9267250536358915e-05,0.0,0.0003224393294658,0.0,0.0,396.11865234375,0.0,0.0,0.0,0.8362126350402832,4.0,0.0,1.0
715980,292.0459899902344,297.1499938964844,293.1499938964844,0.2091712355613708,-4173.81640625,304.0713195800781,0.8089327216148376,0.2734360098838806,0.2451127618551254,292.2071533203125,297.1499938964844,293.1499938964844,0.1737212091684341,-3788.06591796875,304.0959777832031,0.7685090899467468,0.2344541698694229,0.2220715284347534,291.9954833984375,297.1499938964844,293.1499938964844,0.2572710514068603,-3826.63818359375,304.0539245605469,0.8524596691131592,0.3233534395694732,0.2250021994113922,291.8948059082031,297.1499938964844,293.1499938964844,0.355865865945816,-6707.30517578125,304.00115966796875,0.9347119331359864,0.4207473695278168,0.3958598673343658,292.2201232910156,297.1499938964844,293.1499938964844,0.0151216704398393,-3914.375732421875,303.6265869140625,0.4376956224441528,0.050000000745058,0.2369366735219955,289.9873962402344,291.1499938964844,265.3030090332031,263.76708984375,280.3359375,292.217041015625,289.979736328125,1.0,0.3436992168426513,0.9900490641593932,0.9900490641593932,1.0,1.0,-1.5902152061462402,0.7021554708480835,0.8880597352981567,0.3332590162754059,0.0,0.0,1.0,80.96634674072266,120.0,-146.76202392578125,-15242.4169921875,447.3239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4388732910156,303.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18691.646484375,19080.0,0.0,0.0,0.3495460450649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5655264854431152,1.5655467510223389,-2.0240757294232022e-05,0.0,0.0003547448141034,0.0,0.0,426.61712646484375,0.0,0.0,0.0,0.8552325367927551,4.0,0.0,1.0
716040,292.0459899902344,297.1499938964844,293.1499938964844,0.2091712355613708,-4173.81640625,304.0713195800781,0.8089327216148376,0.2734360098838806,0.2451127618551254,292.2071533203125,297.1499938964844,293.1499938964844,0.1737212091684341,-3788.06591796875,304.0959777832031,0.7685090899467468,0.2344541698694229,0.2220715284347534,291.9954833984375,297.1499938964844,293.1499938964844,0.2572710514068603,-3826.63818359375,304.0539245605469,0.8524596691131592,0.3233534395694732,0.2250021994113922,291.8948059082031,297.1499938964844,293.1499938964844,0.355865865945816,-6707.30517578125,304.00115966796875,0.9347119331359864,0.4207473695278168,0.3958598673343658,292.2201232910156,297.1499938964844,293.1499938964844,0.0151216704398393,-3914.375732421875,303.6265869140625,0.4376956224441528,0.050000000745058,0.2369366735219955,289.9873962402344,291.1499938964844,265.3030090332031,263.76708984375,280.3359375,292.217041015625,289.979736328125,1.0,0.3436992168426513,0.9900490641593932,0.9900490641593932,1.0,1.0,-1.5902152061462402,0.7021554708480835,0.8880597352981567,0.3332590162754059,0.0,0.0,1.0,80.96634674072266,120.0,-146.76202392578125,-15242.4169921875,447.3239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4388732910156,303.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18691.646484375,19080.0,0.0,0.0,0.3495460450649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5655264854431152,1.5655467510223389,-2.0240757294232022e-05,0.0,0.0003547448141034,0.0,0.0,426.61712646484375,0.0,0.0,0.0,0.8552325367927551,4.0,0.0,1.0
716100,292.0873413085937,297.1499938964844,293.1499938964844,0.2159770876169204,-4280.95068359375,304.0732421875,0.8066138625144958,0.2792986929416656,0.2506073117256164,292.2451477050781,297.1499938964844,293.1499938964844,0.1787670254707336,-3875.64697265625,304.0966186523437,0.7656992077827454,0.2389358729124069,0.2265072464942932,292.0347595214844,297.1499938964844,293.1499938964844,0.2656388878822326,-3924.209228515625,304.0561828613281,0.8500502705574036,0.3302660584449768,0.2300015687942505,291.93560791015625,297.1499938964844,293.1499938964844,0.3664950132369995,-6860.541015625,304.0088806152344,0.9304572939872742,0.428633451461792,0.4034493565559387,292.2524108886719,297.1499938964844,293.1499938964844,0.0155100701376795,-3962.157470703125,303.7062683105469,0.431466668844223,0.050000000745058,0.2376951724290847,289.9434814453125,291.1499938964844,265.3116455078125,263.7730407714844,280.3431091308594,292.24957275390625,289.9383239746094,1.0,0.3513440191745758,0.9890079498291016,0.9890079498291016,1.0,1.0,-1.618161916732788,0.7153785228729248,0.9027833938598632,0.3403972685337066,0.0,0.0,1.0,85.56429290771484,120.0,-127.34008026123048,-15479.076171875,476.0919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5270690917969,303.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18884.744140625,20160.0,0.0,0.0,0.3640101552009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571894884109497,1.5719152688980105,-2.0405756004038267e-05,0.0,0.0003694240294862,0.0,0.0,431.8445129394531,0.0,0.0,0.0,0.8734077215194702,4.0,0.0,1.0
716160,292.1270446777344,297.1499938964844,293.1499938964844,0.2221593707799911,-4376.91650390625,304.07598876953125,0.8052077293395996,0.2849616110324859,0.2559023201465606,292.2812194824219,297.1499938964844,293.1499938964844,0.1833552420139312,-3954.197265625,304.0979919433594,0.7638851404190063,0.2433115690946579,0.2308292686939239,292.0724792480469,297.1499938964844,293.1499938964844,0.2732789516448974,-4012.054443359375,304.0593566894531,0.8486328721046448,0.3369803726673126,0.2348460108041763,291.97442626953125,297.1499938964844,293.1499938964844,0.3762583136558532,-6999.45703125,304.0168151855469,0.927699625492096,0.4363956153392792,0.4109472632408142,292.2826843261719,297.1499938964844,293.1499938964844,0.0158628821372985,-4001.170166015625,303.7870178222656,0.426489382982254,0.050000000745058,0.2383749783039093,289.92626953125,291.1499938964844,265.3199768066406,263.7787780761719,280.3495178222656,292.28009033203125,289.9259033203125,1.0,0.3583907783031463,0.9882055521011353,0.9882055521011353,1.0,1.0,-1.6453428268432615,0.7282636761665344,0.9170791506767272,0.3473732471466064,0.0,0.0,1.0,89.7383804321289,108.0,-77.35421752929688,-15798.984375,504.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6800537109375,303.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19755.376953125,20160.0,0.0,0.0,0.3775828182697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002873182296753,1.6003084182739258,-2.1149575331946835e-05,0.0,0.0003831985522992,0.0,0.0,455.6705627441406,0.0,0.0,0.0,0.8742254376411438,4.0,0.0,1.0
716220,292.2015686035156,297.1499938964844,293.1499938964844,0.2330208420753479,-4542.7763671875,304.08258056640625,0.8126677870750427,0.2957551181316376,0.2657706439495086,292.3480834960937,297.1499938964844,293.1499938964844,0.1914077550172805,-4089.865234375,304.1019592285156,0.7701612710952759,0.2517592906951904,0.238947182893753,292.1434631347656,297.1499938964844,293.1499938964844,0.2868547439575195,-4165.6357421875,304.0669860839844,0.8563838601112366,0.3498781025409698,0.2439756393432617,292.047119140625,297.1499938964844,293.1499938964844,0.3936628103256225,-7243.416015625,304.0321960449219,0.936465322971344,0.4514297842979431,0.425282210111618,292.3372497558594,297.1499938964844,293.1499938964844,0.0163921322673559,-4048.531494140625,303.9507751464844,0.4246342182159424,0.050000000745058,0.2386459857225418,289.9404296875,291.1499938964844,265.335693359375,263.7896728515625,280.3612060546875,292.3350524902344,289.94384765625,1.0,0.365830659866333,0.9866008162498474,0.9866008162498474,1.0,1.0,-1.6954375505447388,0.7520522475242615,0.943385362625122,0.3603017926216125,0.0,0.0,1.0,92.21974182128906,96.0,6.041255474090576,-16414.62109375,542.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.140380859375,303.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20059.267578125,20160.0,0.0,0.0,0.4019977748394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6100797653198242,1.6101011037826538,-2.1409203327493745e-05,0.0,0.0004079766222275,0.0,0.0,464.0869140625,0.0,0.0,0.0,0.8791030049324036,4.0,0.0,1.0
716280,292.2015686035156,297.1499938964844,293.1499938964844,0.2330208420753479,-4542.7763671875,304.08258056640625,0.8126677870750427,0.2957551181316376,0.2657706439495086,292.3480834960937,297.1499938964844,293.1499938964844,0.1914077550172805,-4089.865234375,304.1019592285156,0.7701612710952759,0.2517592906951904,0.238947182893753,292.1434631347656,297.1499938964844,293.1499938964844,0.2868547439575195,-4165.6357421875,304.0669860839844,0.8563838601112366,0.3498781025409698,0.2439756393432617,292.047119140625,297.1499938964844,293.1499938964844,0.3936628103256225,-7243.416015625,304.0321960449219,0.936465322971344,0.4514297842979431,0.425282210111618,292.3372497558594,297.1499938964844,293.1499938964844,0.0163921322673559,-4048.531494140625,303.9507751464844,0.4246342182159424,0.050000000745058,0.2386459857225418,289.9404296875,291.1499938964844,265.335693359375,263.7896728515625,280.3612060546875,292.3350524902344,289.94384765625,1.0,0.365830659866333,0.9866008162498474,0.9866008162498474,1.0,1.0,-1.6954375505447388,0.7520522475242615,0.943385362625122,0.3603017926216125,0.0,0.0,1.0,92.21974182128906,96.0,6.041255474090576,-16414.62109375,542.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.140380859375,303.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20059.267578125,20160.0,0.0,0.0,0.4019977748394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6100797653198242,1.6101011037826538,-2.1409203327493745e-05,0.0,0.0004079766222275,0.0,0.0,464.0869140625,0.0,0.0,0.0,0.8791030049324036,4.0,0.0,1.0
716340,292.27008056640625,297.1499938964844,293.1499938964844,0.2419748306274414,-4676.48291015625,304.09014892578125,0.8271923661231995,0.3058882355690002,0.274863451719284,292.4083557128906,297.1499938964844,293.1499938964844,0.1980531364679336,-4199.33935546875,304.1069030761719,0.7843801379203796,0.2598437368869781,0.246526300907135,292.2088317871094,297.1499938964844,293.1499938964844,0.2982367873191833,-4291.64208984375,304.0757141113281,0.8727607131004333,0.3621188998222351,0.252503365278244,292.1141967773437,297.1499938964844,293.1499938964844,0.4081760048866272,-7442.64208984375,304.0472412109375,0.9555282592773438,0.4657623469829559,0.4387817978858948,292.3844299316406,297.1499938964844,293.1499938964844,0.0167375411838293,-4064.89697265625,304.1162414550781,0.4288557767868042,0.050000000745058,0.2380373775959015,290.0118103027344,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3825988769531,290.01885986328125,1.0,0.3686322271823883,0.9849960803985596,0.9849960803985596,1.0,1.0,-1.7411730289459229,0.773821234703064,0.9673517942428588,0.3721513748168945,0.0,0.0,1.0,89.9482421875,84.0,85.12310028076172,-17080.89453125,566.1593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73443603515625,304.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20135.287109375,21240.0,0.0,0.0,0.4229346513748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6125200986862185,1.6125415563583374,-2.1474150344147347e-05,0.0,0.0004292248922865,0.0,0.0,466.2002868652344,0.0,0.0,0.0,0.895318329334259,4.0,0.0,1.0
716400,292.27008056640625,297.1499938964844,293.1499938964844,0.2419748306274414,-4676.48291015625,304.09014892578125,0.8271923661231995,0.3058882355690002,0.274863451719284,292.4083557128906,297.1499938964844,293.1499938964844,0.1980531364679336,-4199.33935546875,304.1069030761719,0.7843801379203796,0.2598437368869781,0.246526300907135,292.2088317871094,297.1499938964844,293.1499938964844,0.2982367873191833,-4291.64208984375,304.0757141113281,0.8727607131004333,0.3621188998222351,0.252503365278244,292.1141967773437,297.1499938964844,293.1499938964844,0.4081760048866272,-7442.64208984375,304.0472412109375,0.9555282592773438,0.4657623469829559,0.4387817978858948,292.3844299316406,297.1499938964844,293.1499938964844,0.0167375411838293,-4064.89697265625,304.1162414550781,0.4288557767868042,0.050000000745058,0.2380373775959015,290.0118103027344,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3825988769531,290.01885986328125,1.0,0.3686322271823883,0.9849960803985596,0.9849960803985596,1.0,1.0,-1.7411730289459229,0.773821234703064,0.9673517942428588,0.3721513748168945,0.0,0.0,1.0,89.9482421875,84.0,85.12310028076172,-17080.89453125,566.1593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73443603515625,304.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20135.287109375,21240.0,0.0,0.0,0.4229346513748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6125200986862185,1.6125415563583374,-2.1474150344147347e-05,0.0,0.0004292248922865,0.0,0.0,466.2002868652344,0.0,0.0,0.0,0.895318329334259,4.0,0.0,1.0
716460,292.3337097167969,297.1499938964844,293.1499938964844,0.2490333318710327,-4779.4462890625,304.0982666015625,0.8549935817718506,0.3152710497379303,0.2830685973167419,292.4632263183594,297.1499938964844,293.1499938964844,0.203316330909729,-4284.005859375,304.1124572753906,0.8123083710670471,0.2675013244152069,0.2534689307212829,292.2698059082031,297.1499938964844,293.1499938964844,0.3074547946453094,-4391.5185546875,304.08502197265625,0.9048805236816406,0.3735994398593902,0.26034015417099,292.177001953125,297.1499938964844,293.1499938964844,0.4198684990406036,-7599.806640625,304.0618591308594,0.987410306930542,0.4792676270008087,0.4512830674648285,292.4288330078125,297.1499938964844,293.1499938964844,0.0201211869716644,-4449.126953125,304.1420288085937,0.4712157249450683,0.0583354867994785,0.2626786828041076,290.1278686523437,291.1499938964844,265.36151123046875,263.8074951171875,280.3641662597656,292.4268798828125,290.13336181640625,1.0,0.3693786859512329,0.9833065867424012,0.9833065867424012,1.0,1.0,-1.8133385181427,0.8083822727203369,1.0049562454223633,0.3906545341014862,0.0,0.0,1.0,81.78546905517578,72.0,127.24383544921876,-18013.505859375,590.8692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34649658203125,304.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21085.37890625,21240.0,0.0,0.0,0.4412321150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427133083343506,1.6427356004714966,-2.2285852537606843e-05,0.0,0.000447794503998,0.0,0.0,492.8816528320313,0.0,0.0,0.0,0.8969968557357788,4.0,0.0,1.0
716520,292.3337097167969,297.1499938964844,293.1499938964844,0.2490333318710327,-4779.4462890625,304.0982666015625,0.8549935817718506,0.3152710497379303,0.2830685973167419,292.4632263183594,297.1499938964844,293.1499938964844,0.203316330909729,-4284.005859375,304.1124572753906,0.8123083710670471,0.2675013244152069,0.2534689307212829,292.2698059082031,297.1499938964844,293.1499938964844,0.3074547946453094,-4391.5185546875,304.08502197265625,0.9048805236816406,0.3735994398593902,0.26034015417099,292.177001953125,297.1499938964844,293.1499938964844,0.4198684990406036,-7599.806640625,304.0618591308594,0.987410306930542,0.4792676270008087,0.4512830674648285,292.4288330078125,297.1499938964844,293.1499938964844,0.0201211869716644,-4449.126953125,304.1420288085937,0.4712157249450683,0.0583354867994785,0.2626786828041076,290.1278686523437,291.1499938964844,265.36151123046875,263.8074951171875,280.3641662597656,292.4268798828125,290.13336181640625,1.0,0.3693786859512329,0.9833065867424012,0.9833065867424012,1.0,1.0,-1.8133385181427,0.8083822727203369,1.0049562454223633,0.3906545341014862,0.0,0.0,1.0,81.78546905517578,72.0,127.24383544921876,-18013.505859375,590.8692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34649658203125,304.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,21085.37890625,21240.0,0.0,0.0,0.4412321150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427133083343506,1.6427356004714966,-2.2285852537606843e-05,0.0,0.000447794503998,0.0,0.0,492.8816528320313,0.0,0.0,0.0,0.8969968557357788,4.0,0.0,1.0
716580,292.39288330078125,297.1499938964844,293.1499938964844,0.2559745013713836,-4881.1083984375,304.1039733886719,0.885839581489563,0.3239510953426361,0.2906532287597656,292.5127258300781,297.1499938964844,293.1499938964844,0.2087452560663223,-4371.962890625,304.1159362792969,0.8395477533340454,0.2748565375804901,0.2601122260093689,292.3269958496094,297.1499938964844,293.1499938964844,0.3165807127952575,-4490.724609375,304.09149169921875,0.9425624012947084,0.3842979073524475,0.2676473259925842,292.2212829589844,297.1499938964844,293.1499938964844,0.4055755734443664,-7367.4140625,304.1178283691406,0.9990000128746032,0.4948336184024811,0.4382269382476806,292.4805603027344,297.1499938964844,293.1499938964844,0.0260466281324625,-5035.19921875,304.1348876953125,0.5095962285995483,0.0661297813057899,0.2986404597759247,290.2077331542969,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4784851074219,290.2156677246094,1.0,0.368549108505249,0.9816170930862428,0.9816170930862428,1.0,1.0,-1.8667396306991573,0.8338578343391418,1.032881736755371,0.4049371182918548,0.0,0.0,1.0,74.20326232910156,60.0,129.78143310546875,-18725.802734375,605.0090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.898193359375,305.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21202.486328125,21240.0,0.0,0.0,0.4578239023685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646396517753601,1.6464189291000366,-2.238590423075948e-05,0.0,0.0004646330780815,0.0,0.0,496.20452880859375,0.0,0.0,0.0,0.8988292217254639,4.0,0.0,1.0
716640,292.39288330078125,297.1499938964844,293.1499938964844,0.2559745013713836,-4881.1083984375,304.1039733886719,0.885839581489563,0.3239510953426361,0.2906532287597656,292.5127258300781,297.1499938964844,293.1499938964844,0.2087452560663223,-4371.962890625,304.1159362792969,0.8395477533340454,0.2748565375804901,0.2601122260093689,292.3269958496094,297.1499938964844,293.1499938964844,0.3165807127952575,-4490.724609375,304.09149169921875,0.9425624012947084,0.3842979073524475,0.2676473259925842,292.2212829589844,297.1499938964844,293.1499938964844,0.4055755734443664,-7367.4140625,304.1178283691406,0.9990000128746032,0.4948336184024811,0.4382269382476806,292.4805603027344,297.1499938964844,293.1499938964844,0.0260466281324625,-5035.19921875,304.1348876953125,0.5095962285995483,0.0661297813057899,0.2986404597759247,290.2077331542969,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4784851074219,290.2156677246094,1.0,0.368549108505249,0.9816170930862428,0.9816170930862428,1.0,1.0,-1.8667396306991573,0.8338578343391418,1.032881736755371,0.4049371182918548,0.0,0.0,1.0,74.20326232910156,60.0,129.78143310546875,-18725.802734375,605.0090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.898193359375,305.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21202.486328125,21240.0,0.0,0.0,0.4578239023685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646396517753601,1.6464189291000366,-2.238590423075948e-05,0.0,0.0004646330780815,0.0,0.0,496.20452880859375,0.0,0.0,0.0,0.8988292217254639,4.0,0.0,1.0
716700,292.4212646484375,297.1499938964844,293.1499938964844,0.258638858795166,-4918.990234375,304.10748291015625,0.90034419298172,0.3279664516448974,0.2942190170288086,292.5360107421875,297.1499938964844,293.1499938964844,0.2109161764383316,-4406.1796875,304.1181640625,0.8523656725883484,0.2783578634262085,0.2633437216281891,292.3545837402344,297.1499938964844,293.1499938964844,0.3201709687709808,-4528.72802734375,304.0956115722656,0.959272563457489,0.3893035054206848,0.2711091637611389,292.2218933105469,297.1499938964844,293.1499938964844,0.3880622088909149,-7098.81884765625,304.15545654296875,0.9990000128746032,0.5064629316329956,0.4230985939502716,292.5067749023437,297.1499938964844,293.1499938964844,0.0287168845534324,-5260.0927734375,304.1327209472656,0.5265230536460876,0.0694587454199791,0.3136250078678131,290.27252197265625,291.1499938964844,265.3715209960937,263.81378173828125,280.3811340332031,292.5047607421875,290.28179931640625,1.0,0.3669808804988861,0.9807723164558412,0.9807723164558412,1.0,1.0,-1.8788906335830688,0.8396567702293396,1.0392338037490845,0.4081412255764007,0.0,0.0,1.0,71.00801849365234,60.0,156.79954528808594,-18991.9765625,603.5842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1836242675781,305.42828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21221.498046875,22320.0,0.0,0.0,0.4651885330677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6469937562942505,1.647016167640686,-2.240214598714374e-05,0.0,0.0004721072327811,0.0,0.0,496.7446899414063,0.0,0.0,0.0,0.9141262769699096,4.0,0.0,1.0
716760,292.4488830566406,297.1499938964844,293.1499938964844,0.260548859834671,-4944.8857421875,304.1117553710937,0.91708105802536,0.3317772448062897,0.2975823283195495,292.5584716796875,297.1499938964844,293.1499938964844,0.2125164866447448,-4430.31494140625,304.1210632324219,0.8667854070663452,0.2817204594612121,0.2664360404014587,292.38153076171875,297.1499938964844,293.1499938964844,0.3228550255298614,-4556.0546875,304.10064697265625,0.9757193326950072,0.394090473651886,0.2744045853614807,292.21209716796875,297.1499938964844,293.1499938964844,0.3683811724185943,-6798.64111328125,304.1902160644531,0.9990000128746032,0.5201341509819031,0.4067879021167755,292.5321655273437,297.1499938964844,293.1499938964844,0.0309387482702732,-5449.68212890625,304.1318054199219,0.5446351170539856,0.0726193115115165,0.3274936079978943,290.3597717285156,291.1499938964844,265.37310791015625,263.81451416015625,280.3921813964844,292.5302429199219,290.3720092773437,1.0,0.3648068308830261,0.9797846674919128,0.9797846674919128,1.0,1.0,-1.8876713514328003,0.843834400177002,1.0438369512557983,0.41045081615448,0.0,0.0,1.0,67.5998306274414,78.0,203.55897521972656,-19300.8828125,598.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4674377441406,305.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,22015.904296875,22320.0,0.0,0.0,0.4719989895820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717562675476074,1.6717792749404907,-2.308084003743716e-05,0.0,0.0004790189559571,0.0,0.0,519.489013671875,0.0,0.0,0.0,0.9130739569664,4.0,0.0,1.0
716820,292.5020751953125,297.1499938964844,293.1499938964844,0.26425501704216,-4995.849609375,304.11822509765625,0.9323766827583312,0.3387523889541626,0.3039367198944092,292.6017150878906,297.1499938964844,293.1499938964844,0.2157273739576339,-4479.44189453125,304.1252746582031,0.8796048760414124,0.2879374623298645,0.272378921508789,292.43365478515625,297.1499938964844,293.1499938964844,0.3281035423278808,-4610.21337890625,304.10821533203125,0.9883190989494324,0.4029900729656219,0.2806820571422577,292.1910095214844,297.1499938964844,293.1499938964844,0.3538895547389984,-6583.15478515625,304.19927978515625,0.9990000128746032,0.5482146739959717,0.3981444835662842,292.5801086425781,297.1499938964844,293.1499938964844,0.035623587667942,-5829.5107421875,304.13006591796875,0.5677299499511719,0.0785454735159874,0.3543532490730285,290.516845703125,291.1499938964844,265.37384033203125,263.814208984375,280.3983459472656,292.578369140625,290.5249938964844,1.0,0.3705372512340545,0.9778093695640564,0.9778093695640564,1.0,1.0,-1.931822419166565,0.8650892376899719,1.0667332410812378,0.4217164516448974,0.0,0.0,1.0,66.78948974609375,96.0,199.99090576171875,-19976.521484375,628.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0092163085937,306.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22247.04296875,22320.0,0.0,0.0,0.4842040538787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788924932479858,1.6789157390594482,-2.32783131650649e-05,0.0,0.0004914055461995,0.0,0.0,526.170166015625,0.0,0.0,0.0,0.9166202545166016,4.0,0.0,1.0
716880,292.5020751953125,297.1499938964844,293.1499938964844,0.26425501704216,-4995.849609375,304.11822509765625,0.9323766827583312,0.3387523889541626,0.3039367198944092,292.6017150878906,297.1499938964844,293.1499938964844,0.2157273739576339,-4479.44189453125,304.1252746582031,0.8796048760414124,0.2879374623298645,0.272378921508789,292.43365478515625,297.1499938964844,293.1499938964844,0.3281035423278808,-4610.21337890625,304.10821533203125,0.9883190989494324,0.4029900729656219,0.2806820571422577,292.1910095214844,297.1499938964844,293.1499938964844,0.3538895547389984,-6583.15478515625,304.19927978515625,0.9990000128746032,0.5482146739959717,0.3981444835662842,292.5801086425781,297.1499938964844,293.1499938964844,0.035623587667942,-5829.5107421875,304.13006591796875,0.5677299499511719,0.0785454735159874,0.3543532490730285,290.516845703125,291.1499938964844,265.37384033203125,263.814208984375,280.3983459472656,292.578369140625,290.5249938964844,1.0,0.3705372512340545,0.9778093695640564,0.9778093695640564,1.0,1.0,-1.931822419166565,0.8650892376899719,1.0667332410812378,0.4217164516448974,0.0,0.0,1.0,66.78948974609375,96.0,199.99090576171875,-19976.521484375,628.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0092163085937,306.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22247.04296875,22320.0,0.0,0.0,0.4842040538787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788924932479858,1.6789157390594482,-2.32783131650649e-05,0.0,0.0004914055461995,0.0,0.0,526.170166015625,0.0,0.0,0.0,0.9166202545166016,4.0,0.0,1.0
716940,292.5520324707031,297.1499938964844,293.1499938964844,0.2686650156974792,-5059.0947265625,304.12139892578125,0.9288114309310912,0.3450313806533813,0.3097903430461883,292.6423034667969,297.1499938964844,293.1499938964844,0.2195867151021957,-4540.75634765625,304.12701416015625,0.8770013451576233,0.2935981154441833,0.2779346406459808,292.4827575683594,297.1499938964844,293.1499938964844,0.3342851400375366,-4676.28076171875,304.1117553710937,0.9860838651657104,0.4111731946468353,0.2865536510944366,292.20135498046875,297.1499938964844,293.1499938964844,0.3621000647544861,-6715.65380859375,304.16845703125,0.9990000128746032,0.5704888105392456,0.4098269343376159,292.6251525878906,297.1499938964844,293.1499938964844,0.0402389168739318,-6199.970703125,304.1290588378906,0.576896071434021,0.0838517695665359,0.3794392347335815,290.6101379394531,291.1499938964844,265.3717041015625,263.81170654296875,280.3924255371094,292.62353515625,290.614013671875,1.0,0.3829450011253357,0.9758340120315552,0.9758340120315552,1.0,1.0,-1.9967162609100344,0.8963515758514404,1.1003646850585938,0.4385883510112762,0.0,0.0,1.0,70.9161148071289,114.0,135.81175231933594,-20718.8125,692.9674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4547424316406,306.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,22302.642578125,23400.0,0.0,0.0,0.4953824281692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6806045770645142,1.6806278228759766,-2.332581243535969e-05,0.0,0.0005027502193115,0.0,0.0,527.781494140625,0.0,0.0,0.0,0.9324710369110109,4.0,0.0,1.0
717000,292.5520324707031,297.1499938964844,293.1499938964844,0.2686650156974792,-5059.0947265625,304.12139892578125,0.9288114309310912,0.3450313806533813,0.3097903430461883,292.6423034667969,297.1499938964844,293.1499938964844,0.2195867151021957,-4540.75634765625,304.12701416015625,0.8770013451576233,0.2935981154441833,0.2779346406459808,292.4827575683594,297.1499938964844,293.1499938964844,0.3342851400375366,-4676.28076171875,304.1117553710937,0.9860838651657104,0.4111731946468353,0.2865536510944366,292.20135498046875,297.1499938964844,293.1499938964844,0.3621000647544861,-6715.65380859375,304.16845703125,0.9990000128746032,0.5704888105392456,0.4098269343376159,292.6251525878906,297.1499938964844,293.1499938964844,0.0402389168739318,-6199.970703125,304.1290588378906,0.576896071434021,0.0838517695665359,0.3794392347335815,290.6101379394531,291.1499938964844,265.3717041015625,263.81170654296875,280.3924255371094,292.62353515625,290.614013671875,1.0,0.3829450011253357,0.9758340120315552,0.9758340120315552,1.0,1.0,-1.9967162609100344,0.8963515758514404,1.1003646850585938,0.4385883510112762,0.0,0.0,1.0,70.9161148071289,114.0,135.81175231933594,-20718.8125,692.9674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4547424316406,306.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,22302.642578125,23400.0,0.0,0.0,0.4953824281692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6806045770645142,1.6806278228759766,-2.332581243535969e-05,0.0,0.0005027502193115,0.0,0.0,527.781494140625,0.0,0.0,0.0,0.9324710369110109,4.0,0.0,1.0
717060,292.5989074707031,297.1499938964844,293.1499938964844,0.2735607624053955,-5130.5654296875,304.1226806640625,0.912565052509308,0.3506714403629303,0.315195769071579,292.68023681640625,297.1499938964844,293.1499938964844,0.2239141315221786,-4610.6044921875,304.1274108886719,0.8640058636665344,0.298767477273941,0.2831529676914215,292.529052734375,297.1499938964844,293.1499938964844,0.3411378860473633,-4750.56787109375,304.1129455566406,0.9732354879379272,0.4186933040618896,0.292061448097229,292.248291015625,297.1499938964844,293.1499938964844,0.3873696327209472,-7103.0771484375,304.11981201171875,0.9990000128746032,0.5850836634635925,0.4365006983280182,292.6688232421875,297.1499938964844,293.1499938964844,0.0444492474198341,-6539.53515625,304.1290283203125,0.5754176378250122,0.088295042514801,0.4015655219554901,290.6573181152344,291.1499938964844,265.366943359375,263.8072509765625,280.3796691894531,292.66729736328125,290.6576843261719,1.0,0.4001839160919189,0.9738484025001526,0.9738484025001526,1.0,1.0,-2.074686288833618,0.93399840593338,1.1406878232955933,0.4589526653289795,0.0,0.0,1.0,78.96202087402344,132.0,69.13870239257812,-21534.345703125,785.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.757568359375,306.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23254.7578125,23400.0,0.0,0.0,0.5064846873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709657073020935,1.7096811532974243,-2.413924630673137e-05,0.0,0.0005140175926499,0.0,0.0,555.6287841796875,0.0,0.0,0.0,0.933521032333374,4.0,0.0,1.0
717120,292.5989074707031,297.1499938964844,293.1499938964844,0.2735607624053955,-5130.5654296875,304.1226806640625,0.912565052509308,0.3506714403629303,0.315195769071579,292.68023681640625,297.1499938964844,293.1499938964844,0.2239141315221786,-4610.6044921875,304.1274108886719,0.8640058636665344,0.298767477273941,0.2831529676914215,292.529052734375,297.1499938964844,293.1499938964844,0.3411378860473633,-4750.56787109375,304.1129455566406,0.9732354879379272,0.4186933040618896,0.292061448097229,292.248291015625,297.1499938964844,293.1499938964844,0.3873696327209472,-7103.0771484375,304.11981201171875,0.9990000128746032,0.5850836634635925,0.4365006983280182,292.6688232421875,297.1499938964844,293.1499938964844,0.0444492474198341,-6539.53515625,304.1290283203125,0.5754176378250122,0.088295042514801,0.4015655219554901,290.6573181152344,291.1499938964844,265.366943359375,263.8072509765625,280.3796691894531,292.66729736328125,290.6576843261719,1.0,0.4001839160919189,0.9738484025001526,0.9738484025001526,1.0,1.0,-2.074686288833618,0.93399840593338,1.1406878232955933,0.4589526653289795,0.0,0.0,1.0,78.96202087402344,132.0,69.13870239257812,-21534.345703125,785.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.757568359375,306.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23254.7578125,23400.0,0.0,0.0,0.5064846873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709657073020935,1.7096811532974243,-2.413924630673137e-05,0.0,0.0005140175926499,0.0,0.0,555.6287841796875,0.0,0.0,0.0,0.933521032333374,4.0,0.0,1.0
717180,292.6429138183594,297.1499938964844,293.1499938964844,0.2798449993133545,-5224.271484375,304.12127685546875,0.8914838433265686,0.3557082116603851,0.3201655149459839,292.7156066894531,297.1499938964844,293.1499938964844,0.2294602394104004,-4701.87890625,304.1256408691406,0.8459230065345764,0.3034888803958893,0.2880576550960541,292.5726623535156,297.1499938964844,293.1499938964844,0.3497889339923858,-4845.921875,304.11083984375,0.9519524574279784,0.4255764484405517,0.2972084879875183,292.3270874023437,297.1499938964844,293.1499938964844,0.4272064566612243,-7698.49755859375,304.0634460449219,0.9990000128746032,0.5920097827911377,0.4738580584526062,292.7118530273437,297.1499938964844,293.1499938964844,0.0482963025569915,-6856.75830078125,304.129638671875,0.5667403936386108,0.0917631015181541,0.4199475944042206,290.624755859375,291.1499938964844,265.3599548339844,263.8011169433594,280.3639221191406,292.7104187011719,290.6214294433594,1.0,0.4206231534481048,0.97186279296875,0.97186279296875,1.0,1.0,-2.159666061401367,0.975117325782776,1.1845487356185913,0.4812082648277282,0.0,0.0,1.0,90.35009765625,150.0,-24.650360107421875,-22236.89453125,904.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9472351074219,306.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23365.9921875,23400.0,0.0,0.0,0.5177471041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7130190134048462,1.713043212890625,-2.423427758913021e-05,0.0,0.0005254474817775,0.0,0.0,558.9131469726562,0.0,0.0,0.0,0.9351893663406372,4.0,0.0,1.0
717240,292.6429138183594,297.1499938964844,293.1499938964844,0.2798449993133545,-5224.271484375,304.12127685546875,0.8914838433265686,0.3557082116603851,0.3201655149459839,292.7156066894531,297.1499938964844,293.1499938964844,0.2294602394104004,-4701.87890625,304.1256408691406,0.8459230065345764,0.3034888803958893,0.2880576550960541,292.5726623535156,297.1499938964844,293.1499938964844,0.3497889339923858,-4845.921875,304.11083984375,0.9519524574279784,0.4255764484405517,0.2972084879875183,292.3270874023437,297.1499938964844,293.1499938964844,0.4272064566612243,-7698.49755859375,304.0634460449219,0.9990000128746032,0.5920097827911377,0.4738580584526062,292.7118530273437,297.1499938964844,293.1499938964844,0.0482963025569915,-6856.75830078125,304.129638671875,0.5667403936386108,0.0917631015181541,0.4199475944042206,290.624755859375,291.1499938964844,265.3599548339844,263.8011169433594,280.3639221191406,292.7104187011719,290.6214294433594,1.0,0.4206231534481048,0.97186279296875,0.97186279296875,1.0,1.0,-2.159666061401367,0.975117325782776,1.1845487356185913,0.4812082648277282,0.0,0.0,1.0,90.35009765625,150.0,-24.650360107421875,-22236.89453125,904.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9472351074219,306.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23365.9921875,23400.0,0.0,0.0,0.5177471041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7130190134048462,1.713043212890625,-2.423427758913021e-05,0.0,0.0005254474817775,0.0,0.0,558.9131469726562,0.0,0.0,0.0,0.9351893663406372,4.0,0.0,1.0
