time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6639099121094,297.1499938964844,293.1499938964844,0.2833545207977295,-5276.80078125,304.1201171875,0.8802747130393982,0.3580095469951629,0.3224914371967315,292.7323913574219,297.1499938964844,293.1499938964844,0.2325677573680877,-4753.19921875,304.1244201660156,0.8363215327262878,0.3056935667991638,0.2903990447521209,292.59356689453125,297.1499938964844,293.1499938964844,0.354603499174118,-4899.08251953125,304.10919189453125,0.9391623735427856,0.428786963224411,0.2996488213539123,292.3760986328125,297.1499938964844,293.1499938964844,0.4513951241970062,-8052.96875,304.0352478027344,0.9990000128746032,0.5928117036819458,0.4952926635742187,292.73309326171875,297.1499938964844,293.1499938964844,0.0500464290380477,-7003.59326171875,304.1301574707031,0.5607172846794128,0.0931424051523208,0.4277024567127228,290.5869140625,291.1499938964844,265.3557434082031,263.7975158691406,280.3557434082031,292.731689453125,290.58233642578125,1.0,0.4316110908985138,0.9708700180053712,0.9708700180053712,1.0,1.0,-2.2032604217529297,0.996240258216858,1.2070200443267822,0.4926396608352661,0.0,0.0,1.0,97.12377166748048,150.0,-65.291748046875,-22564.70703125,971.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00933837890625,306.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23383.484375,24480.0,0.0,0.0,0.5234657526016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7135471105575562,1.7135714292526243,-2.4249222406069748e-05,0.0,0.0005312511930242,0.0,0.0,559.4302368164062,0.0,0.0,0.0,0.9504515528678894,4.0,0.0,1.0
717360,292.68426513671875,297.1499938964844,293.1499938964844,0.2866553366184234,-5325.82568359375,304.1195373535156,0.8690750002861023,0.3601685166358948,0.3247126042842865,292.7486267089844,297.1499938964844,293.1499938964844,0.2355260998010635,-4801.70751953125,304.12371826171875,0.8267519474029541,0.3077957332134247,0.292667955160141,292.6138610839844,297.1499938964844,293.1499938964844,0.3591818511486053,-4949.21533203125,304.1083068847656,0.9258060455322266,0.4318458437919616,0.3020013570785522,292.43023681640625,297.1499938964844,293.1499938964844,0.4772274196147918,-8425.849609375,304.0091552734375,0.9990000128746032,0.591995358467102,0.5179616212844849,292.7540283203125,297.1499938964844,293.1499938964844,0.0515909008681774,-7133.7109375,304.1309509277344,0.5540561079978943,0.09430842846632,0.4345680773258209,290.553955078125,291.1499938964844,265.35107421875,263.7935791015625,280.3478088378906,292.752685546875,290.5498962402344,1.0,0.442912757396698,0.969523012638092,0.969523012638092,1.0,1.0,-2.246953010559082,1.0174132585525513,1.2295398712158203,0.504088819026947,0.0,0.0,1.0,104.51583099365234,153.0,-77.99382019042969,-22948.30078125,1044.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0438232421875,306.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24187.111328125,24480.0,0.0,0.0,0.5293638110160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7376357316970823,1.7376607656478882,-2.493579449946992e-05,0.0,0.0005372369778342,0.0,0.0,583.356689453125,0.0,0.0,0.0,0.9490106105804444,4.0,0.0,1.0
717420,292.7227783203125,297.1499938964844,293.1499938964844,0.2935522496700287,-5428.23681640625,304.11822509765625,0.8538516759872437,0.3641586601734161,0.3287469744682312,292.7791748046875,297.1499938964844,293.1499938964844,0.2417301535606384,-4903.39697265625,304.1221618652344,0.8134554028511047,0.3117693662643432,0.2968763709068298,292.65240478515625,297.1499938964844,293.1499938964844,0.3687972724437713,-5054.30078125,304.106201171875,0.9078349471092224,0.4376094937324524,0.3063703775405884,292.54150390625,297.1499938964844,293.1499938964844,0.5213524699211121,-9043.8681640625,303.9833374023437,0.9990000128746032,0.587665855884552,0.5532158613204956,292.7941589355469,297.1499938964844,293.1499938964844,0.0542906858026981,-7364.955078125,304.1328125,0.544724702835083,0.0962002798914909,0.4455581307411194,290.4620056152344,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.79296875,290.4573669433594,1.0,0.460503339767456,0.9668290615081788,0.9668290615081788,1.0,1.0,-2.317605495452881,1.0516098737716677,1.2659956216812134,0.5227620601654053,0.0,0.0,1.0,116.70491027832033,156.0,-114.02721405029295,-23446.24609375,1167.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0869140625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24412.001953125,24480.0,0.0,0.0,0.5412712693214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443172931671145,1.7443424463272097,-2.512792889319826e-05,0.0,0.0005493215285241,0.0,0.0,590.1119995117188,0.0,0.0,0.0,0.9523236751556396,4.0,0.0,1.0
717480,292.7227783203125,297.1499938964844,293.1499938964844,0.2935522496700287,-5428.23681640625,304.11822509765625,0.8538516759872437,0.3641586601734161,0.3287469744682312,292.7791748046875,297.1499938964844,293.1499938964844,0.2417301535606384,-4903.39697265625,304.1221618652344,0.8134554028511047,0.3117693662643432,0.2968763709068298,292.65240478515625,297.1499938964844,293.1499938964844,0.3687972724437713,-5054.30078125,304.106201171875,0.9078349471092224,0.4376094937324524,0.3063703775405884,292.54150390625,297.1499938964844,293.1499938964844,0.5213524699211121,-9043.8681640625,303.9833374023437,0.9990000128746032,0.587665855884552,0.5532158613204956,292.7941589355469,297.1499938964844,293.1499938964844,0.0542906858026981,-7364.955078125,304.1328125,0.544724702835083,0.0962002798914909,0.4455581307411194,290.4620056152344,291.1499938964844,265.340576171875,263.7848815917969,280.3386535644531,292.79296875,290.4573669433594,1.0,0.460503339767456,0.9668290615081788,0.9668290615081788,1.0,1.0,-2.317605495452881,1.0516098737716677,1.2659956216812134,0.5227620601654053,0.0,0.0,1.0,116.70491027832033,156.0,-114.02721405029295,-23446.24609375,1167.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0869140625,306.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24412.001953125,24480.0,0.0,0.0,0.5412712693214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443172931671145,1.7443424463272097,-2.512792889319826e-05,0.0,0.0005493215285241,0.0,0.0,590.1119995117188,0.0,0.0,0.0,0.9523236751556396,4.0,0.0,1.0
717540,292.75836181640625,297.1499938964844,293.1499938964844,0.299340158700943,-5512.60009765625,304.1192932128906,0.8384751677513123,0.3677623271942138,0.3325109183788299,292.8072204589844,297.1499938964844,293.1499938964844,0.2470992356538772,-4989.91552734375,304.1225891113281,0.7986071109771729,0.3154762983322143,0.3009114265441894,292.6881103515625,297.1499938964844,293.1499938964844,0.3771072924137115,-5143.3974609375,304.1070861816406,0.8907418251037598,0.4429787993431091,0.3105174303054809,292.6239013671875,297.1499938964844,293.1499938964844,0.5312007665634155,-9150.26953125,304.0233154296875,0.9836227893829346,0.5862645506858826,0.555802047252655,292.8303527832031,297.1499938964844,293.1499938964844,0.0565536171197891,-7559.08056640625,304.1347961425781,0.5343999266624451,0.0978720337152481,0.4554331302642822,290.4063415527344,291.1499938964844,265.3288879394531,263.7752990722656,280.3437194824219,292.82928466796875,290.4051513671875,1.0,0.4733065068721771,0.9641351103782654,0.9641351103782654,1.0,1.0,-2.347012519836426,1.0657310485839844,1.2812814712524414,0.5306615829467773,0.0,0.0,1.0,129.58087158203125,159.0,-75.25872802734375,-23696.880859375,1252.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1752014160156,306.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24464.2109375,25560.0,0.0,0.0,0.5524951815605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745864748954773,1.7458899021148682,-2.517253415135201e-05,0.0,0.0005607124185189,0.0,0.0,591.6839599609375,0.0,0.0,0.0,0.9680911302566528,4.0,0.0,1.0
717600,292.75836181640625,297.1499938964844,293.1499938964844,0.299340158700943,-5512.60009765625,304.1192932128906,0.8384751677513123,0.3677623271942138,0.3325109183788299,292.8072204589844,297.1499938964844,293.1499938964844,0.2470992356538772,-4989.91552734375,304.1225891113281,0.7986071109771729,0.3154762983322143,0.3009114265441894,292.6881103515625,297.1499938964844,293.1499938964844,0.3771072924137115,-5143.3974609375,304.1070861816406,0.8907418251037598,0.4429787993431091,0.3105174303054809,292.6239013671875,297.1499938964844,293.1499938964844,0.5312007665634155,-9150.26953125,304.0233154296875,0.9836227893829346,0.5862645506858826,0.555802047252655,292.8303527832031,297.1499938964844,293.1499938964844,0.0565536171197891,-7559.08056640625,304.1347961425781,0.5343999266624451,0.0978720337152481,0.4554331302642822,290.4063415527344,291.1499938964844,265.3288879394531,263.7752990722656,280.3437194824219,292.82928466796875,290.4051513671875,1.0,0.4733065068721771,0.9641351103782654,0.9641351103782654,1.0,1.0,-2.347012519836426,1.0657310485839844,1.2812814712524414,0.5306615829467773,0.0,0.0,1.0,129.58087158203125,159.0,-75.25872802734375,-23696.880859375,1252.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1752014160156,306.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24464.2109375,25560.0,0.0,0.0,0.5524951815605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745864748954773,1.7458899021148682,-2.517253415135201e-05,0.0,0.0005607124185189,0.0,0.0,591.6839599609375,0.0,0.0,0.0,0.9680911302566528,4.0,0.0,1.0
717660,292.7921142578125,297.1499938964844,293.1499938964844,0.3029292225837707,-5562.7880859375,304.12353515625,0.8297281861305237,0.3708366155624389,0.3356799781322479,292.833984375,297.1499938964844,293.1499938964844,0.2506638765335083,-5045.42724609375,304.1257629394531,0.790012538433075,0.3187315464019775,0.3044107556343078,292.721923828125,297.1499938964844,293.1499938964844,0.3828184604644775,-5202.4814453125,304.1118469238281,0.8812624216079712,0.4478212594985962,0.3142052888870239,292.672607421875,297.1499938964844,293.1499938964844,0.5372641682624817,-9210.9453125,304.0549621582031,0.9723475575447084,0.5896856188774109,0.5586069226264954,292.8623352050781,297.1499938964844,293.1499938964844,0.0582327432930469,-7700.83740234375,304.13702392578125,0.5292172431945801,0.0994767993688583,0.4642383754253387,290.4157409667969,291.1499938964844,265.3162536621094,263.7650756835937,280.34686279296875,292.8614196777344,290.4161376953125,1.0,0.4830183088779449,0.9614949226379396,0.9614949226379396,1.0,1.0,-2.3734049797058105,1.078460454940796,1.2949446439743042,0.5374711751937866,0.0,0.0,1.0,138.829345703125,162.0,-12.969305992126465,-24062.5625,1320.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.311767578125,307.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25421.896484375,25560.0,0.0,0.0,0.5627683401107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740111351013184,1.7740371227264404,-2.5990724680013955e-05,0.0,0.0005711382837034,0.0,0.0,620.764892578125,0.0,0.0,0.0,0.9686341881752014,4.0,0.0,1.0
717720,292.7921142578125,297.1499938964844,293.1499938964844,0.3029292225837707,-5562.7880859375,304.12353515625,0.8297281861305237,0.3708366155624389,0.3356799781322479,292.833984375,297.1499938964844,293.1499938964844,0.2506638765335083,-5045.42724609375,304.1257629394531,0.790012538433075,0.3187315464019775,0.3044107556343078,292.721923828125,297.1499938964844,293.1499938964844,0.3828184604644775,-5202.4814453125,304.1118469238281,0.8812624216079712,0.4478212594985962,0.3142052888870239,292.672607421875,297.1499938964844,293.1499938964844,0.5372641682624817,-9210.9453125,304.0549621582031,0.9723475575447084,0.5896856188774109,0.5586069226264954,292.8623352050781,297.1499938964844,293.1499938964844,0.0582327432930469,-7700.83740234375,304.13702392578125,0.5292172431945801,0.0994767993688583,0.4642383754253387,290.4157409667969,291.1499938964844,265.3162536621094,263.7650756835937,280.34686279296875,292.8614196777344,290.4161376953125,1.0,0.4830183088779449,0.9614949226379396,0.9614949226379396,1.0,1.0,-2.3734049797058105,1.078460454940796,1.2949446439743042,0.5374711751937866,0.0,0.0,1.0,138.829345703125,162.0,-12.969305992126465,-24062.5625,1320.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.311767578125,307.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25421.896484375,25560.0,0.0,0.0,0.5627683401107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740111351013184,1.7740371227264404,-2.5990724680013955e-05,0.0,0.0005711382837034,0.0,0.0,620.764892578125,0.0,0.0,0.0,0.9686341881752014,4.0,0.0,1.0
717780,292.8235168457031,297.1499938964844,293.1499938964844,0.3059979677200317,-5605.5322265625,304.1272277832031,0.8244112730026245,0.3735352456569671,0.3383968472480774,292.8591003417969,297.1499938964844,293.1499938964844,0.2537777423858642,-5093.712890625,304.128662109375,0.7849488854408264,0.3216457962989807,0.3074673116207123,292.7532653808594,297.1499938964844,293.1499938964844,0.3879892528057098,-5255.83984375,304.1159362792969,0.8758398294448853,0.4523082971572876,0.3175481855869293,292.71014404296875,297.1499938964844,293.1499938964844,0.5441084504127502,-9288.9248046875,304.0750427246094,0.9656466245651244,0.594157338142395,0.562894880771637,292.8904113769531,297.1499938964844,293.1499938964844,0.0597979389131069,-7834.0205078125,304.13873291015625,0.526864230632782,0.1010646447539329,0.4725289642810821,290.4249267578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3478698730469,292.8896179199219,290.4256896972656,1.0,0.4909032881259918,0.9588546752929688,0.9588546752929688,1.0,1.0,-2.399468183517456,1.0910273790359497,1.3084408044815063,0.5441950559616089,0.0,0.0,1.0,145.6885223388672,165.0,6.727466583251953,-24371.37890625,1380.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48486328125,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,25528.63671875,25560.0,0.0,0.0,0.5720518231391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777120590209961,1.7771466970443726,-2.6081917894771323e-05,0.0,0.0005805598921142,0.0,0.0,624.0348510742188,0.0,0.0,0.0,0.97017502784729,4.0,0.0,1.0
717840,292.8235168457031,297.1499938964844,293.1499938964844,0.3059979677200317,-5605.5322265625,304.1272277832031,0.8244112730026245,0.3735352456569671,0.3383968472480774,292.8591003417969,297.1499938964844,293.1499938964844,0.2537777423858642,-5093.712890625,304.128662109375,0.7849488854408264,0.3216457962989807,0.3074673116207123,292.7532653808594,297.1499938964844,293.1499938964844,0.3879892528057098,-5255.83984375,304.1159362792969,0.8758398294448853,0.4523082971572876,0.3175481855869293,292.71014404296875,297.1499938964844,293.1499938964844,0.5441084504127502,-9288.9248046875,304.0750427246094,0.9656466245651244,0.594157338142395,0.562894880771637,292.8904113769531,297.1499938964844,293.1499938964844,0.0597979389131069,-7834.0205078125,304.13873291015625,0.526864230632782,0.1010646447539329,0.4725289642810821,290.4249267578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3478698730469,292.8896179199219,290.4256896972656,1.0,0.4909032881259918,0.9588546752929688,0.9588546752929688,1.0,1.0,-2.399468183517456,1.0910273790359497,1.3084408044815063,0.5441950559616089,0.0,0.0,1.0,145.6885223388672,165.0,6.727466583251953,-24371.37890625,1380.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48486328125,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,25528.63671875,25560.0,0.0,0.0,0.5720518231391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777120590209961,1.7771466970443726,-2.6081917894771323e-05,0.0,0.0005805598921142,0.0,0.0,624.0348510742188,0.0,0.0,0.0,0.97017502784729,4.0,0.0,1.0
717900,292.83837890625,297.1499938964844,293.1499938964844,0.3072860538959503,-5623.294921875,304.1290283203125,0.8224190473556519,0.3747497200965881,0.3396140336990356,292.8710021972656,297.1499938964844,293.1499938964844,0.2551330924034118,-5114.56982421875,304.13006591796875,0.7831205725669861,0.3229922950267792,0.3088666200637817,292.7679748535156,297.1499938964844,293.1499938964844,0.3903177082538605,-5279.73193359375,304.1178894042969,0.873944103717804,0.4544404447078705,0.3191242516040802,292.7269287109375,297.1499938964844,293.1499938964844,0.5472807884216309,-9325.8232421875,304.0828857421875,0.963225245475769,0.5964328646659851,0.565123975276947,292.9032592773437,297.1499938964844,293.1499938964844,0.0605211295187473,-7895.65576171875,304.13946533203125,0.5262265205383301,0.101832740008831,0.4764870107173919,290.4324951171875,291.1499938964844,265.2963562011719,263.7491149902344,280.3479309082031,292.9024963378906,290.4334716796875,1.0,0.4943704903125763,0.9575346112251282,0.9575346112251282,1.0,1.0,-2.411938190460205,1.0970367193222046,1.31490159034729,0.5474083423614502,0.0,0.0,1.0,148.5666961669922,165.0,13.951848983764648,-24526.23828125,1407.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5800476074219,307.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,25545.041015625,26640.0,0.0,0.0,0.5763339996337891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775980234146118,1.7776241302490234,-2.6095933208125643e-05,0.0,0.0005849057342857,0.0,0.0,624.5379638671875,0.0,0.0,0.0,0.9854115843772888,4.0,0.0,1.0
717960,292.8527526855469,297.1499938964844,293.1499938964844,0.3080052733421325,-5632.3330078125,304.13153076171875,0.8206906318664551,0.3758772611618042,0.3407445847988128,292.8824768066406,297.1499938964844,293.1499938964844,0.2560195624828338,-5127.4892578125,304.132080078125,0.7815756797790527,0.3242686986923218,0.3101902604103088,292.7821655273437,297.1499938964844,293.1499938964844,0.391961008310318,-5295.861328125,304.1207580566406,0.8723790049552917,0.4564943015575409,0.3206417262554168,292.74285888671875,297.1499938964844,293.1499938964844,0.5495072603225708,-9349.8505859375,304.0910339355469,0.9611806273460388,0.5986620187759399,0.5673230886459351,292.9154052734375,297.1499938964844,293.1499938964844,0.0611047856509685,-7944.1611328125,304.14031982421875,0.5257849097251892,0.1025737226009368,0.4802961647510528,290.4579467773437,291.1499938964844,265.2896423339844,263.7437744140625,280.3477478027344,292.9146728515625,290.4602355957031,1.0,0.4975956976413727,0.956375241279602,0.956375241279602,1.0,1.0,-2.4239284992218018,1.1028194427490234,1.3211090564727783,0.5505014657974243,0.0,0.0,1.0,151.1946563720703,168.0,41.7696533203125,-24753.7421875,1433.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6668395996094,307.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,26357.1484375,26640.0,0.0,0.0,0.5805180072784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801073670387268,1.801100492477417,-2.678975033632014e-05,0.0,0.0005891519249416,0.0,0.0,649.6100463867188,0.0,0.0,0.0,0.9836171865463256,4.0,0.0,1.0
718020,292.8798522949219,297.1499938964844,293.1499938964844,0.3096228539943695,-5653.849609375,304.13494873046875,0.8177211284637451,0.3779065608978271,0.3427706062793731,292.9042358398437,297.1499938964844,293.1499938964844,0.2579552829265594,-5156.62841796875,304.1347961425781,0.7790142297744751,0.3266310393810272,0.312629759311676,292.8089904785156,297.1499938964844,293.1499938964844,0.3955260813236236,-5331.87890625,304.12451171875,0.8698617219924927,0.4603712558746338,0.3234984278678894,292.7727355957031,297.1499938964844,293.1499938964844,0.5542540550231934,-9404.7822265625,304.1026611328125,0.9577924609184264,0.6029155254364014,0.5715250372886658,292.9378662109375,297.1499938964844,293.1499938964844,0.0622759945690631,-8043.30322265625,304.1416015625,0.5251988172531128,0.1039539501070976,0.4873964786529541,290.4906616210937,291.1499938964844,265.2763061523437,263.73321533203125,280.3471069335937,292.937255859375,290.4921875,1.0,0.5034635066986084,0.9540565609931946,0.9540565609931946,1.0,1.0,-2.4463050365448,1.1136045455932615,1.332700490951538,0.5562600493431091,0.0,0.0,1.0,155.92105102539062,171.0,42.71720886230469,-25056.41015625,1481.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8404846191406,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26576.802734375,26640.0,0.0,0.0,0.5883677005767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807370901107788,1.8073978424072263,-2.6977410016115755e-05,0.0,0.0005971184000372,0.0,0.0,656.44775390625,0.0,0.0,0.0,0.9867333173751832,4.0,0.0,1.0
718080,292.8798522949219,297.1499938964844,293.1499938964844,0.3096228539943695,-5653.849609375,304.13494873046875,0.8177211284637451,0.3779065608978271,0.3427706062793731,292.9042358398437,297.1499938964844,293.1499938964844,0.2579552829265594,-5156.62841796875,304.1347961425781,0.7790142297744751,0.3266310393810272,0.312629759311676,292.8089904785156,297.1499938964844,293.1499938964844,0.3955260813236236,-5331.87890625,304.12451171875,0.8698617219924927,0.4603712558746338,0.3234984278678894,292.7727355957031,297.1499938964844,293.1499938964844,0.5542540550231934,-9404.7822265625,304.1026611328125,0.9577924609184264,0.6029155254364014,0.5715250372886658,292.9378662109375,297.1499938964844,293.1499938964844,0.0622759945690631,-8043.30322265625,304.1416015625,0.5251988172531128,0.1039539501070976,0.4873964786529541,290.4906616210937,291.1499938964844,265.2763061523437,263.73321533203125,280.3471069335937,292.937255859375,290.4921875,1.0,0.5034635066986084,0.9540565609931946,0.9540565609931946,1.0,1.0,-2.4463050365448,1.1136045455932615,1.332700490951538,0.5562600493431091,0.0,0.0,1.0,155.92105102539062,171.0,42.71720886230469,-25056.41015625,1481.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8404846191406,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26576.802734375,26640.0,0.0,0.0,0.5883677005767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807370901107788,1.8073978424072263,-2.6977410016115755e-05,0.0,0.0005971184000372,0.0,0.0,656.44775390625,0.0,0.0,0.0,0.9867333173751832,4.0,0.0,1.0
718140,292.9048156738281,297.1499938964844,293.1499938964844,0.3110149800777435,-5672.4267578125,304.1376342773437,0.8151378035545349,0.3796870112419128,0.3445482850074768,292.92437744140625,297.1499938964844,293.1499938964844,0.2597050666809082,-5183.02978515625,304.1369323730469,0.7768703103065491,0.3287739157676697,0.3148380815982818,292.8338928222656,297.1499938964844,293.1499938964844,0.3988277018070221,-5365.345703125,304.12750244140625,0.8678197860717773,0.463956743478775,0.326138824224472,292.80035400390625,297.1499938964844,293.1499938964844,0.558530867099762,-9455.3359375,304.1112365722656,0.9549545645713806,0.6068666577339172,0.5754387378692627,292.9582824707031,297.1499938964844,293.1499938964844,0.0633190795779228,-8132.025390625,304.14263916015625,0.5247452259063721,0.1051848456263542,0.4937641620635986,290.5191955566406,291.1499938964844,265.263427734375,263.7230529785156,280.3461608886719,292.9573974609375,290.52069091796875,1.0,0.5087305903434753,0.9517378807067872,0.9517378807067872,1.0,1.0,-2.4666194915771484,1.1233848333358765,1.3432347774505615,0.5614665150642395,0.0,0.0,1.0,160.1697235107422,174.0,40.65803527832031,-25334.658203125,1525.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01953125,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26625.90625,27720.0,0.0,0.0,0.595455527305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775544166565,1.808802604675293,-2.7019361368729733e-05,0.0,0.0006043117027729,0.0,0.0,657.9795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.9048156738281,297.1499938964844,293.1499938964844,0.3110149800777435,-5672.4267578125,304.1376342773437,0.8151378035545349,0.3796870112419128,0.3445482850074768,292.92437744140625,297.1499938964844,293.1499938964844,0.2597050666809082,-5183.02978515625,304.1369323730469,0.7768703103065491,0.3287739157676697,0.3148380815982818,292.8338928222656,297.1499938964844,293.1499938964844,0.3988277018070221,-5365.345703125,304.12750244140625,0.8678197860717773,0.463956743478775,0.326138824224472,292.80035400390625,297.1499938964844,293.1499938964844,0.558530867099762,-9455.3359375,304.1112365722656,0.9549545645713806,0.6068666577339172,0.5754387378692627,292.9582824707031,297.1499938964844,293.1499938964844,0.0633190795779228,-8132.025390625,304.14263916015625,0.5247452259063721,0.1051848456263542,0.4937641620635986,290.5191955566406,291.1499938964844,265.263427734375,263.7230529785156,280.3461608886719,292.9573974609375,290.52069091796875,1.0,0.5087305903434753,0.9517378807067872,0.9517378807067872,1.0,1.0,-2.4666194915771484,1.1233848333358765,1.3432347774505615,0.5614665150642395,0.0,0.0,1.0,160.1697235107422,174.0,40.65803527832031,-25334.658203125,1525.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01953125,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26625.90625,27720.0,0.0,0.0,0.595455527305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775544166565,1.808802604675293,-2.7019361368729733e-05,0.0,0.0006043117027729,0.0,0.0,657.9795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9278564453125,297.1499938964844,293.1499938964844,0.3115860521793365,-5678.7783203125,304.1407470703125,0.8127085566520691,0.3812236487865448,0.3461009562015533,292.9430236816406,297.1499938964844,293.1499938964844,0.2607720494270324,-5198.19287109375,304.13946533203125,0.7749103307723999,0.3307091295719147,0.3168409764766693,292.8571472167969,297.1499938964844,293.1499938964844,0.4010814428329468,-5387.31640625,304.13116455078125,0.86597740650177,0.467246413230896,0.3285693824291229,292.82635498046875,297.1499938964844,293.1499938964844,0.5612541437149048,-9485.544921875,304.1194763183594,0.9523325562477112,0.6104540228843689,0.5790148973464966,292.9769287109375,297.1499938964844,293.1499938964844,0.064091183245182,-8195.990234375,304.143798828125,0.5242359042167664,0.1062617823481559,0.4994026720523834,290.5682067871094,291.1499938964844,265.2513122558594,263.7135925292969,280.3451843261719,292.97528076171875,290.5697631835937,1.0,0.5135354399681091,0.9493908286094666,0.9493908286094666,1.0,1.0,-2.4848837852478027,1.132163643836975,1.352720022201538,0.5661234855651855,0.0,0.0,1.0,164.13192749023438,177.0,54.74769973754883,-25660.76171875,1566.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.175048828125,307.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.6021085381507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.0006110636168159,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9278564453125,297.1499938964844,293.1499938964844,0.3115860521793365,-5678.7783203125,304.1407470703125,0.8127085566520691,0.3812236487865448,0.3461009562015533,292.9430236816406,297.1499938964844,293.1499938964844,0.2607720494270324,-5198.19287109375,304.13946533203125,0.7749103307723999,0.3307091295719147,0.3168409764766693,292.8571472167969,297.1499938964844,293.1499938964844,0.4010814428329468,-5387.31640625,304.13116455078125,0.86597740650177,0.467246413230896,0.3285693824291229,292.82635498046875,297.1499938964844,293.1499938964844,0.5612541437149048,-9485.544921875,304.1194763183594,0.9523325562477112,0.6104540228843689,0.5790148973464966,292.9769287109375,297.1499938964844,293.1499938964844,0.064091183245182,-8195.990234375,304.143798828125,0.5242359042167664,0.1062617823481559,0.4994026720523834,290.5682067871094,291.1499938964844,265.2513122558594,263.7135925292969,280.3451843261719,292.97528076171875,290.5697631835937,1.0,0.5135354399681091,0.9493908286094666,0.9493908286094666,1.0,1.0,-2.4848837852478027,1.132163643836975,1.352720022201538,0.5661234855651855,0.0,0.0,1.0,164.13192749023438,177.0,54.74769973754883,-25660.76171875,1566.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.175048828125,307.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.6021085381507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.0006110636168159,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9491271972656,297.1499938964844,293.1499938964844,0.3123905062675476,-5689.24755859375,304.1424865722656,0.8103122711181641,0.3825356066226959,0.3474426865577698,292.96026611328125,297.1499938964844,293.1499938964844,0.2620396018028259,-5217.1796875,304.1408386230469,0.7730164527893066,0.3324494659900665,0.3186517655849457,292.8789367675781,297.1499938964844,293.1499938964844,0.4036149978637695,-5412.93212890625,304.1332092285156,0.8641968965530396,0.4702478945255279,0.3307944238185882,292.85064697265625,297.1499938964844,293.1499938964844,0.5642892718315125,-9521.916015625,304.12457275390625,0.94977867603302,0.6137239933013916,0.5822730660438538,292.9939880371094,297.1499938964844,293.1499938964844,0.064840629696846,-8259.5546875,304.1446228027344,0.5235868692398071,0.1071872264146804,0.5043312907218933,290.5975036621094,291.1499938964844,265.24029541015625,263.705078125,280.3445129394531,292.99139404296875,290.5989990234375,1.0,0.5179625153541565,0.947043776512146,0.947043776512146,1.0,1.0,-2.5011818408966064,1.1399836540222168,1.3611981868743896,0.5702530145645142,0.0,0.0,1.0,167.9103546142578,180.0,44.99422073364258,-25894.3125,1604.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3333740234375,307.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.608107328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006171516142785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9491271972656,297.1499938964844,293.1499938964844,0.3123905062675476,-5689.24755859375,304.1424865722656,0.8103122711181641,0.3825356066226959,0.3474426865577698,292.96026611328125,297.1499938964844,293.1499938964844,0.2620396018028259,-5217.1796875,304.1408386230469,0.7730164527893066,0.3324494659900665,0.3186517655849457,292.8789367675781,297.1499938964844,293.1499938964844,0.4036149978637695,-5412.93212890625,304.1332092285156,0.8641968965530396,0.4702478945255279,0.3307944238185882,292.85064697265625,297.1499938964844,293.1499938964844,0.5642892718315125,-9521.916015625,304.12457275390625,0.94977867603302,0.6137239933013916,0.5822730660438538,292.9939880371094,297.1499938964844,293.1499938964844,0.064840629696846,-8259.5546875,304.1446228027344,0.5235868692398071,0.1071872264146804,0.5043312907218933,290.5975036621094,291.1499938964844,265.24029541015625,263.705078125,280.3445129394531,292.99139404296875,290.5989990234375,1.0,0.5179625153541565,0.947043776512146,0.947043776512146,1.0,1.0,-2.5011818408966064,1.1399836540222168,1.3611981868743896,0.5702530145645142,0.0,0.0,1.0,167.9103546142578,180.0,44.99422073364258,-25894.3125,1604.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3333740234375,307.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.608107328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006171516142785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.95916748046875,297.1499938964844,293.1499938964844,0.3127003312110901,-5693.181640625,304.1432800292969,0.8091036081314087,0.3831079006195068,0.3480381369590759,292.96844482421875,297.1499938964844,293.1499938964844,0.2625968158245086,-5225.47900390625,304.1415100097656,0.7720738649368286,0.3332479000091553,0.319488376379013,292.8893127441406,297.1499938964844,293.1499938964844,0.4047538936138153,-5424.39990234375,304.1341857910156,0.8633045554161072,0.471638411283493,0.3318297863006592,292.8621826171875,297.1499938964844,293.1499938964844,0.5656306743621826,-9538.01171875,304.1267395019531,0.9485048055648804,0.6152456998825073,0.5837947726249695,293.001953125,297.1499938964844,293.1499938964844,0.0651657730340957,-8287.048828125,304.1449890136719,0.5231996178627014,0.1075954958796501,0.506542444229126,290.61212158203125,291.1499938964844,265.2352905273437,263.7012634277344,280.3443603515625,292.9989013671875,290.6136169433594,1.0,0.5200532078742981,0.9458702206611632,0.9458702206611632,1.0,1.0,-2.508631944656372,1.143552541732788,1.365079402923584,0.572130560874939,0.0,0.0,1.0,169.75054931640625,180.0,43.12721633911133,-26006.98046875,1622.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41278076171875,308.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6108644008636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006199497147463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.9688415527344,297.1499938964844,293.1499938964844,0.3129463791847229,-5696.2099609375,304.14404296875,0.8078778386116028,0.3836252093315124,0.3485843539237976,292.976318359375,297.1499938964844,293.1499938964844,0.2631016075611114,-5232.955078125,304.1421203613281,0.7711264491081238,0.3339995741844177,0.3202807307243347,292.8994140625,297.1499938964844,293.1499938964844,0.4058068990707397,-5434.96533203125,304.1351623535156,0.8624034523963928,0.4729607403278351,0.3328165113925934,292.8733825683594,297.1499938964844,293.1499938964844,0.5668555498123169,-9552.689453125,304.12872314453125,0.9472225308418274,0.6166938543319702,0.5852471590042114,293.00958251953125,297.1499938964844,293.1499938964844,0.0654593259096145,-8311.78515625,304.1453857421875,0.5227692127227783,0.1079695597290992,0.5085962414741516,290.6269226074219,291.1499938964844,265.230712890625,263.69775390625,280.34442138671875,293.0061340332031,290.6284484863281,1.0,0.5220708250999451,0.9446961283683776,0.9446961283683776,1.0,1.0,-2.515639066696167,1.1469051837921145,1.3687337636947632,0.5738893747329712,0.0,0.0,1.0,171.56655883789062,183.0,42.29170227050781,-26116.220703125,1639.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49139404296875,308.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.613473117351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006225972319953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.9871520996094,297.1499938964844,293.1499938964844,0.3132454752922058,-5699.5205078125,304.1455383300781,0.8053508996963501,0.3844947516918182,0.3495279550552368,292.9913024902344,297.1499938964844,293.1499938964844,0.2639521956443786,-5245.41015625,304.1433410644531,0.769200325012207,0.3353623151779175,0.321731835603714,292.91864013671875,297.1499938964844,293.1499938964844,0.4076620042324066,-5453.46923828125,304.1369934082031,0.8605627417564392,0.4754084944725036,0.334650307893753,292.89471435546875,297.1499938964844,293.1499938964844,0.5689623951911926,-9577.82421875,304.1322937011719,0.9446110725402832,0.619371235370636,0.5879446864128113,293.02392578125,297.1499938964844,293.1499938964844,0.0659548491239547,-8353.23046875,304.1460876464844,0.5217756032943726,0.1086185052990913,0.5122472643852234,290.6570739746094,291.1499938964844,265.222900390625,263.6919250488281,280.34521484375,293.019775390625,290.6585998535156,1.0,0.5259009003639221,0.9423478841781616,0.9423478841781616,1.0,1.0,-2.528348445892334,1.1529735326766968,1.3753747940063477,0.577057421207428,0.0,0.0,1.0,175.14109802246094,186.0,42.15496444702149,-26322.880859375,1672.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6444091796875,308.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6182671785354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274625775404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.9871520996094,297.1499938964844,293.1499938964844,0.3132454752922058,-5699.5205078125,304.1455383300781,0.8053508996963501,0.3844947516918182,0.3495279550552368,292.9913024902344,297.1499938964844,293.1499938964844,0.2639521956443786,-5245.41015625,304.1433410644531,0.769200325012207,0.3353623151779175,0.321731835603714,292.91864013671875,297.1499938964844,293.1499938964844,0.4076620042324066,-5453.46923828125,304.1369934082031,0.8605627417564392,0.4754084944725036,0.334650307893753,292.89471435546875,297.1499938964844,293.1499938964844,0.5689623951911926,-9577.82421875,304.1322937011719,0.9446110725402832,0.619371235370636,0.5879446864128113,293.02392578125,297.1499938964844,293.1499938964844,0.0659548491239547,-8353.23046875,304.1460876464844,0.5217756032943726,0.1086185052990913,0.5122472643852234,290.6570739746094,291.1499938964844,265.222900390625,263.6919250488281,280.34521484375,293.019775390625,290.6585998535156,1.0,0.5259009003639221,0.9423478841781616,0.9423478841781616,1.0,1.0,-2.528348445892334,1.1529735326766968,1.3753747940063477,0.577057421207428,0.0,0.0,1.0,175.14109802246094,186.0,42.15496444702149,-26322.880859375,1672.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6444091796875,308.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6182671785354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274625775404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0042724609375,297.1499938964844,293.1499938964844,0.3133038282394409,-5699.4150390625,304.1469116210937,0.8027292490005493,0.3851485848426819,0.350277692079544,293.0053100585937,297.1499938964844,293.1499938964844,0.2646034359931946,-5254.748046875,304.1444702148437,0.767215371131897,0.3365401923656463,0.3230080604553222,292.9369506835937,297.1499938964844,293.1499938964844,0.4091799259185791,-5468.44287109375,304.1387939453125,0.8586387038230896,0.4775522649288177,0.336285263299942,292.914794921875,297.1499938964844,293.1499938964844,0.5706531405448914,-9597.8232421875,304.1353759765625,0.9419147372245787,0.6217657327651978,0.5903746485710144,293.0370788574219,297.1499938964844,293.1499938964844,0.0663387328386306,-8384.8759765625,304.1467590332031,0.5206093788146973,0.1091426312923431,0.5153281092643738,290.6875915527344,291.1499938964844,265.2172241210937,263.68780517578125,280.34625244140625,293.0309753417969,290.6891174316406,1.0,0.5294786691665649,0.9399996399879456,0.9399996399879456,1.0,1.0,-2.539369344711304,1.158217430114746,1.3811520338058472,0.5797737836837769,0.0,0.0,1.0,178.65945434570312,189.0,42.38523483276367,-26512.8515625,1703.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7897644042969,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6225393414497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006317982915788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0042724609375,297.1499938964844,293.1499938964844,0.3133038282394409,-5699.4150390625,304.1469116210937,0.8027292490005493,0.3851485848426819,0.350277692079544,293.0053100585937,297.1499938964844,293.1499938964844,0.2646034359931946,-5254.748046875,304.1444702148437,0.767215371131897,0.3365401923656463,0.3230080604553222,292.9369506835937,297.1499938964844,293.1499938964844,0.4091799259185791,-5468.44287109375,304.1387939453125,0.8586387038230896,0.4775522649288177,0.336285263299942,292.914794921875,297.1499938964844,293.1499938964844,0.5706531405448914,-9597.8232421875,304.1353759765625,0.9419147372245787,0.6217657327651978,0.5903746485710144,293.0370788574219,297.1499938964844,293.1499938964844,0.0663387328386306,-8384.8759765625,304.1467590332031,0.5206093788146973,0.1091426312923431,0.5153281092643738,290.6875915527344,291.1499938964844,265.2172241210937,263.68780517578125,280.34625244140625,293.0309753417969,290.6891174316406,1.0,0.5294786691665649,0.9399996399879456,0.9399996399879456,1.0,1.0,-2.539369344711304,1.158217430114746,1.3811520338058472,0.5797737836837769,0.0,0.0,1.0,178.65945434570312,189.0,42.38523483276367,-26512.8515625,1703.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7897644042969,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6225393414497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006317982915788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.020263671875,297.1499938964844,293.1499938964844,0.3131332993507385,-5696.06005859375,304.1482238769531,0.8000268340110779,0.3855948448181152,0.3508412837982178,293.0184631347656,297.1499938964844,293.1499938964844,0.2650635242462158,-5261.0986328125,304.1455383300781,0.7651636004447937,0.3375388979911804,0.3241153061389923,292.9544372558594,297.1499938964844,293.1499938964844,0.4103430509567261,-5479.6953125,304.1405944824219,0.8566057682037354,0.479401022195816,0.3377065062522888,292.9336853027344,297.1499938964844,293.1499938964844,0.5719597935676575,-9613.04296875,304.1380615234375,0.9391236305236816,0.6238918900489807,0.5925512909889221,293.0491638183594,297.1499938964844,293.1499938964844,0.0666205212473869,-8407.5263671875,304.1473693847656,0.5192830562591553,0.1095512956380844,0.5178833603858948,290.71844482421875,291.1499938964844,265.2139587402344,263.6856689453125,280.3484802246094,293.041259765625,290.719970703125,1.0,0.5328246355056763,0.9376723766326904,0.9376723766326904,1.0,1.0,-2.5487711429595947,1.1626715660095217,1.3860995769500732,0.5820580124855042,0.0,0.0,1.0,182.13706970214844,192.0,42.8323974609375,-26684.744140625,1731.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9263916015625,308.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6263372302055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356526864692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.020263671875,297.1499938964844,293.1499938964844,0.3131332993507385,-5696.06005859375,304.1482238769531,0.8000268340110779,0.3855948448181152,0.3508412837982178,293.0184631347656,297.1499938964844,293.1499938964844,0.2650635242462158,-5261.0986328125,304.1455383300781,0.7651636004447937,0.3375388979911804,0.3241153061389923,292.9544372558594,297.1499938964844,293.1499938964844,0.4103430509567261,-5479.6953125,304.1405944824219,0.8566057682037354,0.479401022195816,0.3377065062522888,292.9336853027344,297.1499938964844,293.1499938964844,0.5719597935676575,-9613.04296875,304.1380615234375,0.9391236305236816,0.6238918900489807,0.5925512909889221,293.0491638183594,297.1499938964844,293.1499938964844,0.0666205212473869,-8407.5263671875,304.1473693847656,0.5192830562591553,0.1095512956380844,0.5178833603858948,290.71844482421875,291.1499938964844,265.2139587402344,263.6856689453125,280.3484802246094,293.041259765625,290.719970703125,1.0,0.5328246355056763,0.9376723766326904,0.9376723766326904,1.0,1.0,-2.5487711429595947,1.1626715660095217,1.3860995769500732,0.5820580124855042,0.0,0.0,1.0,182.13706970214844,192.0,42.8323974609375,-26684.744140625,1731.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9263916015625,308.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6263372302055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356526864692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0352783203125,297.1499938964844,293.1499938964844,0.312738299369812,-5689.51123046875,304.14947509765625,0.7972463369369507,0.3858371078968048,0.3512218594551086,293.03082275390625,297.1499938964844,293.1499938964844,0.2653339803218841,-5264.4853515625,304.1465759277344,0.7630473375320435,0.3383596241474151,0.325054794549942,292.970947265625,297.1499938964844,293.1499938964844,0.4112042784690857,-5487.8212890625,304.14227294921875,0.854498565196991,0.4810074269771576,0.3389529883861542,292.95147705078125,297.1499938964844,293.1499938964844,0.5728998780250549,-9623.6630859375,304.14044189453125,0.9362443685531616,0.6257583498954773,0.5944826602935791,293.0602722167969,297.1499938964844,293.1499938964844,0.0668075829744339,-8421.8037109375,304.1479187011719,0.517816424369812,0.1098530739545822,0.5199498534202576,290.7496643066406,291.1499938964844,265.2135009765625,263.685791015625,280.3521423339844,293.0508117675781,290.7511901855469,1.0,0.5359548926353455,0.93534517288208,0.93534517288208,1.0,1.0,-2.556659698486328,1.166386604309082,1.3902729749679563,0.5839373469352722,0.0,0.0,1.0,185.57662963867188,195.0,43.32946395874024,-26838.6640625,1757.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.053955078125,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6296940445899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390594062395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.0352783203125,297.1499938964844,293.1499938964844,0.312738299369812,-5689.51123046875,304.14947509765625,0.7972463369369507,0.3858371078968048,0.3512218594551086,293.03082275390625,297.1499938964844,293.1499938964844,0.2653339803218841,-5264.4853515625,304.1465759277344,0.7630473375320435,0.3383596241474151,0.325054794549942,292.970947265625,297.1499938964844,293.1499938964844,0.4112042784690857,-5487.8212890625,304.14227294921875,0.854498565196991,0.4810074269771576,0.3389529883861542,292.95147705078125,297.1499938964844,293.1499938964844,0.5728998780250549,-9623.6630859375,304.14044189453125,0.9362443685531616,0.6257583498954773,0.5944826602935791,293.0602722167969,297.1499938964844,293.1499938964844,0.0668075829744339,-8421.8037109375,304.1479187011719,0.517816424369812,0.1098530739545822,0.5199498534202576,290.7496643066406,291.1499938964844,265.2135009765625,263.685791015625,280.3521423339844,293.0508117675781,290.7511901855469,1.0,0.5359548926353455,0.93534517288208,0.93534517288208,1.0,1.0,-2.556659698486328,1.166386604309082,1.3902729749679563,0.5839373469352722,0.0,0.0,1.0,185.57662963867188,195.0,43.32946395874024,-26838.6640625,1757.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.053955078125,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6296940445899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390594062395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
