time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0424194335937,297.1499938964844,293.1499938964844,0.3124582171440124,-5685.060546875,304.15008544921875,0.7958273887634277,0.3858828842639923,0.3513444364070892,293.0367431640625,297.1499938964844,293.1499938964844,0.2653987407684326,-5265.078125,304.1470642089844,0.7619654536247253,0.3387036919593811,0.3254618942737579,292.97882080078125,297.1499938964844,293.1499938964844,0.4115303456783294,-5490.806640625,304.1430969238281,0.8534218668937683,0.4817260801792145,0.3395164012908935,292.9599914550781,297.1499938964844,293.1499938964844,0.5732375979423523,-9627.306640625,304.1415710449219,0.9347734451293944,0.6265968084335327,0.5953587293624878,293.0654602050781,297.1499938964844,293.1499938964844,0.0668680146336555,-8426.0126953125,304.148193359375,0.5170363783836365,0.1099665760993957,0.5208117365837097,290.7654113769531,291.1499938964844,265.21441650390625,263.6867980957031,280.3545227050781,293.05535888671875,290.7669372558594,1.0,0.5374433994293213,0.93418151140213,0.93418151140213,1.0,1.0,-2.5600616931915283,1.1679792404174805,1.3920825719833374,0.5847322344779968,0.0,0.0,1.0,187.28306579589844,195.0,43.58388519287109,-26908.978515625,1770.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1143493652344,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6312154531478882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006406034226529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0493469238281,297.1499938964844,293.1499938964844,0.3121280074119568,-5679.89404296875,304.1506652832031,0.7943924069404602,0.385882705450058,0.3514259159564972,293.0425109863281,297.1499938964844,293.1499938964844,0.2654203474521637,-5264.99560546875,304.1475524902344,0.7608703970909119,0.3390069901943207,0.325830727815628,292.9864501953125,297.1499938964844,293.1499938964844,0.4117943346500397,-5493.15185546875,304.14385986328125,0.8523335456848145,0.4823944866657257,0.340044617652893,292.96826171875,297.1499938964844,293.1499938964844,0.5734957456588745,-9629.943359375,304.14263916015625,0.9332855343818665,0.627377986907959,0.5961809158325195,293.0704345703125,297.1499938964844,293.1499938964844,0.0669091939926147,-8428.5146484375,304.1484375,0.5162315368652344,0.1100582852959632,0.5215743184089661,290.78125,291.1499938964844,265.2161560058594,263.6884460449219,280.3573303222656,293.05975341796875,290.7828063964844,1.0,0.5388864874839783,0.9330228567123412,0.9330228567123412,1.0,1.0,-2.5631420612335205,1.169414758682251,1.393727421760559,0.5854414105415344,0.0,0.0,1.0,188.9820556640625,198.0,43.85865020751953,-26975.2578125,1782.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1726989746094,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6326440572738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006420532590709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0626220703125,297.1499938964844,293.1499938964844,0.3113113343715668,-5667.32763671875,304.1517944335937,0.7914708852767944,0.3857409656047821,0.3514618873596191,293.0535583496094,297.1499938964844,293.1499938964844,0.2653279602527618,-5262.70703125,304.1485290527344,0.7586374878883362,0.3394872546195984,0.3264491856098175,293.0010070800781,297.1499938964844,293.1499938964844,0.4121325314044952,-5495.88623046875,304.1453552246094,0.850121259689331,0.4835812151432037,0.3409949541091919,292.984130859375,297.1499938964844,293.1499938964844,0.5737669467926025,-9632.1025390625,304.1446228027344,0.9302579164505004,0.6287660002708435,0.5976604223251343,293.07977294921875,297.1499938964844,293.1499938964844,0.0669342502951622,-8428.4326171875,304.14892578125,0.5145500898361206,0.1101775169372558,0.5228055715560913,290.8133239746094,291.1499938964844,265.22222900390625,263.69390869140625,280.36431884765625,293.06817626953125,290.8148803710937,1.0,0.5416368842124939,0.9307055473327636,0.9307055473327636,1.0,1.0,-2.568328380584717,1.1718095541000366,1.3965189456939695,0.5866000652313232,0.0,0.0,1.0,192.35794067382807,201.0,44.51754379272461,-27095.484375,1804.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2832336425781,308.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6352224946022034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006446701008826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0626220703125,297.1499938964844,293.1499938964844,0.3113113343715668,-5667.32763671875,304.1517944335937,0.7914708852767944,0.3857409656047821,0.3514618873596191,293.0535583496094,297.1499938964844,293.1499938964844,0.2653279602527618,-5262.70703125,304.1485290527344,0.7586374878883362,0.3394872546195984,0.3264491856098175,293.0010070800781,297.1499938964844,293.1499938964844,0.4121325314044952,-5495.88623046875,304.1453552246094,0.850121259689331,0.4835812151432037,0.3409949541091919,292.984130859375,297.1499938964844,293.1499938964844,0.5737669467926025,-9632.1025390625,304.1446228027344,0.9302579164505004,0.6287660002708435,0.5976604223251343,293.07977294921875,297.1499938964844,293.1499938964844,0.0669342502951622,-8428.4326171875,304.14892578125,0.5145500898361206,0.1101775169372558,0.5228055715560913,290.8133239746094,291.1499938964844,265.22222900390625,263.69390869140625,280.36431884765625,293.06817626953125,290.8148803710937,1.0,0.5416368842124939,0.9307055473327636,0.9307055473327636,1.0,1.0,-2.568328380584717,1.1718095541000366,1.3965189456939695,0.5866000652313232,0.0,0.0,1.0,192.35794067382807,201.0,44.51754379272461,-27095.484375,1804.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2832336425781,308.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6352224946022034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006446701008826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0751342773437,297.1499938964844,293.1499938964844,0.3102875351905823,-5651.78759765625,304.15289306640625,0.7884832620620728,0.3854119479656219,0.351331502199173,293.0640563964844,297.1499938964844,293.1499938964844,0.2650540769100189,-5257.572265625,304.14947509765625,0.7563492059707642,0.339799165725708,0.3269101977348327,293.0146789550781,297.1499938964844,293.1499938964844,0.4122298955917358,-5496.1357421875,304.146728515625,0.8478696942329407,0.4845818281173706,0.3418143689632416,292.99908447265625,297.1499938964844,293.1499938964844,0.5737184286117554,-9630.181640625,304.146484375,0.9271700382232666,0.6299298405647278,0.5989285111427307,293.0883483886719,297.1499938964844,293.1499938964844,0.0668882504105568,-8422.0322265625,304.1493530273437,0.5127875804901123,0.1102180778980255,0.5236772894859314,290.8460388183594,291.1499938964844,265.23211669921875,263.702392578125,280.37322998046875,293.076171875,290.8476257324219,1.0,0.5442166328430176,0.9283881783485411,0.9283881783485411,1.0,1.0,-2.572282314300537,1.1736012697219849,1.3986809253692627,0.5874307751655579,0.0,0.0,1.0,195.70684814453125,189.0,45.37477111816406,-27199.984375,1824.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3860778808594,308.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6374497413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006469304207712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0751342773437,297.1499938964844,293.1499938964844,0.3102875351905823,-5651.78759765625,304.15289306640625,0.7884832620620728,0.3854119479656219,0.351331502199173,293.0640563964844,297.1499938964844,293.1499938964844,0.2650540769100189,-5257.572265625,304.14947509765625,0.7563492059707642,0.339799165725708,0.3269101977348327,293.0146789550781,297.1499938964844,293.1499938964844,0.4122298955917358,-5496.1357421875,304.146728515625,0.8478696942329407,0.4845818281173706,0.3418143689632416,292.99908447265625,297.1499938964844,293.1499938964844,0.5737184286117554,-9630.181640625,304.146484375,0.9271700382232666,0.6299298405647278,0.5989285111427307,293.0883483886719,297.1499938964844,293.1499938964844,0.0668882504105568,-8422.0322265625,304.1493530273437,0.5127875804901123,0.1102180778980255,0.5236772894859314,290.8460388183594,291.1499938964844,265.23211669921875,263.702392578125,280.37322998046875,293.076171875,290.8476257324219,1.0,0.5442166328430176,0.9283881783485411,0.9283881783485411,1.0,1.0,-2.572282314300537,1.1736012697219849,1.3986809253692627,0.5874307751655579,0.0,0.0,1.0,195.70684814453125,189.0,45.37477111816406,-27199.984375,1824.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3860778808594,308.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6374497413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006469304207712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0868225097656,297.1499938964844,293.1499938964844,0.3087839484214782,-5629.13525390625,304.1544494628906,0.7906537055969238,0.3849373161792755,0.3508288860321045,293.07391357421875,297.1499938964844,293.1499938964844,0.2643349468708038,-5245.251953125,304.1508483886719,0.7587506771087646,0.3399759829044342,0.3269923031330108,293.0273132324219,297.1499938964844,293.1499938964844,0.4117977619171142,-5490.66552734375,304.1485595703125,0.850878894329071,0.4854493737220764,0.3423512279987335,293.0130615234375,297.1499938964844,293.1499938964844,0.5730260610580444,-9619.5224609375,304.1488342285156,0.9311023354530334,0.6309211850166321,0.5997790098190308,293.095947265625,297.1499938964844,293.1499938964844,0.0665832981467247,-8392.3662109375,304.15008544921875,0.5144665241241455,0.1102365925908088,0.5232152938842773,290.8818054199219,291.1499938964844,265.2461242675781,263.71417236328125,280.3847961425781,293.0834655761719,290.8836364746094,1.0,0.5420961380004883,0.92609965801239,0.92609965801239,1.0,1.0,-2.572892427444458,1.1737583875656128,1.3991339206695557,0.587405800819397,0.0,0.0,1.0,192.8675994873047,177.0,49.4378662109375,-27277.25,1813.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4841613769531,308.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6393278241157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488364888355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0868225097656,297.1499938964844,293.1499938964844,0.3087839484214782,-5629.13525390625,304.1544494628906,0.7906537055969238,0.3849373161792755,0.3508288860321045,293.07391357421875,297.1499938964844,293.1499938964844,0.2643349468708038,-5245.251953125,304.1508483886719,0.7587506771087646,0.3399759829044342,0.3269923031330108,293.0273132324219,297.1499938964844,293.1499938964844,0.4117977619171142,-5490.66552734375,304.1485595703125,0.850878894329071,0.4854493737220764,0.3423512279987335,293.0130615234375,297.1499938964844,293.1499938964844,0.5730260610580444,-9619.5224609375,304.1488342285156,0.9311023354530334,0.6309211850166321,0.5997790098190308,293.095947265625,297.1499938964844,293.1499938964844,0.0665832981467247,-8392.3662109375,304.15008544921875,0.5144665241241455,0.1102365925908088,0.5232152938842773,290.8818054199219,291.1499938964844,265.2461242675781,263.71417236328125,280.3847961425781,293.0834655761719,290.8836364746094,1.0,0.5420961380004883,0.92609965801239,0.92609965801239,1.0,1.0,-2.572892427444458,1.1737583875656128,1.3991339206695557,0.587405800819397,0.0,0.0,1.0,192.8675994873047,177.0,49.4378662109375,-27277.25,1813.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4841613769531,308.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6393278241157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488364888355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0976867675781,297.1499938964844,293.1499938964844,0.3068856000900268,-5600.68115234375,304.1561279296875,0.7962623238563538,0.3843331634998321,0.3500712513923645,293.0831298828125,297.1499938964844,293.1499938964844,0.2632503807544708,-5227.08251953125,304.1523742675781,0.764333188533783,0.340031623840332,0.3268120288848877,293.038818359375,297.1499938964844,293.1499938964844,0.4109278619289398,-5480.55322265625,304.1504821777344,0.8574906587600708,0.486221045255661,0.3427090644836426,293.02593994140625,297.1499938964844,293.1499938964844,0.5717601180076599,-9601.2646484375,304.1513366699219,0.939670205116272,0.6317728757858276,0.6003462672233582,293.1024475097656,297.1499938964844,293.1499938964844,0.0661404654383659,-8350.310546875,304.1507873535156,0.5186037421226501,0.1102844923734664,0.5221473574638367,290.9219055175781,291.1499938964844,265.2645568847656,263.7295227050781,280.3985900878906,293.0899963378906,290.92388916015625,1.0,0.5375169515609741,0.9238110780715942,0.9238110780715942,1.0,1.0,-2.5715951919555664,1.1729891300201416,1.3986059427261353,0.5868569016456604,0.0,0.0,1.0,186.15377807617188,165.0,54.54273986816406,-27339.224609375,1781.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805969238281,309.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6408312320709229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503622280433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0976867675781,297.1499938964844,293.1499938964844,0.3068856000900268,-5600.68115234375,304.1561279296875,0.7962623238563538,0.3843331634998321,0.3500712513923645,293.0831298828125,297.1499938964844,293.1499938964844,0.2632503807544708,-5227.08251953125,304.1523742675781,0.764333188533783,0.340031623840332,0.3268120288848877,293.038818359375,297.1499938964844,293.1499938964844,0.4109278619289398,-5480.55322265625,304.1504821777344,0.8574906587600708,0.486221045255661,0.3427090644836426,293.02593994140625,297.1499938964844,293.1499938964844,0.5717601180076599,-9601.2646484375,304.1513366699219,0.939670205116272,0.6317728757858276,0.6003462672233582,293.1024475097656,297.1499938964844,293.1499938964844,0.0661404654383659,-8350.310546875,304.1507873535156,0.5186037421226501,0.1102844923734664,0.5221473574638367,290.9219055175781,291.1499938964844,265.2645568847656,263.7295227050781,280.3985900878906,293.0899963378906,290.92388916015625,1.0,0.5375169515609741,0.9238110780715942,0.9238110780715942,1.0,1.0,-2.5715951919555664,1.1729891300201416,1.3986059427261353,0.5868569016456604,0.0,0.0,1.0,186.15377807617188,165.0,54.54273986816406,-27339.224609375,1781.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805969238281,309.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6408312320709229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503622280433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1028747558594,297.1499938964844,293.1499938964844,0.3058148920536041,-5584.67822265625,304.1569519042969,0.799961507320404,0.3839772045612335,0.3496131598949432,293.0875549316406,297.1499938964844,293.1499938964844,0.2625975012779236,-5216.23876953125,304.15313720703125,0.7679880261421204,0.3400101065635681,0.3266426920890808,293.0442199707031,297.1499938964844,293.1499938964844,0.4103632271289825,-5474.14208984375,304.15142822265625,0.861790120601654,0.4865687489509582,0.3428373038768768,293.03204345703125,297.1499938964844,293.1499938964844,0.570952296257019,-9589.86328125,304.1525573730469,0.945092797279358,0.6321459412574768,0.600547194480896,293.1053466796875,297.1499938964844,293.1499938964844,0.0658903643488884,-8326.72265625,304.1510925292969,0.521374523639679,0.1103183031082153,0.5215021371841431,290.9432067871094,291.1499938964844,265.27557373046875,263.7386474609375,280.4063415527344,293.093017578125,290.9452514648437,1.0,0.5346180200576782,0.9226667881011964,0.9226667881011964,1.0,1.0,-2.5704617500305176,1.172367811203003,1.3980940580368042,0.5864536166191101,0.0,0.0,1.0,181.93247985839844,165.0,56.91981506347656,-27365.705078125,1761.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62799072265625,309.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6414467692375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509869126603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10791015625,297.1499938964844,293.1499938964844,0.3046760857105255,-5567.681640625,304.15777587890625,0.8041441440582275,0.3835882246494293,0.3491104543209076,293.09185791015625,297.1499938964844,293.1499938964844,0.2618821859359741,-5204.4052734375,304.15386962890625,0.7721307873725891,0.339957058429718,0.326428472995758,293.04937744140625,297.1499938964844,293.1499938964844,0.4097249507904053,-5466.96630859375,304.1523132324219,0.8666584491729736,0.4868903756141662,0.3429369628429413,293.0379333496094,297.1499938964844,293.1499938964844,0.5700439810752869,-9577.1689453125,304.1537475585937,0.951054573059082,0.6324841380119324,0.6007010340690613,293.1080322265625,297.1499938964844,293.1499938964844,0.0656271874904632,-8301.9775390625,304.1513671875,0.5245564579963684,0.1103566959500312,0.5208109617233276,290.9652099609375,291.1499938964844,265.2878112792969,263.74871826171875,280.4146423339844,293.09588623046875,290.9673156738281,1.0,0.5314338803291321,0.9215564131736756,0.9215564131736756,1.0,1.0,-2.569075107574463,1.1716245412826538,1.3974504470825195,0.5859854221343994,0.0,0.0,1.0,177.32789611816406,153.0,59.099609375,-27389.4609375,1739.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6746520996094,309.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6419770121574402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006515250424854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.117431640625,297.1499938964844,293.1499938964844,0.3022248148918152,-5531.15966796875,304.15924072265625,0.8135648965835571,0.3827207684516907,0.3479917645454407,293.1000671386719,297.1499938964844,293.1499938964844,0.2602878212928772,-5178.14599609375,304.1552124023437,0.7817812561988831,0.3397609293460846,0.3258818089962005,293.0591735839844,297.1499938964844,293.1499938964844,0.4082481563091278,-5450.54345703125,304.15399169921875,0.8780021667480469,0.4874517917633056,0.3430570065975189,293.0491027832031,297.1499938964844,293.1499938964844,0.567952573299408,-9548.2666015625,304.1559753417969,0.9641153216362,0.6330536603927612,0.600877583026886,293.11285400390625,297.1499938964844,293.1499938964844,0.0650701820850372,-8249.7998046875,304.15185546875,0.5321019291877747,0.1104417666792869,0.5193271636962891,291.0110168457031,291.1499938964844,265.316162109375,263.7720031738281,280.43310546875,293.10137939453125,291.01324462890625,1.0,0.5244168043136597,0.919335663318634,0.919335663318634,1.0,1.0,-2.565648078918457,1.1698181629180908,1.3958300352096558,0.5848775506019592,0.0,0.0,1.0,167.30592346191406,141.0,62.81315612792969,-27428.828125,1690.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76519775390625,309.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6427884101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000652348564472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.117431640625,297.1499938964844,293.1499938964844,0.3022248148918152,-5531.15966796875,304.15924072265625,0.8135648965835571,0.3827207684516907,0.3479917645454407,293.1000671386719,297.1499938964844,293.1499938964844,0.2602878212928772,-5178.14599609375,304.1552124023437,0.7817812561988831,0.3397609293460846,0.3258818089962005,293.0591735839844,297.1499938964844,293.1499938964844,0.4082481563091278,-5450.54345703125,304.15399169921875,0.8780021667480469,0.4874517917633056,0.3430570065975189,293.0491027832031,297.1499938964844,293.1499938964844,0.567952573299408,-9548.2666015625,304.1559753417969,0.9641153216362,0.6330536603927612,0.600877583026886,293.11285400390625,297.1499938964844,293.1499938964844,0.0650701820850372,-8249.7998046875,304.15185546875,0.5321019291877747,0.1104417666792869,0.5193271636962891,291.0110168457031,291.1499938964844,265.316162109375,263.7720031738281,280.43310546875,293.10137939453125,291.01324462890625,1.0,0.5244168043136597,0.919335663318634,0.919335663318634,1.0,1.0,-2.565648078918457,1.1698181629180908,1.3958300352096558,0.5848775506019592,0.0,0.0,1.0,167.30592346191406,141.0,62.81315612792969,-27428.828125,1690.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76519775390625,309.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6427884101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000652348564472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12628173828125,297.1499938964844,293.1499938964844,0.2995867431163788,-5491.91015625,304.1605529785156,0.8240777850151062,0.3817469179630279,0.3467501103878021,293.1078186035156,297.1499938964844,293.1499938964844,0.2585111260414123,-5148.99951171875,304.15643310546875,0.793171763420105,0.3394525647163391,0.325201541185379,293.0682983398437,297.1499938964844,293.1499938964844,0.4065377712249756,-5431.70849609375,304.155517578125,0.8914145231246948,0.4879022240638733,0.343081384897232,293.0596008300781,297.1499938964844,293.1499938964844,0.5655391812324524,-9515.255859375,304.1579895019531,0.9779738783836364,0.6334813833236694,0.600895345211029,293.1170349121094,297.1499938964844,293.1499938964844,0.0644821971654892,-8194.947265625,304.1521911621094,0.541199803352356,0.1105303466320037,0.5177455544471741,291.05877685546875,291.1499938964844,265.3500061035156,263.79962158203125,280.45416259765625,293.1065673828125,291.06109619140625,1.0,0.516783595085144,0.9171149134635924,0.9171149134635924,1.0,1.0,-2.5614898204803467,1.167652606964111,1.3938372135162354,0.5835791230201721,0.0,0.0,1.0,156.60179138183594,129.0,65.77062225341797,-27457.4765625,1638.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,309.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6432892680168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006528568337671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12628173828125,297.1499938964844,293.1499938964844,0.2995867431163788,-5491.91015625,304.1605529785156,0.8240777850151062,0.3817469179630279,0.3467501103878021,293.1078186035156,297.1499938964844,293.1499938964844,0.2585111260414123,-5148.99951171875,304.15643310546875,0.793171763420105,0.3394525647163391,0.325201541185379,293.0682983398437,297.1499938964844,293.1499938964844,0.4065377712249756,-5431.70849609375,304.155517578125,0.8914145231246948,0.4879022240638733,0.343081384897232,293.0596008300781,297.1499938964844,293.1499938964844,0.5655391812324524,-9515.255859375,304.1579895019531,0.9779738783836364,0.6334813833236694,0.600895345211029,293.1170349121094,297.1499938964844,293.1499938964844,0.0644821971654892,-8194.947265625,304.1521911621094,0.541199803352356,0.1105303466320037,0.5177455544471741,291.05877685546875,291.1499938964844,265.3500061035156,263.79962158203125,280.45416259765625,293.1065673828125,291.06109619140625,1.0,0.516783595085144,0.9171149134635924,0.9171149134635924,1.0,1.0,-2.5614898204803467,1.167652606964111,1.3938372135162354,0.5835791230201721,0.0,0.0,1.0,156.60179138183594,129.0,65.77062225341797,-27457.4765625,1638.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,309.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6432892680168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006528568337671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1352233886719,297.1499938964844,293.1499938964844,0.2967073619365692,-5449.05419921875,304.1618347167969,0.8358669281005859,0.380536824464798,0.345335453748703,293.1159362792969,297.1499938964844,293.1499938964844,0.2564858198165893,-5115.83349609375,304.1576843261719,0.8060604333877563,0.3388795852661133,0.3243210315704345,293.0775756835937,297.1499938964844,293.1499938964844,0.4045160412788391,-5409.5537109375,304.15704345703125,0.9067624807357788,0.4880902171134949,0.3429580926895141,293.0702209472656,297.1499938964844,293.1499938964844,0.5627245306968689,-9476.9248046875,304.1600341796875,0.9917033314704896,0.6336176991462708,0.6006867289543152,293.12158203125,297.1499938964844,293.1499938964844,0.0637893676757812,-8130.8681640625,304.1526184082031,0.551565945148468,0.1104480922222137,0.5156596302986145,291.10894775390625,291.1499938964844,265.3894958496094,263.831298828125,280.4786682128906,293.1123046875,291.1114501953125,1.0,0.5086759924888611,0.9149421453475952,0.9149421453475952,1.0,1.0,-2.5558292865753174,1.1647518873214722,1.3910775184631348,0.5819098353385925,0.0,0.0,1.0,145.61727905273438,117.0,69.4565658569336,-27469.900390625,1582.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6434990763664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006530697573907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1352233886719,297.1499938964844,293.1499938964844,0.2967073619365692,-5449.05419921875,304.1618347167969,0.8358669281005859,0.380536824464798,0.345335453748703,293.1159362792969,297.1499938964844,293.1499938964844,0.2564858198165893,-5115.83349609375,304.1576843261719,0.8060604333877563,0.3388795852661133,0.3243210315704345,293.0775756835937,297.1499938964844,293.1499938964844,0.4045160412788391,-5409.5537109375,304.15704345703125,0.9067624807357788,0.4880902171134949,0.3429580926895141,293.0702209472656,297.1499938964844,293.1499938964844,0.5627245306968689,-9476.9248046875,304.1600341796875,0.9917033314704896,0.6336176991462708,0.6006867289543152,293.12158203125,297.1499938964844,293.1499938964844,0.0637893676757812,-8130.8681640625,304.1526184082031,0.551565945148468,0.1104480922222137,0.5156596302986145,291.10894775390625,291.1499938964844,265.3894958496094,263.831298828125,280.4786682128906,293.1123046875,291.1114501953125,1.0,0.5086759924888611,0.9149421453475952,0.9149421453475952,1.0,1.0,-2.5558292865753174,1.1647518873214722,1.3910775184631348,0.5819098353385925,0.0,0.0,1.0,145.61727905273438,117.0,69.4565658569336,-27469.900390625,1582.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6434990763664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006530697573907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1440734863281,297.1499938964844,293.1499938964844,0.2933827340602875,-5399.361328125,304.1634521484375,0.8473069667816162,0.3791148960590362,0.3437458872795105,293.1243591308594,297.1499938964844,293.1499938964844,0.253998190164566,-5075.00244140625,304.1592712402344,0.8177385926246643,0.3380307853221893,0.3231996297836303,293.0869445800781,297.1499938964844,293.1499938964844,0.4018833637237549,-5380.6708984375,304.1591186523437,0.9229329824447632,0.4880233108997345,0.3426703512668609,293.0780334472656,297.1499938964844,293.1499938964844,0.5513538122177124,-9315.6328125,304.1770935058594,0.9990000128746032,0.6340304613113403,0.5924249291419983,293.1264953613281,297.1499938964844,293.1499938964844,0.0628871619701385,-8047.98291015625,304.1532592773437,0.5612568259239197,0.1101670786738395,0.5127702355384827,291.1690368652344,291.1499938964844,265.4344177246094,263.8664245605469,280.5101623535156,293.1186218261719,291.1729431152344,1.0,0.4997072219848633,0.912769377231598,0.912769377231598,1.0,1.0,-2.538854122161865,1.1562930345535278,1.3825610876083374,0.5774873495101929,0.0,0.0,0.9964647889137268,135.6895751953125,105.0,85.8294906616211,-27405.6640625,1516.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,309.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,27482.11328125,34200.0,0.0,0.0,0.6433463096618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83167576789856,1.831703424453736,-2.771923573163804e-05,0.0,0.000652914692182,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1440734863281,297.1499938964844,293.1499938964844,0.2933827340602875,-5399.361328125,304.1634521484375,0.8473069667816162,0.3791148960590362,0.3437458872795105,293.1243591308594,297.1499938964844,293.1499938964844,0.253998190164566,-5075.00244140625,304.1592712402344,0.8177385926246643,0.3380307853221893,0.3231996297836303,293.0869445800781,297.1499938964844,293.1499938964844,0.4018833637237549,-5380.6708984375,304.1591186523437,0.9229329824447632,0.4880233108997345,0.3426703512668609,293.0780334472656,297.1499938964844,293.1499938964844,0.5513538122177124,-9315.6328125,304.1770935058594,0.9990000128746032,0.6340304613113403,0.5924249291419983,293.1264953613281,297.1499938964844,293.1499938964844,0.0628871619701385,-8047.98291015625,304.1532592773437,0.5612568259239197,0.1101670786738395,0.5127702355384827,291.1690368652344,291.1499938964844,265.4344177246094,263.8664245605469,280.5101623535156,293.1186218261719,291.1729431152344,1.0,0.4997072219848633,0.912769377231598,0.912769377231598,1.0,1.0,-2.538854122161865,1.1562930345535278,1.3825610876083374,0.5774873495101929,0.0,0.0,0.9964647889137268,135.6895751953125,105.0,85.8294906616211,-27405.6640625,1516.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,309.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,27482.11328125,34200.0,0.0,0.0,0.6433463096618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83167576789856,1.831703424453736,-2.771923573163804e-05,0.0,0.000652914692182,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1483764648437,297.1499938964844,293.1499938964844,0.2912901043891907,-5367.75732421875,304.1648254394531,0.8521720170974731,0.3783426582813263,0.3429477512836456,293.1285400390625,297.1499938964844,293.1499938964844,0.2523639798164367,-5047.92919921875,304.1605529785156,0.8224481344223022,0.3375336229801178,0.3226196765899658,293.091552734375,297.1499938964844,293.1499938964844,0.3999603688716888,-5359.39697265625,304.16094970703125,0.9300267100334167,0.4879181385040283,0.3425155878067016,293.072021484375,297.1499938964844,293.1499938964844,0.5369634628295898,-9111.76953125,304.19830322265625,0.9990000128746032,0.636113166809082,0.5806303024291992,293.1288757324219,297.1499938964844,293.1499938964844,0.0623430572450161,-7997.44873046875,304.1536560058594,0.5653039813041687,0.1100009456276893,0.5114001035690308,291.21588134765625,291.1499938964844,265.45880126953125,263.88525390625,280.52960205078125,293.1214294433594,291.2207336425781,1.0,0.4945137202739715,0.9116830229759216,0.9116830229759216,1.0,1.0,-2.521195411682129,1.1476237773895264,1.3735716342926023,0.57277512550354,0.0,0.0,0.9874163866043092,131.40762329101562,105.0,108.5617446899414,-27320.841796875,1474.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,309.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,27733.404296875,35280.0,0.0,0.0,0.6429694294929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830725908279419,1.8307536840438845,-2.775494249362964e-05,0.0,0.0006525322096422,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527404785156,297.1499938964844,293.1499938964844,0.2889478504657745,-5332.2822265625,304.1663818359375,0.8575735688209534,0.3775104582309723,0.3420883119106293,293.1328125,297.1499938964844,293.1499938964844,0.250499427318573,-5016.982421875,304.1620178222656,0.8275509476661682,0.3369675576686859,0.3219689428806305,293.09619140625,297.1499938964844,293.1499938964844,0.3976969420909881,-5334.35107421875,304.1630859375,0.9377357363700868,0.4877450168132782,0.3423084914684295,293.0589599609375,297.1499938964844,293.1499938964844,0.5212320685386658,-8890.2529296875,304.21807861328125,0.9990000128746032,0.6396574974060059,0.5680490136146545,293.13116455078125,297.1499938964844,293.1499938964844,0.0617264844477176,-7940.2529296875,304.15411376953125,0.5697057247161865,0.1098156869411468,0.5098854899406433,291.27032470703125,291.1499938964844,265.48443603515625,263.90484619140625,280.5503234863281,293.1246337890625,291.27587890625,1.0,0.4889774620532989,0.9106897115707396,0.9106897115707396,1.0,1.0,-2.5021984577178955,1.1383100748062134,1.3638885021209717,0.5677207708358765,0.0,0.0,0.9739785194396972,126.92176818847656,93.0,130.1419677734375,-27233.23828125,1430.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,309.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28193.16796875,35280.0,0.0,0.0,0.6423331499099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828985452651977,1.8290132284164429,-2.7820238756248727e-05,0.0,0.0006518865120597,0.0,0.0,683.4940185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612243652344,297.1499938964844,293.1499938964844,0.2836469113826751,-5251.748046875,304.1697692871094,0.870185911655426,0.375721126794815,0.3402265310287475,293.1413879394531,297.1499938964844,293.1499938964844,0.2461843490600586,-4945.2138671875,304.16522216796875,0.839200496673584,0.3356686234474182,0.3204819858074188,293.1054077148437,297.1499938964844,293.1499938964844,0.3922986686229706,-5274.65234375,304.167724609375,0.9546601176261902,0.4872451722621918,0.3417645990848541,293.0168151855469,297.1499938964844,293.1499938964844,0.4863316416740417,-8400.3603515625,304.2533874511719,0.9990000128746032,0.6504673957824707,0.5406460762023926,293.1351623535156,297.1499938964844,293.1499938964844,0.0603607408702373,-7813.693359375,304.1549987792969,0.5797561407089233,0.1094788983464241,0.5067836046218872,291.3982238769531,291.1499938964844,265.5392150878906,263.9462585449219,280.5970764160156,293.13507080078125,291.4049987792969,1.0,0.4770203828811645,0.908703088760376,0.908703088760376,1.0,1.0,-2.4608755111694336,1.118067502975464,1.3428081274032593,0.5567427277565002,0.0,0.0,0.9325939416885376,117.46344757080078,111.0,168.43429565429688,-27043.341796875,1338.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236999511719,309.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29983.978515625,35280.0,0.0,0.0,0.6402462720870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221720457077024,1.8222001791000368,-2.807416603900492e-05,0.0,0.0006497685681097,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612243652344,297.1499938964844,293.1499938964844,0.2836469113826751,-5251.748046875,304.1697692871094,0.870185911655426,0.375721126794815,0.3402265310287475,293.1413879394531,297.1499938964844,293.1499938964844,0.2461843490600586,-4945.2138671875,304.16522216796875,0.839200496673584,0.3356686234474182,0.3204819858074188,293.1054077148437,297.1499938964844,293.1499938964844,0.3922986686229706,-5274.65234375,304.167724609375,0.9546601176261902,0.4872451722621918,0.3417645990848541,293.0168151855469,297.1499938964844,293.1499938964844,0.4863316416740417,-8400.3603515625,304.2533874511719,0.9990000128746032,0.6504673957824707,0.5406460762023926,293.1351623535156,297.1499938964844,293.1499938964844,0.0603607408702373,-7813.693359375,304.1549987792969,0.5797561407089233,0.1094788983464241,0.5067836046218872,291.3982238769531,291.1499938964844,265.5392150878906,263.9462585449219,280.5970764160156,293.13507080078125,291.4049987792969,1.0,0.4770203828811645,0.908703088760376,0.908703088760376,1.0,1.0,-2.4608755111694336,1.118067502975464,1.3428081274032593,0.5567427277565002,0.0,0.0,0.9325939416885376,117.46344757080078,111.0,168.43429565429688,-27043.341796875,1338.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236999511719,309.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29983.978515625,35280.0,0.0,0.0,0.6402462720870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221720457077024,1.8222001791000368,-2.807416603900492e-05,0.0,0.0006497685681097,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700439453125,297.1499938964844,293.1499938964844,0.278775155544281,-5178.12060546875,304.17120361328125,0.8711424469947815,0.3736485540866852,0.3383990526199341,293.1505432128906,297.1499938964844,293.1499938964844,0.2421954125165939,-4879.22216796875,304.1667175292969,0.8402453660964966,0.3340307772159576,0.3189783692359924,293.1149597167969,297.1499938964844,293.1499938964844,0.3873746693134308,-5220.83642578125,304.1698913574219,0.9570799469947816,0.4864371716976166,0.3412256836891174,292.9777526855469,297.1499938964844,293.1499938964844,0.4741693139076233,-8244.4521484375,304.23785400390625,0.9990000128746032,0.6618229150772095,0.5359870195388794,293.1390075683594,297.1499938964844,293.1499938964844,0.0593071095645427,-7716.0244140625,304.1550598144531,0.5808943510055542,0.109078548848629,0.5048993825912476,291.5118103027344,291.1499938964844,265.59844970703125,263.990478515625,280.6344909667969,293.1444702148437,291.51593017578125,1.0,0.4750610888004303,0.9067164063453674,0.9067164063453674,1.0,1.0,-2.44832706451416,1.1119132041931152,1.336413860321045,0.552920937538147,0.0,0.0,0.8760811686515808,115.70140838623048,129.0,150.02682495117188,-27023.822265625,1316.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,309.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,33677.52734375,34200.0,0.0,0.0,0.6373676657676697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8079458475112915,1.807974457740784,-2.8595859475899488e-05,0.0,0.0006468471838161,0.0,0.0,683.3170166015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1700439453125,297.1499938964844,293.1499938964844,0.278775155544281,-5178.12060546875,304.17120361328125,0.8711424469947815,0.3736485540866852,0.3383990526199341,293.1505432128906,297.1499938964844,293.1499938964844,0.2421954125165939,-4879.22216796875,304.1667175292969,0.8402453660964966,0.3340307772159576,0.3189783692359924,293.1149597167969,297.1499938964844,293.1499938964844,0.3873746693134308,-5220.83642578125,304.1698913574219,0.9570799469947816,0.4864371716976166,0.3412256836891174,292.9777526855469,297.1499938964844,293.1499938964844,0.4741693139076233,-8244.4521484375,304.23785400390625,0.9990000128746032,0.6618229150772095,0.5359870195388794,293.1390075683594,297.1499938964844,293.1499938964844,0.0593071095645427,-7716.0244140625,304.1550598144531,0.5808943510055542,0.109078548848629,0.5048993825912476,291.5118103027344,291.1499938964844,265.59844970703125,263.990478515625,280.6344909667969,293.1444702148437,291.51593017578125,1.0,0.4750610888004303,0.9067164063453674,0.9067164063453674,1.0,1.0,-2.44832706451416,1.1119132041931152,1.336413860321045,0.552920937538147,0.0,0.0,0.8760811686515808,115.70140838623048,129.0,150.02682495117188,-27023.822265625,1316.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,309.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,33677.52734375,34200.0,0.0,0.0,0.6373676657676697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8079458475112915,1.807974457740784,-2.8595859475899488e-05,0.0,0.0006468471838161,0.0,0.0,683.3170166015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1786499023437,297.1499938964844,293.1499938964844,0.2767327427864074,-5149.47607421875,304.1673278808594,0.8623085021972656,0.3713932633399963,0.336565613746643,293.1597595214844,297.1499938964844,293.1499938964844,0.2406151890754699,-4855.0107421875,304.1636047363281,0.8323851227760315,0.3321490287780761,0.3174129724502563,293.1241760253906,297.1499938964844,293.1499938964844,0.3863036334514618,-5211.38427734375,304.1647644042969,0.9478213787078856,0.4854543805122375,0.3406811654567718,292.9745178222656,297.1499938964844,293.1499938964844,0.4852321743965149,-8423.3486328125,304.1894226074219,0.9990000128746032,0.6669259071350098,0.5496136546134949,293.1434936523437,297.1499938964844,293.1499938964844,0.0589961819350719,-7690.13330078125,304.1538391113281,0.5742822885513306,0.1084506511688232,0.5031560659408569,291.5128173828125,291.1499938964844,265.6617736816406,264.03729248046875,280.6644287109375,293.15093994140625,291.5092468261719,1.0,0.4796760678291321,0.905016839504242,0.905016839504242,1.0,1.0,-2.4578511714935303,1.116457223892212,1.3413939476013184,0.5551227927207947,0.0,0.0,0.8256186842918396,119.95116424560548,147.0,15.64452075958252,-26793.908203125,1345.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700744628906,309.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35377.70703125,34200.0,0.0,0.0,0.6339767575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7081061601638794,1.708133101463318,-2.684865830815397e-05,0.0,0.0006434058304876,0.0,0.0,596.746826171875,0.0,0.0,0.0,0.9527281522750854,4.0,0.0,1.0
720720,293.1786499023437,297.1499938964844,293.1499938964844,0.2767327427864074,-5149.47607421875,304.1673278808594,0.8623085021972656,0.3713932633399963,0.336565613746643,293.1597595214844,297.1499938964844,293.1499938964844,0.2406151890754699,-4855.0107421875,304.1636047363281,0.8323851227760315,0.3321490287780761,0.3174129724502563,293.1241760253906,297.1499938964844,293.1499938964844,0.3863036334514618,-5211.38427734375,304.1647644042969,0.9478213787078856,0.4854543805122375,0.3406811654567718,292.9745178222656,297.1499938964844,293.1499938964844,0.4852321743965149,-8423.3486328125,304.1894226074219,0.9990000128746032,0.6669259071350098,0.5496136546134949,293.1434936523437,297.1499938964844,293.1499938964844,0.0589961819350719,-7690.13330078125,304.1538391113281,0.5742822885513306,0.1084506511688232,0.5031560659408569,291.5128173828125,291.1499938964844,265.6617736816406,264.03729248046875,280.6644287109375,293.15093994140625,291.5092468261719,1.0,0.4796760678291321,0.905016839504242,0.905016839504242,1.0,1.0,-2.4578511714935303,1.116457223892212,1.3413939476013184,0.5551227927207947,0.0,0.0,0.8256186842918396,119.95116424560548,147.0,15.64452075958252,-26793.908203125,1345.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700744628906,309.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35377.70703125,34200.0,0.0,0.0,0.6339767575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7081061601638794,1.708133101463318,-2.684865830815397e-05,0.0,0.0006434058304876,0.0,0.0,596.746826171875,0.0,0.0,0.0,0.9527281522750854,4.0,0.0,1.0
720780,293.1868591308594,297.1499938964844,293.1499938964844,0.2770758867263794,-5158.14892578125,304.1610107421875,0.8479839563369751,0.3690025210380554,0.3347544372081756,293.168701171875,297.1499938964844,293.1499938964844,0.2410576492547989,-4865.3818359375,304.1583557128906,0.8192595839500427,0.3300854563713074,0.3158200085163116,293.1327209472656,297.1499938964844,293.1499938964844,0.3885997235774994,-5239.681640625,304.1560363769531,0.9307663440704346,0.4843776226043701,0.340178519487381,293.0074157714844,297.1499938964844,293.1499938964844,0.5136496424674988,-8844.7802734375,304.1288757324219,0.9990000128746032,0.664770245552063,0.5754920840263367,293.1493835449219,297.1499938964844,293.1499938964844,0.0591131709516048,-7706.91796875,304.15240478515625,0.5623656511306763,0.1074237897992134,0.5005013942718506,291.41748046875,291.1499938964844,265.7288818359375,264.08648681640625,280.6904602050781,293.1557922363281,291.4122314453125,1.0,0.4888671934604645,0.9033172130584716,0.9033172130584716,1.0,1.0,-2.4810492992401123,1.127635836601257,1.353413462638855,0.5609562397003174,0.0,0.0,0.7959338426589966,128.47418212890625,150.0,-93.4588623046875,-26618.49609375,1410.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8638000488281,309.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,35257.37109375,34200.0,0.0,0.0,0.6295706629753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605010151863098,1.6050348281860352,-2.474726898071821e-05,0.0,0.0006389342015609,0.0,0.0,510.2402648925781,0.0,0.0,0.0,0.9054710865020752,4.0,0.0,1.0
720840,293.1868591308594,297.1499938964844,293.1499938964844,0.2770758867263794,-5158.14892578125,304.1610107421875,0.8479839563369751,0.3690025210380554,0.3347544372081756,293.168701171875,297.1499938964844,293.1499938964844,0.2410576492547989,-4865.3818359375,304.1583557128906,0.8192595839500427,0.3300854563713074,0.3158200085163116,293.1327209472656,297.1499938964844,293.1499938964844,0.3885997235774994,-5239.681640625,304.1560363769531,0.9307663440704346,0.4843776226043701,0.340178519487381,293.0074157714844,297.1499938964844,293.1499938964844,0.5136496424674988,-8844.7802734375,304.1288757324219,0.9990000128746032,0.664770245552063,0.5754920840263367,293.1493835449219,297.1499938964844,293.1499938964844,0.0591131709516048,-7706.91796875,304.15240478515625,0.5623656511306763,0.1074237897992134,0.5005013942718506,291.41748046875,291.1499938964844,265.7288818359375,264.08648681640625,280.6904602050781,293.1557922363281,291.4122314453125,1.0,0.4888671934604645,0.9033172130584716,0.9033172130584716,1.0,1.0,-2.4810492992401123,1.127635836601257,1.353413462638855,0.5609562397003174,0.0,0.0,0.7959338426589966,128.47418212890625,150.0,-93.4588623046875,-26618.49609375,1410.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8638000488281,309.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,35257.37109375,34200.0,0.0,0.0,0.6295706629753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605010151863098,1.6050348281860352,-2.474726898071821e-05,0.0,0.0006389342015609,0.0,0.0,510.2402648925781,0.0,0.0,0.0,0.9054710865020752,4.0,0.0,1.0
