time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1907653808594,297.1499938964844,293.1499938964844,0.2772846519947052,-5162.7841796875,304.1586303710937,0.8418227434158325,0.3677691221237182,0.3337941467761993,293.1729736328125,297.1499938964844,293.1499938964844,0.2412931025028228,-4870.60302734375,304.1564025878906,0.8133555054664612,0.3290102183818817,0.3149580657482147,293.1366882324219,297.1499938964844,293.1499938964844,0.3898622691631317,-5254.68701171875,304.1526794433594,0.923231840133667,0.4838133752346039,0.3398949205875397,293.0343933105469,297.1499938964844,293.1499938964844,0.5275475978851318,-9044.7421875,304.10760498046875,0.9990000128746032,0.6612848043441772,0.5871374011039734,293.1527404785156,297.1499938964844,293.1499938964844,0.059056494385004,-7705.408203125,304.1520690917969,0.5567703247070312,0.1067755445837974,0.4984385371208191,291.3666381835937,291.1499938964844,265.76373291015625,264.11187744140625,280.7039489746094,293.1556701660156,291.3622741699219,1.0,0.4924811124801636,0.9024674296379088,0.9024674296379088,1.0,1.0,-2.4900431632995605,1.1319210529327393,1.3581221103668213,0.5633438229560852,0.0,0.0,0.7866336703300476,132.3896026611328,150.0,-112.12044525146484,-26556.212890625,1438.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530334472656,309.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,35054.58203125,33120.0,0.0,0.0,0.6271602511405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5675684213638306,1.5675923824310305,-2.398007745796349e-05,0.0,0.0006364879081957,0.0,0.0,480.6714477539063,0.0,0.0,0.0,0.8733616471290588,4.0,0.0,1.0
720960,293.1945495605469,297.1499938964844,293.1499938964844,0.2776416540145874,-5169.6611328125,304.15643310546875,0.8364620804786682,0.3665078580379486,0.3328022360801697,293.1771240234375,297.1499938964844,293.1499938964844,0.2416495680809021,-4877.84375,304.15460205078125,0.8079910278320312,0.3279043734073639,0.3140605092048645,293.1405639648437,297.1499938964844,293.1499938964844,0.3913652598857879,-5272.2353515625,304.1494445800781,0.9167510271072388,0.483224093914032,0.3395899534225464,293.0636901855469,297.1499938964844,293.1499938964844,0.540815532207489,-9232.642578125,304.0912475585937,0.9990000128746032,0.6570014953613281,0.5974039435386658,293.1561889648437,297.1499938964844,293.1499938964844,0.05897206813097,-7701.9287109375,304.15185546875,0.5516483783721924,0.1060623973608017,0.4959940016269684,291.30926513671875,291.1499938964844,265.7994079589844,264.1377868652344,280.7193603515625,293.15673828125,291.3049621582031,1.0,0.4956833720207214,0.9013165235519408,0.9013165235519408,1.0,1.0,-2.496807098388672,1.135118007659912,1.3616890907287598,0.5650466084480286,0.0,0.0,0.7817294001579285,135.86114501953125,153.0,-131.11024475097656,-26437.81640625,1462.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452575683594,309.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,33934.02734375,33120.0,0.0,0.0,0.6245391368865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230443477630615,1.5230672359466553,-2.2891048502060585e-05,0.0,0.0006338278180919,0.0,0.0,444.37017822265625,0.0,0.0,0.0,0.8660394549369812,4.0,0.0,1.0
721020,293.2019958496094,297.1499938964844,293.1499938964844,0.2768041789531708,-5158.36181640625,304.15576171875,0.8269129991531372,0.3638708293437958,0.3307057321071625,293.18524169921875,297.1499938964844,293.1499938964844,0.2409845292568206,-4868.20751953125,304.1542358398437,0.7979318499565125,0.3255726397037506,0.3121401965618133,293.1481628417969,297.1499938964844,293.1499938964844,0.3922933638095855,-5282.94970703125,304.148193359375,0.905710220336914,0.4819222688674927,0.338891863822937,293.1245422363281,297.1499938964844,293.1499938964844,0.5623428821563721,-9527.88671875,304.0755615234375,0.9990000128746032,0.6468567848205566,0.614606499671936,293.1629333496094,297.1499938964844,293.1499938964844,0.0582921132445335,-7646.98681640625,304.1523742675781,0.5421236753463745,0.1045341938734054,0.4903796911239624,291.2543029785156,291.1499938964844,265.873046875,264.1910095214844,280.75634765625,293.1646423339844,291.25244140625,1.0,0.5009617805480957,0.8990146517753601,0.8990146517753601,1.0,1.0,-2.5051872730255127,1.1389862298965454,1.3662011623382568,0.5671693086624146,0.0,0.0,0.7719576954841614,142.15264892578125,156.0,-86.21751403808594,-26372.94140625,1499.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18621826171875,309.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,33535.98828125,33120.0,0.0,0.0,0.6192450523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485032558441162,1.485054612159729,-2.210668935731519e-05,0.0,0.000628455018159,0.0,0.0,416.5526123046875,0.0,0.0,0.0,0.8482780456542969,4.0,0.0,1.0
721080,293.2019958496094,297.1499938964844,293.1499938964844,0.2768041789531708,-5158.36181640625,304.15576171875,0.8269129991531372,0.3638708293437958,0.3307057321071625,293.18524169921875,297.1499938964844,293.1499938964844,0.2409845292568206,-4868.20751953125,304.1542358398437,0.7979318499565125,0.3255726397037506,0.3121401965618133,293.1481628417969,297.1499938964844,293.1499938964844,0.3922933638095855,-5282.94970703125,304.148193359375,0.905710220336914,0.4819222688674927,0.338891863822937,293.1245422363281,297.1499938964844,293.1499938964844,0.5623428821563721,-9527.88671875,304.0755615234375,0.9990000128746032,0.6468567848205566,0.614606499671936,293.1629333496094,297.1499938964844,293.1499938964844,0.0582921132445335,-7646.98681640625,304.1523742675781,0.5421236753463745,0.1045341938734054,0.4903796911239624,291.2543029785156,291.1499938964844,265.873046875,264.1910095214844,280.75634765625,293.1646423339844,291.25244140625,1.0,0.5009617805480957,0.8990146517753601,0.8990146517753601,1.0,1.0,-2.5051872730255127,1.1389862298965454,1.3662011623382568,0.5671693086624146,0.0,0.0,0.7719576954841614,142.15264892578125,156.0,-86.21751403808594,-26372.94140625,1499.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18621826171875,309.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,33535.98828125,33120.0,0.0,0.0,0.6192450523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485032558441162,1.485054612159729,-2.210668935731519e-05,0.0,0.000628455018159,0.0,0.0,416.5526123046875,0.0,0.0,0.0,0.8482780456542969,4.0,0.0,1.0
721140,293.20904541015625,297.1499938964844,293.1499938964844,0.2747314274311065,-5127.29736328125,304.1573486328125,0.8149272799491882,0.3611246347427368,0.328608363866806,293.1929016113281,297.1499938964844,293.1499938964844,0.2392356097698211,-4839.73193359375,304.1557922363281,0.7853347659111023,0.3231301605701446,0.3102155923843384,293.1554870605469,297.1499938964844,293.1499938964844,0.3914872407913208,-5273.70703125,304.15020751953125,0.8925867676734924,0.4804868102073669,0.3381786644458771,293.1650695800781,297.1499938964844,293.1499938964844,0.5576912760734558,-9445.2705078125,304.1079406738281,0.9863775968551636,0.63921058177948,0.6076624989509583,293.16845703125,297.1499938964844,293.1499938964844,0.0574034489691257,-7571.1298828125,304.153076171875,0.531011164188385,0.103090152144432,0.4853932559490204,291.2507019042969,291.1499938964844,265.949462890625,264.2459411621094,280.8074035644531,293.1776428222656,291.2508850097656,1.0,0.5037795901298523,0.8967128396034241,0.8967128396034241,1.0,1.0,-2.485060930252075,1.12898051738739,1.3560805320739746,0.5618744492530823,0.0,0.0,0.7592766880989075,149.9960174560547,159.0,-23.642269134521484,-26113.314453125,1506.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013000488281,309.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,33547.71875,32040.0,0.0,0.0,0.6137232780456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449226140975952,1.4492475986480713,-2.147133636754006e-05,0.0,0.0006228511338122,0.0,0.0,392.6310424804688,0.0,0.0,0.0,0.8167710304260254,4.0,0.0,1.0
721200,293.20904541015625,297.1499938964844,293.1499938964844,0.2747314274311065,-5127.29736328125,304.1573486328125,0.8149272799491882,0.3611246347427368,0.328608363866806,293.1929016113281,297.1499938964844,293.1499938964844,0.2392356097698211,-4839.73193359375,304.1557922363281,0.7853347659111023,0.3231301605701446,0.3102155923843384,293.1554870605469,297.1499938964844,293.1499938964844,0.3914872407913208,-5273.70703125,304.15020751953125,0.8925867676734924,0.4804868102073669,0.3381786644458771,293.1650695800781,297.1499938964844,293.1499938964844,0.5576912760734558,-9445.2705078125,304.1079406738281,0.9863775968551636,0.63921058177948,0.6076624989509583,293.16845703125,297.1499938964844,293.1499938964844,0.0574034489691257,-7571.1298828125,304.153076171875,0.531011164188385,0.103090152144432,0.4853932559490204,291.2507019042969,291.1499938964844,265.949462890625,264.2459411621094,280.8074035644531,293.1776428222656,291.2508850097656,1.0,0.5037795901298523,0.8967128396034241,0.8967128396034241,1.0,1.0,-2.485060930252075,1.12898051738739,1.3560805320739746,0.5618744492530823,0.0,0.0,0.7592766880989075,149.9960174560547,159.0,-23.642269134521484,-26113.314453125,1506.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013000488281,309.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,33547.71875,32040.0,0.0,0.0,0.6137232780456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449226140975952,1.4492475986480713,-2.147133636754006e-05,0.0,0.0006228511338122,0.0,0.0,392.6310424804688,0.0,0.0,0.0,0.8167710304260254,4.0,0.0,1.0
721260,293.21612548828125,297.1499938964844,293.1499938964844,0.2726012766361236,-5095.623046875,304.15850830078125,0.8057296872138977,0.3581952154636383,0.3262544274330139,293.2007141113281,297.1499938964844,293.1499938964844,0.2373841553926468,-4809.82958984375,304.1570129394531,0.7761471271514893,0.3204578757286072,0.3079919219017029,293.1629638671875,297.1499938964844,293.1499938964844,0.3906528353691101,-5264.4609375,304.1516418457031,0.8834372758865356,0.4788331687450409,0.3372441232204437,293.18426513671875,297.1499938964844,293.1499938964844,0.555162250995636,-9399.8427734375,304.1260681152344,0.97647362947464,0.6349170207977295,0.6033467054367065,293.1732482910156,297.1499938964844,293.1499938964844,0.0565015263855457,-7495.08935546875,304.153564453125,0.522892415523529,0.1016489788889885,0.4800672829151153,291.2388000488281,291.1499938964844,266.0283508300781,264.3023681640625,280.85711669921875,293.18804931640625,291.2394714355469,1.0,0.5053831338882446,0.8946107029914856,0.8946107029914856,1.0,1.0,-2.4668619632720947,1.1199647188186646,1.3468973636627195,0.5569390654563904,0.0,0.0,0.7488778829574585,155.57928466796875,162.0,-9.8773775100708,-25789.392578125,1506.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4535522460937,310.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32492.9296875,32040.0,0.0,0.0,0.6072918176651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953922986984253,1.395412564277649,-2.030287396337372e-05,0.0,0.0006163240177556,0.0,0.0,355.5038452148437,0.0,0.0,0.0,0.805059552192688,4.0,0.0,1.0
721320,293.21612548828125,297.1499938964844,293.1499938964844,0.2726012766361236,-5095.623046875,304.15850830078125,0.8057296872138977,0.3581952154636383,0.3262544274330139,293.2007141113281,297.1499938964844,293.1499938964844,0.2373841553926468,-4809.82958984375,304.1570129394531,0.7761471271514893,0.3204578757286072,0.3079919219017029,293.1629638671875,297.1499938964844,293.1499938964844,0.3906528353691101,-5264.4609375,304.1516418457031,0.8834372758865356,0.4788331687450409,0.3372441232204437,293.18426513671875,297.1499938964844,293.1499938964844,0.555162250995636,-9399.8427734375,304.1260681152344,0.97647362947464,0.6349170207977295,0.6033467054367065,293.1732482910156,297.1499938964844,293.1499938964844,0.0565015263855457,-7495.08935546875,304.153564453125,0.522892415523529,0.1016489788889885,0.4800672829151153,291.2388000488281,291.1499938964844,266.0283508300781,264.3023681640625,280.85711669921875,293.18804931640625,291.2394714355469,1.0,0.5053831338882446,0.8946107029914856,0.8946107029914856,1.0,1.0,-2.4668619632720947,1.1199647188186646,1.3468973636627195,0.5569390654563904,0.0,0.0,0.7488778829574585,155.57928466796875,162.0,-9.8773775100708,-25789.392578125,1506.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4535522460937,310.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32492.9296875,32040.0,0.0,0.0,0.6072918176651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953922986984253,1.395412564277649,-2.030287396337372e-05,0.0,0.0006163240177556,0.0,0.0,355.5038452148437,0.0,0.0,0.0,0.805059552192688,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2698266506195068,-5053.8564453125,304.1602783203125,0.7978585362434387,0.3551768660545349,0.32376429438591,293.2082824707031,297.1499938964844,293.1499938964844,0.2349039763212204,-4769.25048828125,304.1587829589844,0.76861572265625,0.3176365792751312,0.3055668175220489,293.1701354980469,297.1499938964844,293.1499938964844,0.3889033794403076,-5245.03564453125,304.15399169921875,0.876203179359436,0.4770502150058746,0.3361758589744568,293.19610595703125,297.1499938964844,293.1499938964844,0.5523892045021057,-9355.00390625,304.13848876953125,0.968408465385437,0.6316366195678711,0.6003167033195496,293.1773681640625,297.1499938964844,293.1499938964844,0.0554427281022071,-7404.76708984375,304.1541442871094,0.5162875056266785,0.1002237945795059,0.474595844745636,291.2480163574219,291.1499938964844,266.1093139648437,264.3600769042969,280.9066162109375,293.1965637207031,291.2482604980469,1.0,0.5063244104385376,0.8925086259841919,0.8925086259841919,1.0,1.0,-2.4494595527648926,1.1113303899765017,1.3381292819976809,0.5522376894950867,0.0,0.0,0.7350984215736389,160.00112915039062,165.0,4.588292121887207,-25514.8671875,1502.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5980834960937,310.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32507.453125,32040.0,0.0,0.0,0.6003403067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524420261383057,1.352461576461792,-1.9589480871218257e-05,0.0,0.0006092690746299,0.0,0.0,330.0171203613281,0.0,0.0,0.0,0.7857368588447571,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2698266506195068,-5053.8564453125,304.1602783203125,0.7978585362434387,0.3551768660545349,0.32376429438591,293.2082824707031,297.1499938964844,293.1499938964844,0.2349039763212204,-4769.25048828125,304.1587829589844,0.76861572265625,0.3176365792751312,0.3055668175220489,293.1701354980469,297.1499938964844,293.1499938964844,0.3889033794403076,-5245.03564453125,304.15399169921875,0.876203179359436,0.4770502150058746,0.3361758589744568,293.19610595703125,297.1499938964844,293.1499938964844,0.5523892045021057,-9355.00390625,304.13848876953125,0.968408465385437,0.6316366195678711,0.6003167033195496,293.1773681640625,297.1499938964844,293.1499938964844,0.0554427281022071,-7404.76708984375,304.1541442871094,0.5162875056266785,0.1002237945795059,0.474595844745636,291.2480163574219,291.1499938964844,266.1093139648437,264.3600769042969,280.9066162109375,293.1965637207031,291.2482604980469,1.0,0.5063244104385376,0.8925086259841919,0.8925086259841919,1.0,1.0,-2.4494595527648926,1.1113303899765017,1.3381292819976809,0.5522376894950867,0.0,0.0,0.7350984215736389,160.00112915039062,165.0,4.588292121887207,-25514.8671875,1502.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5980834960937,310.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32507.453125,32040.0,0.0,0.0,0.6003403067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524420261383057,1.352461576461792,-1.9589480871218257e-05,0.0,0.0006092690746299,0.0,0.0,330.0171203613281,0.0,0.0,0.0,0.7857368588447571,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2684449553489685,-5033.13134765625,304.1609191894531,0.7942725419998169,0.3536432087421417,0.3224862217903137,293.2119445800781,297.1499938964844,293.1499938964844,0.2336470782756805,-4748.751953125,304.15948486328125,0.7652015089988708,0.316180557012558,0.3042992651462555,293.1735534667969,297.1499938964844,293.1499938964844,0.388029396533966,-5235.45068359375,304.15484619140625,0.8729921579360962,0.4761231541633606,0.3356074392795563,293.2008056640625,297.1499938964844,293.1499938964844,0.551109254360199,-9335.2001953125,304.14288330078125,0.9647222757339478,0.6301276087760925,0.5989646315574646,293.1792297363281,297.1499938964844,293.1499938964844,0.0549162589013576,-7360.14892578125,304.1543273925781,0.5133189558982849,0.099512293934822,0.4718247056007385,291.2506408691406,291.1499938964844,266.1504821777344,264.3893127441406,280.9314880371094,293.20037841796875,291.25079345703125,1.0,0.5066378712654114,0.8914575576782227,0.8914575576782227,1.0,1.0,-2.440764904022217,1.1070150136947632,1.3337500095367432,0.5498939156532288,0.0,0.0,0.7281172871589661,161.9651336669922,165.0,5.591692924499512,-25368.509765625,1499.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,310.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32514.041015625,30960.0,0.0,0.0,0.5966649055480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3302112817764282,1.330230474472046,-1.922882438520901e-05,0.0,0.0006055390113033,0.0,0.0,317.36181640625,0.0,0.0,0.0,0.7608338594436646,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2675154209136963,-5019.72216796875,304.1606140136719,0.7908434867858887,0.3520984351634979,0.321191668510437,293.2154846191406,297.1499938964844,293.1499938964844,0.2327712029218673,-4734.97705078125,304.1593322753906,0.7619454264640808,0.3146993517875671,0.3030018806457519,293.17681884765625,297.1499938964844,293.1499938964844,0.3877995908260345,-5233.34375,304.15435791015625,0.8699638247489929,0.4751811921596527,0.3350224196910858,293.2050170898437,297.1499938964844,293.1499938964844,0.5507392883300781,-9329.0859375,304.14483642578125,0.9611715078353882,0.6286607980728149,0.5976575016975403,293.18096923828125,297.1499938964844,293.1499938964844,0.0545045472681522,-7326.64794921875,304.154296875,0.5105041861534119,0.0987996608018875,0.4690316021442413,291.2332458496094,291.1499938964844,266.19207763671875,264.4188232421875,280.95635986328125,293.2040405273437,291.2325134277344,1.0,0.5068793892860413,0.8905395865440369,0.8905395865440369,1.0,1.0,-2.4320223331451416,1.1026859283447266,1.329336404800415,0.5475506782531738,0.0,0.0,0.7242173552513123,163.822998046875,168.0,-18.14509010314941,-25148.888671875,1495.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7514343261719,310.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,31540.318359375,30960.0,0.0,0.0,0.592718243598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948936223983765,1.2949120998382568,-1.844562211772427e-05,0.0,0.0006015336839482,0.0,0.0,295.3815002441406,0.0,0.0,0.0,0.7579535245895386,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2646054923534393,-4975.93408203125,304.16192626953125,0.7843270301818848,0.3489581346511841,0.3185564577579498,293.2223205566406,297.1499938964844,293.1499938964844,0.2300646603107452,-4690.69970703125,304.1607360839844,0.75577712059021,0.3116539120674133,0.3003235161304474,293.18310546875,297.1499938964844,293.1499938964844,0.3858388662338257,-5211.841796875,304.1561889648437,0.8643049597740173,0.4732302725315094,0.3338076472282409,293.2124938964844,297.1499938964844,293.1499938964844,0.5479371547698975,-9287.865234375,304.15118408203125,0.9543278217315674,0.6257505416870117,0.595097005367279,293.1841735839844,297.1499938964844,293.1499938964844,0.0534076876938343,-7233.97216796875,304.1546936035156,0.5052148699760437,0.0973654836416244,0.4633738994598388,291.2408142089844,291.1499938964844,266.2762756347656,264.4784240722656,281.00653076171875,293.2109375,291.2409362792969,1.0,0.5072019696235657,0.8887037634849548,0.8887037634849548,1.0,1.0,-2.414306879043579,1.0939152240753174,1.3203916549682615,0.5428158044815063,0.0,0.0,0.7116793394088745,167.31968688964844,171.0,2.092425584793091,-24883.1875,1487.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8975830078125,310.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,31396.794921875,30960.0,0.0,0.0,0.58454829454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2569139003753662,1.2569317817687988,-1.7824635506258346e-05,0.0,0.0005932422354817,0.0,0.0,275.21734619140625,0.0,0.0,0.0,0.7407283782958984,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2646054923534393,-4975.93408203125,304.16192626953125,0.7843270301818848,0.3489581346511841,0.3185564577579498,293.2223205566406,297.1499938964844,293.1499938964844,0.2300646603107452,-4690.69970703125,304.1607360839844,0.75577712059021,0.3116539120674133,0.3003235161304474,293.18310546875,297.1499938964844,293.1499938964844,0.3858388662338257,-5211.841796875,304.1561889648437,0.8643049597740173,0.4732302725315094,0.3338076472282409,293.2124938964844,297.1499938964844,293.1499938964844,0.5479371547698975,-9287.865234375,304.15118408203125,0.9543278217315674,0.6257505416870117,0.595097005367279,293.1841735839844,297.1499938964844,293.1499938964844,0.0534076876938343,-7233.97216796875,304.1546936035156,0.5052148699760437,0.0973654836416244,0.4633738994598388,291.2408142089844,291.1499938964844,266.2762756347656,264.4784240722656,281.00653076171875,293.2109375,291.2409362792969,1.0,0.5072019696235657,0.8887037634849548,0.8887037634849548,1.0,1.0,-2.414306879043579,1.0939152240753174,1.3203916549682615,0.5428158044815063,0.0,0.0,0.7116793394088745,167.31968688964844,171.0,2.092425584793091,-24883.1875,1487.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8975830078125,310.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,31396.794921875,30960.0,0.0,0.0,0.58454829454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2569139003753662,1.2569317817687988,-1.7824635506258346e-05,0.0,0.0005932422354817,0.0,0.0,275.21734619140625,0.0,0.0,0.0,0.7407283782958984,4.0,0.0,1.0
721740,293.23974609375,297.1499938964844,293.1499938964844,0.2617602348327636,-4933.28759765625,304.1626892089844,0.7781113386154175,0.3457502424716949,0.3158519268035888,293.2288513183594,297.1499938964844,293.1499938964844,0.2273716032505035,-4646.79052734375,304.16162109375,0.7499133348464966,0.3084982931613922,0.2975330650806427,293.18902587890625,297.1499938964844,293.1499938964844,0.3839549124240875,-5191.4560546875,304.1572570800781,0.8589916229248047,0.4711859226226806,0.332520991563797,293.2191772460937,297.1499938964844,293.1499938964844,0.5452089905738831,-9249.099609375,304.1552734375,0.9476475715637208,0.6228070855140686,0.5925081372261047,293.1870422363281,297.1499938964844,293.1499938964844,0.0523236244916915,-7143.20166015625,304.1549377441406,0.5002344846725464,0.0959144383668899,0.4576151072978973,291.2426452636719,291.1499938964844,266.3616027832031,264.5386962890625,281.05731201171875,293.217529296875,291.2425842285156,1.0,0.507371187210083,0.886867880821228,0.886867880821228,1.0,1.0,-2.396131753921509,1.0849188566207886,1.3112128973007202,0.5379734635353088,0.0,0.0,0.6991748213768005,170.6414031982422,174.0,1.8730134963989256,-24574.736328125,1477.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0230712890625,310.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31382.5078125,29880.0,0.0,0.0,0.5760445594787598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21632981300354,1.216347098350525,-1.7211883459822275e-05,0.0,0.000584611960221,0.0,0.0,255.13980102539065,0.0,0.0,0.0,0.7080191969871521,4.0,0.0,1.0
721800,293.23974609375,297.1499938964844,293.1499938964844,0.2617602348327636,-4933.28759765625,304.1626892089844,0.7781113386154175,0.3457502424716949,0.3158519268035888,293.2288513183594,297.1499938964844,293.1499938964844,0.2273716032505035,-4646.79052734375,304.16162109375,0.7499133348464966,0.3084982931613922,0.2975330650806427,293.18902587890625,297.1499938964844,293.1499938964844,0.3839549124240875,-5191.4560546875,304.1572570800781,0.8589916229248047,0.4711859226226806,0.332520991563797,293.2191772460937,297.1499938964844,293.1499938964844,0.5452089905738831,-9249.099609375,304.1552734375,0.9476475715637208,0.6228070855140686,0.5925081372261047,293.1870422363281,297.1499938964844,293.1499938964844,0.0523236244916915,-7143.20166015625,304.1549377441406,0.5002344846725464,0.0959144383668899,0.4576151072978973,291.2426452636719,291.1499938964844,266.3616027832031,264.5386962890625,281.05731201171875,293.217529296875,291.2425842285156,1.0,0.507371187210083,0.886867880821228,0.886867880821228,1.0,1.0,-2.396131753921509,1.0849188566207886,1.3112128973007202,0.5379734635353088,0.0,0.0,0.6991748213768005,170.6414031982422,174.0,1.8730134963989256,-24574.736328125,1477.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0230712890625,310.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31382.5078125,29880.0,0.0,0.0,0.5760445594787598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21632981300354,1.216347098350525,-1.7211883459822275e-05,0.0,0.000584611960221,0.0,0.0,255.13980102539065,0.0,0.0,0.0,0.7080191969871521,4.0,0.0,1.0
721860,293.2445983886719,297.1499938964844,293.1499938964844,0.2592895627021789,-4896.6708984375,304.16265869140625,0.7721343040466309,0.3424921631813049,0.3130960762500763,293.23504638671875,297.1499938964844,293.1499938964844,0.2249565422534942,-4607.80224609375,304.161865234375,0.7442744374275208,0.3052444159984588,0.2946438193321228,293.194580078125,297.1499938964844,293.1499938964844,0.3826102912425995,-5177.328125,304.1572265625,0.8539416193962097,0.4690734446048736,0.3311811685562134,293.2251892089844,297.1499938964844,293.1499938964844,0.543213963508606,-9221.6005859375,304.1570129394531,0.9410861134529114,0.6198389530181885,0.5898911952972412,293.1896667480469,297.1499938964844,293.1499938964844,0.0513238050043582,-7061.00830078125,304.15496826171875,0.4954569935798645,0.0944442898035049,0.4517534971237182,291.2253112792969,291.1499938964844,266.4477233886719,264.5994567871094,281.1084899902344,293.22381591796875,291.2259216308594,1.0,0.5074385404586792,0.8850892186164856,0.8850892186164856,1.0,1.0,-2.3775556087493896,1.0757302045822144,1.3018255233764648,0.5330442190170288,0.0,0.0,0.6910644173622131,173.85470581054688,177.0,-5.882760524749756,-24222.267578125,1467.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1540222167969,310.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,30246.369140625,29880.0,0.0,0.0,0.5669695138931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703935861587524,1.1704097986221311,-1.628917561902199e-05,0.0,0.0005754019366577,0.0,0.0,231.05343627929688,0.0,0.0,0.0,0.7002211213111877,4.0,0.0,1.0
721920,293.2445983886719,297.1499938964844,293.1499938964844,0.2592895627021789,-4896.6708984375,304.16265869140625,0.7721343040466309,0.3424921631813049,0.3130960762500763,293.23504638671875,297.1499938964844,293.1499938964844,0.2249565422534942,-4607.80224609375,304.161865234375,0.7442744374275208,0.3052444159984588,0.2946438193321228,293.194580078125,297.1499938964844,293.1499938964844,0.3826102912425995,-5177.328125,304.1572265625,0.8539416193962097,0.4690734446048736,0.3311811685562134,293.2251892089844,297.1499938964844,293.1499938964844,0.543213963508606,-9221.6005859375,304.1570129394531,0.9410861134529114,0.6198389530181885,0.5898911952972412,293.1896667480469,297.1499938964844,293.1499938964844,0.0513238050043582,-7061.00830078125,304.15496826171875,0.4954569935798645,0.0944442898035049,0.4517534971237182,291.2253112792969,291.1499938964844,266.4477233886719,264.5994567871094,281.1084899902344,293.22381591796875,291.2259216308594,1.0,0.5074385404586792,0.8850892186164856,0.8850892186164856,1.0,1.0,-2.3775556087493896,1.0757302045822144,1.3018255233764648,0.5330442190170288,0.0,0.0,0.6910644173622131,173.85470581054688,177.0,-5.882760524749756,-24222.267578125,1467.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1540222167969,310.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,30246.369140625,29880.0,0.0,0.0,0.5669695138931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703935861587524,1.1704097986221311,-1.628917561902199e-05,0.0,0.0005754019366577,0.0,0.0,231.05343627929688,0.0,0.0,0.0,0.7002211213111877,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.2563090920448303,-4851.80322265625,304.16339111328125,0.7663341760635376,0.3391693234443664,0.310282826423645,293.240966796875,297.1499938964844,293.1499938964844,0.2220562547445297,-4560.2958984375,304.1627197265625,0.7387852072715759,0.3018860518932342,0.2916552424430847,293.19989013671875,297.1499938964844,293.1499938964844,0.3805118799209595,-5154.62109375,304.15826416015625,0.8490732312202454,0.4668674767017364,0.3297790884971618,293.2308044433594,297.1499938964844,293.1499938964844,0.5401635766029358,-9179.4501953125,304.15972900390625,0.9345946311950684,0.616793692111969,0.5872111916542053,293.19207763671875,297.1499938964844,293.1499938964844,0.0501850470900535,-6966.294921875,304.1552124023437,0.4907769560813904,0.0929534509778022,0.4457906782627105,291.22857666015625,291.1499938964844,266.5342712402344,264.6604309082031,281.1600646972656,293.2299194335937,291.228515625,1.0,0.5074314475059509,0.8833106160163879,0.8833106160163879,1.0,1.0,-2.358519554138184,1.066315531730652,1.2922039031982422,0.52801114320755,0.0,0.0,0.6802188158035278,177.01095581054688,165.0,-0.7187426686286926,-23909.25,1456.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2485656738281,310.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,30231.6953125,29880.0,0.0,0.0,0.5578099489212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135765790939331,1.1357815265655518,-1.5800924302311614e-05,0.0,0.0005661061732098,0.0,0.0,215.8958282470703,0.0,0.0,0.0,0.6853469610214233,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.2563090920448303,-4851.80322265625,304.16339111328125,0.7663341760635376,0.3391693234443664,0.310282826423645,293.240966796875,297.1499938964844,293.1499938964844,0.2220562547445297,-4560.2958984375,304.1627197265625,0.7387852072715759,0.3018860518932342,0.2916552424430847,293.19989013671875,297.1499938964844,293.1499938964844,0.3805118799209595,-5154.62109375,304.15826416015625,0.8490732312202454,0.4668674767017364,0.3297790884971618,293.2308044433594,297.1499938964844,293.1499938964844,0.5401635766029358,-9179.4501953125,304.15972900390625,0.9345946311950684,0.616793692111969,0.5872111916542053,293.19207763671875,297.1499938964844,293.1499938964844,0.0501850470900535,-6966.294921875,304.1552124023437,0.4907769560813904,0.0929534509778022,0.4457906782627105,291.22857666015625,291.1499938964844,266.5342712402344,264.6604309082031,281.1600646972656,293.2299194335937,291.228515625,1.0,0.5074314475059509,0.8833106160163879,0.8833106160163879,1.0,1.0,-2.358519554138184,1.066315531730652,1.2922039031982422,0.52801114320755,0.0,0.0,0.6802188158035278,177.01095581054688,165.0,-0.7187426686286926,-23909.25,1456.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2485656738281,310.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,30231.6953125,29880.0,0.0,0.0,0.5578099489212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135765790939331,1.1357815265655518,-1.5800924302311614e-05,0.0,0.0005661061732098,0.0,0.0,215.8958282470703,0.0,0.0,0.0,0.6853469610214233,4.0,0.0,1.0
722100,293.2512512207031,297.1499938964844,293.1499938964844,0.2547458410263061,-4828.2275390625,304.163818359375,0.7654668688774109,0.3375021517276764,0.3087761998176574,293.2438049316406,297.1499938964844,293.1499938964844,0.2205172628164291,-4535.0390625,304.1632080078125,0.7378475666046143,0.3001810610294342,0.2900391817092895,293.2023620605469,297.1499938964844,293.1499938964844,0.3793793618679046,-5142.3662109375,304.1588439941406,0.8488231301307678,0.4657463729381561,0.328992486000061,293.2333984375,297.1499938964844,293.1499938964844,0.5385486483573914,-9157.27734375,304.160888671875,0.9342317581176758,0.615257740020752,0.5857605934143066,293.193115234375,297.1499938964844,293.1499938964844,0.0495381131768226,-6912.669921875,304.15545654296875,0.4896858632564544,0.0922119319438934,0.4423660337924957,291.2289733886719,291.1499938964844,266.57763671875,264.69097900390625,281.186279296875,293.2328491210937,291.2289733886719,1.0,0.5054488182067871,0.8824213147163391,0.8824213147163391,1.0,1.0,-2.347968816757202,1.061101317405701,1.2868674993515017,0.5252512097358704,0.0,0.0,0.6749204397201538,176.27801513671875,165.0,0.3769356310367584,-23743.3828125,1440.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2867126464844,310.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,30222.115234375,28800.0,0.0,0.0,0.5531920194625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191740036010742,1.1191895008087158,-1.5571566109429114e-05,0.0,0.0005614195833913,0.0,0.0,208.8939819335937,0.0,0.0,0.0,0.6632722020149231,4.0,0.0,1.0
722160,293.25311279296875,297.1499938964844,293.1499938964844,0.2536082863807678,-4811.62451171875,304.1633605957031,0.76576828956604,0.3358531296253204,0.3072297871112823,293.2464294433594,297.1499938964844,293.1499938964844,0.2193280905485153,-4516.0458984375,304.1629638671875,0.7379423975944519,0.2984747290611267,0.2883650958538055,293.20465087890625,297.1499938964844,293.1499938964844,0.3788786232471466,-5137.47119140625,304.1581420898437,0.8498319387435913,0.4646338224411011,0.3281680345535278,293.2357788085937,297.1499938964844,293.1499938964844,0.537817656993866,-9148.0859375,304.16021728515625,0.9355484843254088,0.6137336492538452,0.5842607021331787,293.19403076171875,297.1499938964844,293.1499938964844,0.0489731542766094,-6867.30908203125,304.1554870605469,0.4893365502357483,0.0914879068732261,0.4387542605400085,291.2085876464844,291.1499938964844,266.6209716796875,264.72149658203125,281.2125549316406,293.2356262207031,291.2076110839844,1.0,0.5027005672454834,0.8815746903419495,0.8815746903419495,1.0,1.0,-2.3369698524475098,1.055675745010376,1.2812939882278442,0.5223689675331116,0.0,0.0,0.6729496121406555,174.21487426757812,153.0,-24.536361694335938,-23499.076171875,1418.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3348999023437,310.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29228.279296875,28800.0,0.0,0.0,0.5483892560005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0913692712783811,1.0913842916488647,-1.4973573343013412e-05,0.0,0.0005565453902818,0.0,0.0,195.35157775878903,0.0,0.0,0.0,0.6638485193252563,4.0,0.0,1.0
722220,293.25634765625,297.1499938964844,293.1499938964844,0.2501517832279205,-4759.068359375,304.1646423339844,0.7687141299247742,0.3325858414173126,0.304082304239273,293.2512512207031,297.1499938964844,293.1499938964844,0.2158777415752411,-4458.9677734375,304.1643981933594,0.7401835322380066,0.2950508296489715,0.2849130034446716,293.20880126953125,297.1499938964844,293.1499938964844,0.3761289119720459,-5107.42138671875,304.1600036621094,0.8543991446495056,0.4624116718769073,0.3264580368995666,293.2401123046875,297.1499938964844,293.1499938964844,0.5339548587799072,-9094.826171875,304.1632385253906,0.9414930939674376,0.6106832027435303,0.5811806917190552,293.1954040527344,297.1499938964844,293.1499938964844,0.0475071854889392,-6745.826171875,304.1560974121094,0.4901541769504547,0.0900933369994163,0.4313113689422607,291.2181701660156,291.1499938964844,266.7074584960937,264.782470703125,281.26519775390625,293.24078369140625,291.2182312011719,1.0,0.4954508543014526,0.8798815011978149,0.8798815011978149,1.0,1.0,-2.314347743988037,1.0445209741592407,1.269826889038086,0.5164569020271301,0.0,0.0,0.6632781624794006,167.62506103515625,141.0,1.4427841901779177,-23195.509765625,1364.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40203857421875,310.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29106.2265625,28800.0,0.0,0.0,0.5388311147689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650646686553955,1.0650792121887207,-1.4601514521928038e-05,0.0,0.0005468450835905,0.0,0.0,184.8563995361328,0.0,0.0,0.0,0.652234673500061,4.0,0.0,1.0
722280,293.25634765625,297.1499938964844,293.1499938964844,0.2501517832279205,-4759.068359375,304.1646423339844,0.7687141299247742,0.3325858414173126,0.304082304239273,293.2512512207031,297.1499938964844,293.1499938964844,0.2158777415752411,-4458.9677734375,304.1643981933594,0.7401835322380066,0.2950508296489715,0.2849130034446716,293.20880126953125,297.1499938964844,293.1499938964844,0.3761289119720459,-5107.42138671875,304.1600036621094,0.8543991446495056,0.4624116718769073,0.3264580368995666,293.2401123046875,297.1499938964844,293.1499938964844,0.5339548587799072,-9094.826171875,304.1632385253906,0.9414930939674376,0.6106832027435303,0.5811806917190552,293.1954040527344,297.1499938964844,293.1499938964844,0.0475071854889392,-6745.826171875,304.1560974121094,0.4901541769504547,0.0900933369994163,0.4313113689422607,291.2181701660156,291.1499938964844,266.7074584960937,264.782470703125,281.26519775390625,293.24078369140625,291.2182312011719,1.0,0.4954508543014526,0.8798815011978149,0.8798815011978149,1.0,1.0,-2.314347743988037,1.0445209741592407,1.269826889038086,0.5164569020271301,0.0,0.0,0.6632781624794006,167.62506103515625,141.0,1.4427841901779177,-23195.509765625,1364.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40203857421875,310.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29106.2265625,28800.0,0.0,0.0,0.5388311147689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650646686553955,1.0650792121887207,-1.4601514521928038e-05,0.0,0.0005468450835905,0.0,0.0,184.8563995361328,0.0,0.0,0.0,0.652234673500061,4.0,0.0,1.0
722340,293.259033203125,297.1499938964844,293.1499938964844,0.2468180805444717,-4708.54052734375,304.1653137207031,0.7740312218666077,0.3293455839157104,0.3008821606636047,293.255615234375,297.1499938964844,293.1499938964844,0.2124875485897064,-4402.99267578125,304.16522216796875,0.7444902658462524,0.291605144739151,0.281358927488327,293.21240234375,297.1499938964844,293.1499938964844,0.3735291361808777,-5079.30810546875,304.1609802246094,0.8616018891334534,0.4601852595806122,0.3246833980083465,293.24395751953125,297.1499938964844,293.1499938964844,0.5302857756614685,-9044.953125,304.1649169921875,0.950552225112915,0.6076196432113647,0.578002393245697,293.1963195800781,297.1499938964844,293.1499938964844,0.0460582785308361,-6626.82861328125,304.1564636230469,0.4924893975257873,0.0887540653347969,0.4237523376941681,291.22003173828125,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.2444152832031,291.22003173828125,1.0,0.4866304099559784,0.8781882524490356,0.8781882524490356,1.0,1.0,-2.2912051677703857,1.033111333847046,1.2580938339233398,0.5104321241378784,0.0,0.0,0.6538156867027283,158.94683837890625,129.0,2.169498443603516,-22848.076171875,1303.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4452819824219,310.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,29090.5625,27720.0,0.0,0.0,0.5292971134185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035786509513855,1.0358006954193115,-1.4224458936951123e-05,0.0,0.0005371692823246,0.0,0.0,173.92015075683594,0.0,0.0,0.0,0.6250399351119995,4.0,0.0,1.0
722400,293.259033203125,297.1499938964844,293.1499938964844,0.2468180805444717,-4708.54052734375,304.1653137207031,0.7740312218666077,0.3293455839157104,0.3008821606636047,293.255615234375,297.1499938964844,293.1499938964844,0.2124875485897064,-4402.99267578125,304.16522216796875,0.7444902658462524,0.291605144739151,0.281358927488327,293.21240234375,297.1499938964844,293.1499938964844,0.3735291361808777,-5079.30810546875,304.1609802246094,0.8616018891334534,0.4601852595806122,0.3246833980083465,293.24395751953125,297.1499938964844,293.1499938964844,0.5302857756614685,-9044.953125,304.1649169921875,0.950552225112915,0.6076196432113647,0.578002393245697,293.1963195800781,297.1499938964844,293.1499938964844,0.0460582785308361,-6626.82861328125,304.1564636230469,0.4924893975257873,0.0887540653347969,0.4237523376941681,291.22003173828125,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.2444152832031,291.22003173828125,1.0,0.4866304099559784,0.8781882524490356,0.8781882524490356,1.0,1.0,-2.2912051677703857,1.033111333847046,1.2580938339233398,0.5104321241378784,0.0,0.0,0.6538156867027283,158.94683837890625,129.0,2.169498443603516,-22848.076171875,1303.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4452819824219,310.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,29090.5625,27720.0,0.0,0.0,0.5292971134185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035786509513855,1.0358006954193115,-1.4224458936951123e-05,0.0,0.0005371692823246,0.0,0.0,173.92015075683594,0.0,0.0,0.0,0.6250399351119995,4.0,0.0,1.0
722460,293.2612609863281,297.1499938964844,293.1499938964844,0.2438472509384155,-4663.85400390625,304.165283203125,0.7813043594360352,0.3261298239231109,0.2976603806018829,293.259521484375,297.1499938964844,293.1499938964844,0.2093649208545684,-4351.7197265625,304.1654357910156,0.7505100965499878,0.2881345450878143,0.2777350544929504,293.215576171875,297.1499938964844,293.1499938964844,0.3714538216590881,-5057.2763671875,304.16094970703125,0.8710512518882751,0.4579648673534393,0.3228774964809418,293.24725341796875,297.1499938964844,293.1499938964844,0.5273491144180298,-9005.8115234375,304.1650695800781,0.9617109298706056,0.6045687198638916,0.574785590171814,293.19696044921875,297.1499938964844,293.1499938964844,0.0446915887296199,-6516.115234375,304.1566162109375,0.49603071808815,0.0874533131718635,0.4161542356014251,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.2475280761719,291.2045288085937,1.0,0.476805567741394,0.8766108751296997,0.8766108751296997,1.0,1.0,-2.267822265625,1.021592617034912,1.246229648590088,0.5043805837631226,0.0,0.0,0.6486592292785645,149.0660400390625,117.0,-2.9863734245300293,-22467.697265625,1238.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49420166015625,310.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,27961.7578125,27720.0,0.0,0.0,0.5195165872573853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024341344833374,1.0024477243423462,-1.3556375961343292e-05,0.0,0.000527243304532,0.0,0.0,159.7737579345703,0.0,0.0,0.0,0.6228560209274292,4.0,0.0,1.0
722520,293.2612609863281,297.1499938964844,293.1499938964844,0.2438472509384155,-4663.85400390625,304.165283203125,0.7813043594360352,0.3261298239231109,0.2976603806018829,293.259521484375,297.1499938964844,293.1499938964844,0.2093649208545684,-4351.7197265625,304.1654357910156,0.7505100965499878,0.2881345450878143,0.2777350544929504,293.215576171875,297.1499938964844,293.1499938964844,0.3714538216590881,-5057.2763671875,304.16094970703125,0.8710512518882751,0.4579648673534393,0.3228774964809418,293.24725341796875,297.1499938964844,293.1499938964844,0.5273491144180298,-9005.8115234375,304.1650695800781,0.9617109298706056,0.6045687198638916,0.574785590171814,293.19696044921875,297.1499938964844,293.1499938964844,0.0446915887296199,-6516.115234375,304.1566162109375,0.49603071808815,0.0874533131718635,0.4161542356014251,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.2475280761719,291.2045288085937,1.0,0.476805567741394,0.8766108751296997,0.8766108751296997,1.0,1.0,-2.267822265625,1.021592617034912,1.246229648590088,0.5043805837631226,0.0,0.0,0.6486592292785645,149.0660400390625,117.0,-2.9863734245300293,-22467.697265625,1238.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49420166015625,310.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,27961.7578125,27720.0,0.0,0.0,0.5195165872573853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024341344833374,1.0024477243423462,-1.3556375961343292e-05,0.0,0.000527243304532,0.0,0.0,159.7737579345703,0.0,0.0,0.0,0.6228560209274292,4.0,0.0,1.0
722580,293.26324462890625,297.1499938964844,293.1499938964844,0.2404115200042724,-4611.4599609375,304.1658935546875,0.7903766632080078,0.3229115307331085,0.2944152653217315,293.2631530761719,297.1499938964844,293.1499938964844,0.2058061361312866,-4292.548828125,304.16619873046875,0.7581668496131897,0.2846215665340423,0.2740475237369537,293.2184753417969,297.1499938964844,293.1499938964844,0.3686504065990448,-5026.88525390625,304.16192626953125,0.8826294541358948,0.4557134509086609,0.321035623550415,293.2503356933594,297.1499938964844,293.1499938964844,0.5234009027481079,-8952.2021484375,304.16656494140625,0.9741616249084472,0.6014795303344727,0.5715163350105286,293.1973571777344,297.1499938964844,293.1499938964844,0.0432090908288955,-6394.95361328125,304.1568603515625,0.5007105469703674,0.0861802473664283,0.4085646867752075,291.2088928222656,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.2503967285156,291.2088928222656,1.0,0.4662925899028778,0.875033438205719,0.875033438205719,1.0,1.0,-2.244239568710327,1.0099743604660034,1.2342653274536133,0.4983080327510834,0.0,0.0,0.6402496695518494,138.50491333007812,105.0,1.5757148265838623,-22123.681640625,1171.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.507568359375,310.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,27961.525390625,27720.0,0.0,0.0,0.5099726319313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772487878799438,0.977262020111084,-1.3253554243419783e-05,0.0,0.0005175574333406,0.0,0.0,151.3070068359375,0.0,0.0,0.0,0.6125378608703613,4.0,0.0,1.0
