time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.26324462890625,297.1499938964844,293.1499938964844,0.2404115200042724,-4611.4599609375,304.1658935546875,0.7903766632080078,0.3229115307331085,0.2944152653217315,293.2631530761719,297.1499938964844,293.1499938964844,0.2058061361312866,-4292.548828125,304.16619873046875,0.7581668496131897,0.2846215665340423,0.2740475237369537,293.2184753417969,297.1499938964844,293.1499938964844,0.3686504065990448,-5026.88525390625,304.16192626953125,0.8826294541358948,0.4557134509086609,0.321035623550415,293.2503356933594,297.1499938964844,293.1499938964844,0.5234009027481079,-8952.2021484375,304.16656494140625,0.9741616249084472,0.6014795303344727,0.5715163350105286,293.1973571777344,297.1499938964844,293.1499938964844,0.0432090908288955,-6394.95361328125,304.1568603515625,0.5007105469703674,0.0861802473664283,0.4085646867752075,291.2088928222656,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.2503967285156,291.2088928222656,1.0,0.4662925899028778,0.875033438205719,0.875033438205719,1.0,1.0,-2.244239568710327,1.0099743604660034,1.2342653274536133,0.4983080327510834,0.0,0.0,0.6402496695518494,138.50491333007812,105.0,1.5757148265838623,-22123.681640625,1171.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.507568359375,310.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,27961.525390625,27720.0,0.0,0.0,0.5099726319313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772487878799438,0.977262020111084,-1.3253554243419783e-05,0.0,0.0005175574333406,0.0,0.0,151.3070068359375,0.0,0.0,0.0,0.6125378608703613,4.0,0.0,1.0
722700,293.2641296386719,297.1499938964844,293.1499938964844,0.2387210577726364,-4585.67529296875,304.16607666015625,0.7955943942070007,0.3213033676147461,0.292787104845047,293.264892578125,297.1499938964844,293.1499938964844,0.204036682844162,-4263.09814453125,304.1664733886719,0.7626450061798096,0.2828491330146789,0.2721823751926422,293.2198181152344,297.1499938964844,293.1499938964844,0.3672767579555511,-5012.0390625,304.1622619628906,0.8892379403114319,0.4545799791812897,0.3201037645339966,293.25177001953125,297.1499938964844,293.1499938964844,0.5214643478393555,-8926.0224609375,304.1670837402344,0.9806650280952454,0.5999271869659424,0.5698660612106323,293.197509765625,297.1499938964844,293.1499938964844,0.0424760468304157,-6335.234375,304.1569519042969,0.5035097599029541,0.0855512246489524,0.4047775864601135,291.2098693847656,291.1499938964844,267.0036926269531,264.9923095703125,281.44488525390625,293.2517395019531,291.2098693847656,1.0,0.4608388543128967,0.874244749546051,0.874244749546051,1.0,1.0,-2.232393264770508,1.004137396812439,1.2282558679580688,0.4952690899372101,0.0,0.0,0.6361622214317322,133.06903076171875,105.0,2.0008695125579834,-21951.533203125,1137.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5067138671875,310.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,27954.765625,26640.0,0.0,0.0,0.5052663087844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653527140617372,0.9653658270835876,-1.311169489781605e-05,0.0,0.0005127810873091,0.0,0.0,147.41339111328125,0.0,0.0,0.0,0.5926849842071533,4.0,0.0,1.0
722760,293.2649230957031,297.1499938964844,293.1499938964844,0.2375178784132003,-4567.93603515625,304.1653137207031,0.8012905120849609,0.3196991086006164,0.2911575138568878,293.2665405273437,297.1499938964844,293.1499938964844,0.2026738375425338,-4240.9853515625,304.1659545898437,0.7675995826721191,0.2810676097869873,0.2703046202659607,293.2210998535156,297.1499938964844,293.1499938964844,0.3666388392448425,-5005.7802734375,304.1611633300781,0.896425187587738,0.4534473717212677,0.3191674947738647,293.2530822753906,297.1499938964844,293.1499938964844,0.5205476880073547,-8914.794921875,304.1656188964844,0.98725825548172,0.5983790755271912,0.568210780620575,293.1976318359375,297.1499938964844,293.1499938964844,0.0418653562664985,-6287.0615234375,304.15679931640625,0.50665682554245,0.0849263072013855,0.4009965658187866,291.1875915527344,291.1499938964844,267.04461669921875,265.02154541015625,281.469970703125,293.25299072265625,291.1864013671875,1.0,0.4552742540836334,0.8734982013702393,0.8734982013702393,1.0,1.0,-2.2205259799957275,0.9982931017875672,1.2222330570220947,0.492236465215683,0.0,0.0,0.6357507109642029,127.56275177001952,93.0,-26.294641494750977,-21703.01953125,1104.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.516845703125,310.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,26956.93359375,26640.0,0.0,0.0,0.5004422664642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433379769325256,0.943350613117218,-1.263087324332446e-05,0.0,0.0005078852991573,0.0,0.0,138.5001983642578,0.0,0.0,0.0,0.5957297682762146,4.0,0.0,1.0
722820,293.2663879394531,297.1499938964844,293.1499938964844,0.233952447772026,-4513.06640625,304.1661376953125,0.8136565089225769,0.3164897263050079,0.2879035770893097,293.26971435546875,297.1499938964844,293.1499938964844,0.1989299207925796,-4178.12744140625,304.1668701171875,0.7788084745407104,0.2774733006954193,0.2665218412876129,293.2234802246094,297.1499938964844,293.1499938964844,0.3635786771774292,-4972.33935546875,304.1625366210937,0.912820279598236,0.4511638581752777,0.3172903954982757,293.25543212890625,297.1499938964844,293.1499938964844,0.5151335000991821,-8838.95703125,304.16973876953125,0.9990000128746032,0.5952925682067871,0.5636568069458008,293.1977844238281,297.1499938964844,293.1499938964844,0.0403601825237274,-6163.92724609375,304.15704345703125,0.5139694213867188,0.0836903601884841,0.3934941291809082,291.1986694335937,291.1499938964844,267.1250915527344,265.07928466796875,281.5202941894531,293.2553405761719,291.1987609863281,1.0,0.4438023865222931,0.872005045413971,0.872005045413971,1.0,1.0,-2.195440530776977,0.9859211444854736,1.2095192670822144,0.4859555065631866,0.0,0.0,0.6286036968231201,116.57891082763672,81.0,2.6867384910583496,-21403.13671875,1036.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5054626464844,309.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26843.265625,26640.0,0.0,0.0,0.4910987317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268084764480592,0.9268209338188172,-1.2417451216606423e-05,0.0,0.0004984028055332,0.0,0.0,133.2395782470703,0.0,0.0,0.0,0.5884909629821777,4.0,0.0,1.0
722880,293.2663879394531,297.1499938964844,293.1499938964844,0.233952447772026,-4513.06640625,304.1661376953125,0.8136565089225769,0.3164897263050079,0.2879035770893097,293.26971435546875,297.1499938964844,293.1499938964844,0.1989299207925796,-4178.12744140625,304.1668701171875,0.7788084745407104,0.2774733006954193,0.2665218412876129,293.2234802246094,297.1499938964844,293.1499938964844,0.3635786771774292,-4972.33935546875,304.1625366210937,0.912820279598236,0.4511638581752777,0.3172903954982757,293.25543212890625,297.1499938964844,293.1499938964844,0.5151335000991821,-8838.95703125,304.16973876953125,0.9990000128746032,0.5952925682067871,0.5636568069458008,293.1977844238281,297.1499938964844,293.1499938964844,0.0403601825237274,-6163.92724609375,304.15704345703125,0.5139694213867188,0.0836903601884841,0.3934941291809082,291.1986694335937,291.1499938964844,267.1250915527344,265.07928466796875,281.5202941894531,293.2553405761719,291.1987609863281,1.0,0.4438023865222931,0.872005045413971,0.872005045413971,1.0,1.0,-2.195440530776977,0.9859211444854736,1.2095192670822144,0.4859555065631866,0.0,0.0,0.6286036968231201,116.57891082763672,81.0,2.6867384910583496,-21403.13671875,1036.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5054626464844,309.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26843.265625,26640.0,0.0,0.0,0.4910987317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268084764480592,0.9268209338188172,-1.2417451216606423e-05,0.0,0.0004984028055332,0.0,0.0,133.2395782470703,0.0,0.0,0.0,0.5884909629821777,4.0,0.0,1.0
722940,293.267578125,297.1499938964844,293.1499938964844,0.2302063107490539,-4454.97900390625,304.1670227050781,0.8230539560317993,0.3133013844490051,0.2847718596458435,293.2724914550781,297.1499938964844,293.1499938964844,0.1950285285711288,-4112.1123046875,304.1677551269531,0.7877544164657593,0.2738755643367767,0.2628401219844818,293.2255554199219,297.1499938964844,293.1499938964844,0.3601326048374176,-4934.458984375,304.16412353515625,0.9275928139686584,0.4488789141178131,0.3154918253421783,293.2389221191406,297.1499938964844,293.1499938964844,0.4884969890117645,-8454.0380859375,304.2074584960937,0.9990000128746032,0.5958989262580872,0.538428783416748,293.197509765625,297.1499938964844,293.1499938964844,0.0389355346560478,-6046.35400390625,304.1570739746094,0.5200092792510986,0.0825323164463043,0.3867938220500946,291.2249755859375,291.1499938964844,267.2033386230469,265.1358642578125,281.5770263671875,293.2518005371094,291.226318359375,1.0,0.4308097660541534,0.8705118894577026,0.8705118894577026,1.0,1.0,-2.1473400592803955,0.962388515472412,1.1849514245986938,0.4738388359546661,0.0,0.0,0.6171472072601318,107.5692367553711,69.0,29.45396041870117,-20905.37890625,955.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4991149902344,309.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26927.0234375,25560.0,0.0,0.0,0.4817673861980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000200033187866,0.9000321626663208,-1.2139217687945347e-05,0.0,0.0004889326519332,0.0,0.0,125.5184555053711,0.0,0.0,0.0,0.5627853274345398,4.0,0.0,1.0
723000,293.267578125,297.1499938964844,293.1499938964844,0.2302063107490539,-4454.97900390625,304.1670227050781,0.8230539560317993,0.3133013844490051,0.2847718596458435,293.2724914550781,297.1499938964844,293.1499938964844,0.1950285285711288,-4112.1123046875,304.1677551269531,0.7877544164657593,0.2738755643367767,0.2628401219844818,293.2255554199219,297.1499938964844,293.1499938964844,0.3601326048374176,-4934.458984375,304.16412353515625,0.9275928139686584,0.4488789141178131,0.3154918253421783,293.2389221191406,297.1499938964844,293.1499938964844,0.4884969890117645,-8454.0380859375,304.2074584960937,0.9990000128746032,0.5958989262580872,0.538428783416748,293.197509765625,297.1499938964844,293.1499938964844,0.0389355346560478,-6046.35400390625,304.1570739746094,0.5200092792510986,0.0825323164463043,0.3867938220500946,291.2249755859375,291.1499938964844,267.2033386230469,265.1358642578125,281.5770263671875,293.2518005371094,291.226318359375,1.0,0.4308097660541534,0.8705118894577026,0.8705118894577026,1.0,1.0,-2.1473400592803955,0.962388515472412,1.1849514245986938,0.4738388359546661,0.0,0.0,0.6171472072601318,107.5692367553711,69.0,29.45396041870117,-20905.37890625,955.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4991149902344,309.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26927.0234375,25560.0,0.0,0.0,0.4817673861980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000200033187866,0.9000321626663208,-1.2139217687945347e-05,0.0,0.0004889326519332,0.0,0.0,125.5184555053711,0.0,0.0,0.0,0.5627853274345398,4.0,0.0,1.0
723060,293.26885986328125,297.1499938964844,293.1499938964844,0.2268101722002029,-4402.60888671875,304.1671142578125,0.8342117667198181,0.3100651800632477,0.281587153673172,293.275390625,297.1499938964844,293.1499938964844,0.1913948655128479,-4050.82763671875,304.1679992675781,0.7986688017845154,0.2701875567436218,0.2590700387954712,293.22772216796875,297.1499938964844,293.1499938964844,0.3572088778018951,-4902.740234375,304.1644592285156,0.9451314806938172,0.4465274810791015,0.3136396408081054,293.1960754394531,297.1499938964844,293.1499938964844,0.457461267709732,-8016.62939453125,304.239990234375,0.9990000128746032,0.6022840142250061,0.5098459720611572,293.1972351074219,297.1499938964844,293.1499938964844,0.0376186929643154,-5938.5791015625,304.15692138671875,0.5277531147003174,0.0813838616013526,0.3801258504390716,291.2318420410156,291.1499938964844,267.279052734375,265.1911315917969,281.63409423828125,293.2451171875,291.2345275878906,1.0,0.4165627360343933,0.8692518472671509,0.8692518472671509,1.0,1.0,-2.093755006790161,0.9361852407455444,1.1575697660446167,0.4605917036533355,0.0,0.0,0.6067085862159729,98.14261627197266,72.0,30.087854385375977,-20298.595703125,870.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5756225585937,309.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25890.18359375,25560.0,0.0,0.0,0.4714673161506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579567670822144,0.857968270778656,-1.1455699677753728e-05,0.0,0.0004784793709404,0.0,0.0,112.03181457519533,0.0,0.0,0.0,0.5575267672538757,4.0,0.0,1.0
723120,293.26885986328125,297.1499938964844,293.1499938964844,0.2268101722002029,-4402.60888671875,304.1671142578125,0.8342117667198181,0.3100651800632477,0.281587153673172,293.275390625,297.1499938964844,293.1499938964844,0.1913948655128479,-4050.82763671875,304.1679992675781,0.7986688017845154,0.2701875567436218,0.2590700387954712,293.22772216796875,297.1499938964844,293.1499938964844,0.3572088778018951,-4902.740234375,304.1644592285156,0.9451314806938172,0.4465274810791015,0.3136396408081054,293.1960754394531,297.1499938964844,293.1499938964844,0.457461267709732,-8016.62939453125,304.239990234375,0.9990000128746032,0.6022840142250061,0.5098459720611572,293.1972351074219,297.1499938964844,293.1499938964844,0.0376186929643154,-5938.5791015625,304.15692138671875,0.5277531147003174,0.0813838616013526,0.3801258504390716,291.2318420410156,291.1499938964844,267.279052734375,265.1911315917969,281.63409423828125,293.2451171875,291.2345275878906,1.0,0.4165627360343933,0.8692518472671509,0.8692518472671509,1.0,1.0,-2.093755006790161,0.9361852407455444,1.1575697660446167,0.4605917036533355,0.0,0.0,0.6067085862159729,98.14261627197266,72.0,30.087854385375977,-20298.595703125,870.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5756225585937,309.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25890.18359375,25560.0,0.0,0.0,0.4714673161506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8579567670822144,0.857968270778656,-1.1455699677753728e-05,0.0,0.0004784793709404,0.0,0.0,112.03181457519533,0.0,0.0,0.0,0.5575267672538757,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2233177572488784,-4348.4794921875,304.16717529296875,0.8411726355552673,0.3067414760589599,0.2784511148929596,293.278564453125,297.1499938964844,293.1499938964844,0.1876530200242996,-3987.347900390625,304.1681823730469,0.8050003051757812,0.2663654685020447,0.2553064227104187,293.23016357421875,297.1499938964844,293.1499938964844,0.3540618121623993,-4868.49267578125,304.164794921875,0.956238090991974,0.4440626800060272,0.3118072748184204,293.1427307128906,297.1499938964844,293.1499938964844,0.435704618692398,-7714.046875,304.2454833984375,0.9990000128746032,0.6119405031204224,0.4909891486167907,293.1971740722656,297.1499938964844,293.1499938964844,0.0363586246967315,-5834.6259765625,304.1567077636719,0.5323123931884766,0.0802015364170074,0.3739185333251953,291.24822998046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.2447204589844,291.2481384277344,1.0,0.4069311618804931,0.8679918646812439,0.8679918646812439,1.0,1.0,-2.053151607513428,0.9163439869880676,1.136807560920715,0.4504687190055847,0.0,0.0,0.5918726325035095,92.0481948852539,90.0,15.95490264892578,-19778.177734375,813.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6847229003906,309.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25916.857421875,25560.0,0.0,0.0,0.4604646563529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173472881317139,0.8173583149909973,-1.1048600754293147e-05,0.0,0.0004673131043091,0.0,0.0,101.6928253173828,0.0,0.0,0.0,0.5419829487800598,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2233177572488784,-4348.4794921875,304.16717529296875,0.8411726355552673,0.3067414760589599,0.2784511148929596,293.278564453125,297.1499938964844,293.1499938964844,0.1876530200242996,-3987.347900390625,304.1681823730469,0.8050003051757812,0.2663654685020447,0.2553064227104187,293.23016357421875,297.1499938964844,293.1499938964844,0.3540618121623993,-4868.49267578125,304.164794921875,0.956238090991974,0.4440626800060272,0.3118072748184204,293.1427307128906,297.1499938964844,293.1499938964844,0.435704618692398,-7714.046875,304.2454833984375,0.9990000128746032,0.6119405031204224,0.4909891486167907,293.1971740722656,297.1499938964844,293.1499938964844,0.0363586246967315,-5834.6259765625,304.1567077636719,0.5323123931884766,0.0802015364170074,0.3739185333251953,291.24822998046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.2447204589844,291.2481384277344,1.0,0.4069311618804931,0.8679918646812439,0.8679918646812439,1.0,1.0,-2.053151607513428,0.9163439869880676,1.136807560920715,0.4504687190055847,0.0,0.0,0.5918726325035095,92.0481948852539,90.0,15.95490264892578,-19778.177734375,813.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6847229003906,309.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25916.857421875,25560.0,0.0,0.0,0.4604646563529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173472881317139,0.8173583149909973,-1.1048600754293147e-05,0.0,0.0004673131043091,0.0,0.0,101.6928253173828,0.0,0.0,0.0,0.5419829487800598,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218379527330398,-4325.77490234375,304.1667175292969,0.8404799103736877,0.3050360083580017,0.2769303917884826,293.28033447265625,297.1499938964844,293.1499938964844,0.1859980225563049,-3959.45556640625,304.1678771972656,0.8037880063056946,0.2643918991088867,0.2534566223621368,293.23150634765625,297.1499938964844,293.1499938964844,0.3528724610805511,-4855.83837890625,304.16424560546875,0.9562479853630066,0.4427833259105682,0.310924082994461,293.1213684082031,297.1499938964844,293.1499938964844,0.4331732988357544,-7686.14599609375,304.2325439453125,0.9990000128746032,0.6162356734275818,0.4895842373371124,293.1972045898437,297.1499938964844,293.1499938964844,0.0358506739139556,-5793.2646484375,304.1564025878906,0.5313379168510437,0.0795965790748596,0.3711746633052826,291.2452392578125,291.1499938964844,267.3871765136719,265.2712097167969,281.7113037109375,293.2475280761719,291.2439270019531,1.0,0.4056068062782287,0.867361843585968,0.867361843585968,1.0,1.0,-2.0430450439453125,0.91139155626297,1.1316535472869873,0.4478820264339447,0.0,0.0,0.5857660174369812,91.4203872680664,90.0,0.5335189700126648,-19589.39453125,802.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7398681640625,309.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,25884.724609375,24480.0,0.0,0.0,0.4547871649265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998588681221008,0.79986971616745,-1.0869589459616693e-05,0.0,0.0004615511570591,0.0,0.0,97.39725494384766,0.0,0.0,0.0,0.520321249961853,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.221066266298294,-4314.9296875,304.1650695800781,0.8371220231056213,0.3033076524734497,0.2754292786121368,293.2821655273437,297.1499938964844,293.1499938964844,0.1849279850721359,-3942.3173828125,304.16656494140625,0.7997806668281555,0.2623821496963501,0.251615971326828,293.2328796386719,297.1499938964844,293.1499938964844,0.3527916669845581,-4856.16455078125,304.1617736816406,0.9527748823165894,0.4414837658405304,0.3100561201572418,293.1089782714844,297.1499938964844,293.1499938964844,0.4370757341384887,-7752.6923828125,304.2103271484375,0.9990000128746032,0.6190411448478699,0.4931718707084656,293.1973571777344,297.1499938964844,293.1499938964844,0.0355389937758445,-5770.3779296875,304.15582275390625,0.5282754302024841,0.0789724811911583,0.3685977160930633,291.20703125,291.1499938964844,267.4216003417969,265.2970886230469,281.73095703125,293.2502746582031,291.20318603515625,1.0,0.4060740768909454,0.8668609261512756,0.8668609261512756,1.0,1.0,-2.0391957759857178,0.909470558166504,1.1297250986099243,0.4469165503978729,0.0,0.0,0.5855792164802551,92.265869140625,108.0,-50.45327758789063,-19378.349609375,801.7269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7961120605469,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24826.826171875,24480.0,0.0,0.0,0.4489873349666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770385146141052,0.7770489454269409,-1.0411825314804446e-05,0.0,0.0004556650528684,0.0,0.0,90.37841796875,0.0,0.0,0.0,0.5231267213821411,4.0,0.0,1.0
723420,293.2744140625,297.1499938964844,293.1499938964844,0.2185932397842407,-4277.2392578125,304.1641845703125,0.8248873353004456,0.2997804284095764,0.2724821865558624,293.28594970703125,297.1499938964844,293.1499938964844,0.1819842010736465,-3892.849853515625,304.1659545898437,0.7858641743659973,0.2582641541957855,0.2479607164859771,293.2356872558594,297.1499938964844,293.1499938964844,0.3511643707752228,-4839.18359375,304.1605834960937,0.9378777742385864,0.4388144910335541,0.308366596698761,293.1146850585937,297.1499938964844,293.1499938964844,0.4548663198947906,-8026.64599609375,304.16033935546875,0.9990000128746032,0.6190074682235718,0.5115222334861755,293.1982727050781,297.1499938964844,293.1499938964844,0.0346944518387317,-5702.62451171875,304.1552734375,0.5178300142288208,0.0775850117206573,0.3635359704494476,291.1798095703125,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.2517395019531,291.17724609375,1.0,0.4114423990249634,0.8658590912818909,0.8658590912818909,1.0,1.0,-2.045185089111328,0.9122747182846068,1.1329104900360107,0.4483595490455627,0.0,0.0,0.5834667086601257,97.34724426269533,126.0,-44.17362594604492,-19319.080078125,824.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8028564453125,309.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24572.42578125,24480.0,0.0,0.0,0.4382685124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695229053497314,0.7695331573486328,-1.0283710253133904e-05,0.0,0.0004447867977432,0.0,0.0,88.28568267822266,0.0,0.0,0.0,0.5195304155349731,4.0,0.0,1.0
723480,293.2744140625,297.1499938964844,293.1499938964844,0.2185932397842407,-4277.2392578125,304.1641845703125,0.8248873353004456,0.2997804284095764,0.2724821865558624,293.28594970703125,297.1499938964844,293.1499938964844,0.1819842010736465,-3892.849853515625,304.1659545898437,0.7858641743659973,0.2582641541957855,0.2479607164859771,293.2356872558594,297.1499938964844,293.1499938964844,0.3511643707752228,-4839.18359375,304.1605834960937,0.9378777742385864,0.4388144910335541,0.308366596698761,293.1146850585937,297.1499938964844,293.1499938964844,0.4548663198947906,-8026.64599609375,304.16033935546875,0.9990000128746032,0.6190074682235718,0.5115222334861755,293.1982727050781,297.1499938964844,293.1499938964844,0.0346944518387317,-5702.62451171875,304.1552734375,0.5178300142288208,0.0775850117206573,0.3635359704494476,291.1798095703125,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.2517395019531,291.17724609375,1.0,0.4114423990249634,0.8658590912818909,0.8658590912818909,1.0,1.0,-2.045185089111328,0.9122747182846068,1.1329104900360107,0.4483595490455627,0.0,0.0,0.5834667086601257,97.34724426269533,126.0,-44.17362594604492,-19319.080078125,824.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8028564453125,309.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24572.42578125,24480.0,0.0,0.0,0.4382685124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695229053497314,0.7695331573486328,-1.0283710253133904e-05,0.0,0.0004447867977432,0.0,0.0,88.28568267822266,0.0,0.0,0.0,0.5195304155349731,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164856195449829,-4245.505859375,304.1629943847656,0.8074413537979126,0.2961499691009521,0.269568532705307,293.2899475097656,297.1499938964844,293.1499938964844,0.1793193221092224,-3848.333740234375,304.16510009765625,0.7671749591827393,0.254010796546936,0.244310513138771,293.2386474609375,297.1499938964844,293.1499938964844,0.3501124978065491,-4828.7763671875,304.1588134765625,0.915762722492218,0.4360412955284118,0.3067011535167694,293.1597595214844,297.1499938964844,293.1499938964844,0.4858145117759704,-8483.2685546875,304.1053466796875,0.9990000128746032,0.610843300819397,0.5410706996917725,293.20050048828125,297.1499938964844,293.1499938964844,0.033826794475317,-5633.72998046875,304.15496826171875,0.5040315985679626,0.0759149864315986,0.35793337225914,291.1357116699219,291.1499938964844,267.54998779296875,265.3959045410156,281.7798767089844,293.2518920898437,291.1333312988281,1.0,0.4212615489959717,0.8648573160171509,0.8648573160171509,1.0,1.0,-2.0640525817871094,0.9213355779647828,1.1427170038223269,0.4529612362384796,0.0,0.0,0.5883802771568298,106.14382934570312,129.0,-55.22513961791992,-19359.708984375,872.2658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6509094238281,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,24407.716796875,23400.0,0.0,0.0,0.4294265210628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752852439880371,0.7752954959869385,-1.0300516805727966e-05,0.0,0.0004358133301138,0.0,0.0,89.31560516357422,0.0,0.0,0.0,0.5064947605133057,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164856195449829,-4245.505859375,304.1629943847656,0.8074413537979126,0.2961499691009521,0.269568532705307,293.2899475097656,297.1499938964844,293.1499938964844,0.1793193221092224,-3848.333740234375,304.16510009765625,0.7671749591827393,0.254010796546936,0.244310513138771,293.2386474609375,297.1499938964844,293.1499938964844,0.3501124978065491,-4828.7763671875,304.1588134765625,0.915762722492218,0.4360412955284118,0.3067011535167694,293.1597595214844,297.1499938964844,293.1499938964844,0.4858145117759704,-8483.2685546875,304.1053466796875,0.9990000128746032,0.610843300819397,0.5410706996917725,293.20050048828125,297.1499938964844,293.1499938964844,0.033826794475317,-5633.72998046875,304.15496826171875,0.5040315985679626,0.0759149864315986,0.35793337225914,291.1357116699219,291.1499938964844,267.54998779296875,265.3959045410156,281.7798767089844,293.2518920898437,291.1333312988281,1.0,0.4212615489959717,0.8648573160171509,0.8648573160171509,1.0,1.0,-2.0640525817871094,0.9213355779647828,1.1427170038223269,0.4529612362384796,0.0,0.0,0.5883802771568298,106.14382934570312,129.0,-55.22513961791992,-19359.708984375,872.2658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6509094238281,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,24407.716796875,23400.0,0.0,0.0,0.4294265210628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752852439880371,0.7752954959869385,-1.0300516805727966e-05,0.0,0.0004358133301138,0.0,0.0,89.31560516357422,0.0,0.0,0.0,0.5064947605133057,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144149541854858,-4214.16162109375,304.1622314453125,0.7922409772872925,0.2926507294178009,0.266658067703247,293.2929382324219,297.1499938964844,293.1499938964844,0.1766519397497177,-3803.540771484375,304.16461181640625,0.7522426843643188,0.2498578131198883,0.2406316101551056,293.2406005859375,297.1499938964844,293.1499938964844,0.3491444289684295,-4819.06103515625,304.15771484375,0.8993626832962036,0.4333977997303009,0.3050394356250763,293.2287292480469,297.1499938964844,293.1499938964844,0.5136927366256714,-8880.0439453125,304.07476806640625,0.9990000128746032,0.5966382026672363,0.5656965970993042,293.2023620605469,297.1499938964844,293.1499938964844,0.0328356623649597,-5554.14306640625,304.1549987792969,0.4928951561450958,0.0742544457316398,0.3516424298286438,291.0887145996094,291.1499938964844,267.6101989746094,265.4433288574219,281.80712890625,293.25927734375,291.08935546875,1.0,0.4286056756973266,0.8632429242134094,0.8632429242134094,1.0,1.0,-2.076168775558472,0.92703115940094,1.1491376161575315,0.455972820520401,0.0,0.0,0.6010339260101318,113.77375793457033,132.0,-41.365455627441406,-19372.265625,910.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3696594238281,309.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23205.595703125,23400.0,0.0,0.0,0.422747254371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897052764892578,0.7897154092788696,-1.0165696949115954e-05,0.0,0.0004290347278583,0.0,0.0,90.65917205810548,0.0,0.0,0.0,0.522550106048584,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144149541854858,-4214.16162109375,304.1622314453125,0.7922409772872925,0.2926507294178009,0.266658067703247,293.2929382324219,297.1499938964844,293.1499938964844,0.1766519397497177,-3803.540771484375,304.16461181640625,0.7522426843643188,0.2498578131198883,0.2406316101551056,293.2406005859375,297.1499938964844,293.1499938964844,0.3491444289684295,-4819.06103515625,304.15771484375,0.8993626832962036,0.4333977997303009,0.3050394356250763,293.2287292480469,297.1499938964844,293.1499938964844,0.5136927366256714,-8880.0439453125,304.07476806640625,0.9990000128746032,0.5966382026672363,0.5656965970993042,293.2023620605469,297.1499938964844,293.1499938964844,0.0328356623649597,-5554.14306640625,304.1549987792969,0.4928951561450958,0.0742544457316398,0.3516424298286438,291.0887145996094,291.1499938964844,267.6101989746094,265.4433288574219,281.80712890625,293.25927734375,291.08935546875,1.0,0.4286056756973266,0.8632429242134094,0.8632429242134094,1.0,1.0,-2.076168775558472,0.92703115940094,1.1491376161575315,0.455972820520401,0.0,0.0,0.6010339260101318,113.77375793457033,132.0,-41.365455627441406,-19372.265625,910.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3696594238281,309.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23205.595703125,23400.0,0.0,0.0,0.422747254371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897052764892578,0.7897154092788696,-1.0165696949115954e-05,0.0,0.0004290347278583,0.0,0.0,90.65917205810548,0.0,0.0,0.0,0.522550106048584,4.0,0.0,1.0
723780,293.2784729003906,297.1499938964844,293.1499938964844,0.2113087326288223,-4164.8984375,304.1633605957031,0.7750427722930908,0.2893443703651428,0.2640469670295715,293.29449462890625,297.1499938964844,293.1499938964844,0.1731843650341034,-3743.2568359375,304.16552734375,0.7361762523651123,0.2459215223789215,0.2372760623693466,293.2414855957031,297.1499938964844,293.1499938964844,0.3463241755962372,-4787.46728515625,304.1598815917969,0.881316602230072,0.4309241473674774,0.3035975396633148,293.2760314941406,297.1499938964844,293.1499938964844,0.5061279535293579,-8753.900390625,304.11279296875,0.981863021850586,0.5849459767341614,0.5571245551109314,293.2026672363281,297.1499938964844,293.1499938964844,0.0318575464189052,-5470.24462890625,304.15496826171875,0.4808677136898041,0.0728670433163642,0.3470273911952972,291.1144104003906,291.1499938964844,267.6703186035156,265.4908142089844,281.8565673828125,293.2741394042969,291.1159362792969,1.0,0.4329304099082947,0.8616284728050232,0.8616284728050232,1.0,1.0,-2.051456928253174,0.91480952501297,1.136647343635559,0.4500120878219604,0.0,0.0,0.6044540405273438,122.98204803466795,135.0,15.73430061340332,-19157.0234375,919.7100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0034484863281,309.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,23295.228515625,23400.0,0.0,0.0,0.4182682037353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045564889907837,0.8045668005943298,-1.032974341796944e-05,0.0,0.000424489058787,0.0,0.0,94.25251007080078,0.0,0.0,0.0,0.5282095074653625,4.0,0.0,1.0
723840,293.2784729003906,297.1499938964844,293.1499938964844,0.2113087326288223,-4164.8984375,304.1633605957031,0.7750427722930908,0.2893443703651428,0.2640469670295715,293.29449462890625,297.1499938964844,293.1499938964844,0.1731843650341034,-3743.2568359375,304.16552734375,0.7361762523651123,0.2459215223789215,0.2372760623693466,293.2414855957031,297.1499938964844,293.1499938964844,0.3463241755962372,-4787.46728515625,304.1598815917969,0.881316602230072,0.4309241473674774,0.3035975396633148,293.2760314941406,297.1499938964844,293.1499938964844,0.5061279535293579,-8753.900390625,304.11279296875,0.981863021850586,0.5849459767341614,0.5571245551109314,293.2026672363281,297.1499938964844,293.1499938964844,0.0318575464189052,-5470.24462890625,304.15496826171875,0.4808677136898041,0.0728670433163642,0.3470273911952972,291.1144104003906,291.1499938964844,267.6703186035156,265.4908142089844,281.8565673828125,293.2741394042969,291.1159362792969,1.0,0.4329304099082947,0.8616284728050232,0.8616284728050232,1.0,1.0,-2.051456928253174,0.91480952501297,1.136647343635559,0.4500120878219604,0.0,0.0,0.6044540405273438,122.98204803466795,135.0,15.73430061340332,-19157.0234375,919.7100830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0034484863281,309.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,23295.228515625,23400.0,0.0,0.0,0.4182682037353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045564889907837,0.8045668005943298,-1.032974341796944e-05,0.0,0.000424489058787,0.0,0.0,94.25251007080078,0.0,0.0,0.0,0.5282095074653625,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2097964286804199,-4140.9853515625,304.1636657714844,0.7685611844062805,0.2876741290092468,0.262700617313385,293.2952575683594,297.1499938964844,293.1499938964844,0.171489804983139,-3713.8203125,304.1658020019531,0.7300568222999573,0.2439379096031189,0.2355634272098541,293.24200439453125,297.1499938964844,293.1499938964844,0.3449785411357879,-4772.53955078125,304.1605224609375,0.874668538570404,0.4296613037586212,0.3028390109539032,293.2856140136719,297.1499938964844,293.1499938964844,0.5026363730430603,-8698.755859375,304.1258544921875,0.9740177392959596,0.5814655423164368,0.5534349679946899,293.2027282714844,297.1499938964844,293.1499938964844,0.0313822552561759,-5429.46044921875,304.1549377441406,0.475717157125473,0.072187028825283,0.3446720540523529,291.12353515625,291.1499938964844,267.7003479003906,265.5145263671875,281.87890625,293.2780456542969,291.12420654296875,1.0,0.4343660473823547,0.8608213067054749,0.8608213067054749,1.0,1.0,-2.0396175384521484,0.9089903831481934,1.1306272745132446,0.447013646364212,0.0,0.0,0.6052644848823547,126.53307342529295,135.0,18.15771484375,-19013.853515625,921.1141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8345947265625,309.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,23339.078125,22320.0,0.0,0.0,0.4164220988750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068757653236389,0.8068861365318298,-1.0362355169490913e-05,0.0,0.0004226154997013,0.0,0.0,94.87227630615234,0.0,0.0,0.0,0.5142368674278259,4.0,0.0,1.0
723960,293.2788391113281,297.1499938964844,293.1499938964844,0.2087562680244445,-4125.13525390625,304.1630554199219,0.7630624175071716,0.2860168516635895,0.2613351941108703,293.2959899902344,297.1499938964844,293.1499938964844,0.1701727658510208,-3691.494384765625,304.1653137207031,0.7247233986854553,0.2419550120830536,0.2338231354951858,293.2424621582031,297.1499938964844,293.1499938964844,0.3444021940231323,-4766.740234375,304.1596374511719,0.8691195845603943,0.4284065663814544,0.302061378955841,293.2908935546875,297.1499938964844,293.1499938964844,0.5009906888008118,-8672.2138671875,304.1331481933594,0.9673107266426086,0.578704297542572,0.5506536364555359,293.2026672363281,297.1499938964844,293.1499938964844,0.0310138426721096,-5399.47802734375,304.1546936035156,0.4707735478878021,0.0715305209159851,0.342287003993988,291.1058654785156,291.1499938964844,267.7303771972656,265.53826904296875,281.8997802734375,293.2803649902344,291.1047668457031,1.0,0.4355006515979767,0.8601166605949402,0.8601166605949402,1.0,1.0,-2.028748273849488,0.903655469417572,1.12509286403656,0.4442527592182159,0.0,0.0,0.6098018884658813,129.5513153076172,138.0,-12.766849517822266,-18803.14453125,921.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6951904296875,309.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,22374.263671875,22320.0,0.0,0.0,0.4145904779434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989702820777893,0.7989803552627563,-1.0067073162645102e-05,0.0,0.0004207566089462,0.0,0.0,91.43576049804688,0.0,0.0,0.0,0.5226321816444397,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2055905610322952,-4074.721435546875,304.1639709472656,0.7539699077606201,0.2827461063861847,0.2586034536361694,293.2972412109375,297.1499938964844,293.1499938964844,0.1666313856840133,-3629.48828125,304.1661071777344,0.7153365015983582,0.238002523779869,0.2303091436624527,293.2431945800781,297.1499938964844,293.1499938964844,0.34145188331604,-4733.79150390625,304.1613464355469,0.8601269721984863,0.4259169697761535,0.300492376089096,293.2956848144531,297.1499938964844,293.1499938964844,0.496074765920639,-8597.3603515625,304.14678955078125,0.9560544490814208,0.5741559267044067,0.5463489294052124,293.2021484375,297.1499938964844,293.1499938964844,0.0300673451274633,-5316.79638671875,304.1546936035156,0.4608718156814575,0.0703013837337493,0.337673008441925,291.129150390625,291.1499938964844,267.790283203125,265.58575439453125,281.9392395019531,293.2826538085937,291.1299743652344,1.0,0.4371464550495147,0.8587074279785156,0.8587074279785156,1.0,1.0,-2.0086514949798584,0.8938001990318298,1.1148513555526731,0.4390919208526611,0.0,0.0,0.61123126745224,134.53140258789062,141.0,19.66313934326172,-18616.873046875,920.1644287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43359375,308.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22287.931640625,22320.0,0.0,0.0,0.4115574061870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807814359664917,0.8078244924545288,-1.0133841897186358e-05,0.0,0.0004176784423179,0.0,0.0,93.35382843017578,0.0,0.0,0.0,0.5254827737808228,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2055905610322952,-4074.721435546875,304.1639709472656,0.7539699077606201,0.2827461063861847,0.2586034536361694,293.2972412109375,297.1499938964844,293.1499938964844,0.1666313856840133,-3629.48828125,304.1661071777344,0.7153365015983582,0.238002523779869,0.2303091436624527,293.2431945800781,297.1499938964844,293.1499938964844,0.34145188331604,-4733.79150390625,304.1613464355469,0.8601269721984863,0.4259169697761535,0.300492376089096,293.2956848144531,297.1499938964844,293.1499938964844,0.496074765920639,-8597.3603515625,304.14678955078125,0.9560544490814208,0.5741559267044067,0.5463489294052124,293.2021484375,297.1499938964844,293.1499938964844,0.0300673451274633,-5316.79638671875,304.1546936035156,0.4608718156814575,0.0703013837337493,0.337673008441925,291.129150390625,291.1499938964844,267.790283203125,265.58575439453125,281.9392395019531,293.2826538085937,291.1299743652344,1.0,0.4371464550495147,0.8587074279785156,0.8587074279785156,1.0,1.0,-2.0086514949798584,0.8938001990318298,1.1148513555526731,0.4390919208526611,0.0,0.0,0.61123126745224,134.53140258789062,141.0,19.66313934326172,-18616.873046875,920.1644287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43359375,308.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22287.931640625,22320.0,0.0,0.0,0.4115574061870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807814359664917,0.8078244924545288,-1.0133841897186358e-05,0.0,0.0004176784423179,0.0,0.0,93.35382843017578,0.0,0.0,0.0,0.5254827737808228,4.0,0.0,1.0
724140,293.27862548828125,297.1499938964844,293.1499938964844,0.2026328295469284,-4027.7724609375,304.16424560546875,0.7464174628257751,0.2795315384864807,0.2558875679969787,293.2982482910156,297.1499938964844,293.1499938964844,0.1632419377565384,-3570.155517578125,304.1663818359375,0.7065689563751221,0.2340700030326843,0.2267776280641555,293.24371337890625,297.1499938964844,293.1499938964844,0.338773101568222,-4704.18798828125,304.1620178222656,0.8528103232383728,0.4234520196914673,0.298911839723587,293.29736328125,297.1499938964844,293.1499938964844,0.49187171459198,-8535.580078125,304.15478515625,0.9464308619499208,0.57011878490448,0.5426632165908813,293.2012023925781,297.1499938964844,293.1499938964844,0.029217392206192,-5243.28857421875,304.1545715332031,0.4520338177680969,0.069168284535408,0.3333493769168854,291.1428527832031,291.1499938964844,267.8500671386719,265.6332092285156,281.9772033691406,293.2835693359375,291.1437072753906,1.0,0.4382639825344085,0.8572981953620911,0.8572981953620911,1.0,1.0,-1.9896318912506104,0.8844915628433228,1.1051403284072876,0.4341281056404114,0.0,0.0,0.6112903952598572,138.65357971191406,144.0,19.8968448638916,-18394.09765625,916.8104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2154235839844,308.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,22312.81640625,21240.0,0.0,0.0,0.4090597629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089583516120911,0.8089684844017029,-1.0150701200473122e-05,0.0,0.0004151436733081,0.0,0.0,93.6640167236328,0.0,0.0,0.0,0.5109725594520569,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.2026328295469284,-4027.7724609375,304.16424560546875,0.7464174628257751,0.2795315384864807,0.2558875679969787,293.2982482910156,297.1499938964844,293.1499938964844,0.1632419377565384,-3570.155517578125,304.1663818359375,0.7065689563751221,0.2340700030326843,0.2267776280641555,293.24371337890625,297.1499938964844,293.1499938964844,0.338773101568222,-4704.18798828125,304.1620178222656,0.8528103232383728,0.4234520196914673,0.298911839723587,293.29736328125,297.1499938964844,293.1499938964844,0.49187171459198,-8535.580078125,304.15478515625,0.9464308619499208,0.57011878490448,0.5426632165908813,293.2012023925781,297.1499938964844,293.1499938964844,0.029217392206192,-5243.28857421875,304.1545715332031,0.4520338177680969,0.069168284535408,0.3333493769168854,291.1428527832031,291.1499938964844,267.8500671386719,265.6332092285156,281.9772033691406,293.2835693359375,291.1437072753906,1.0,0.4382639825344085,0.8572981953620911,0.8572981953620911,1.0,1.0,-1.9896318912506104,0.8844915628433228,1.1051403284072876,0.4341281056404114,0.0,0.0,0.6112903952598572,138.65357971191406,144.0,19.8968448638916,-18394.09765625,916.8104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2154235839844,308.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,22312.81640625,21240.0,0.0,0.0,0.4090597629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089583516120911,0.8089684844017029,-1.0150701200473122e-05,0.0,0.0004151436733081,0.0,0.0,93.6640167236328,0.0,0.0,0.0,0.5109725594520569,4.0,0.0,1.0
724260,293.27813720703125,297.1499938964844,293.1499938964844,0.2000921070575714,-3987.802490234375,304.163818359375,0.7397846579551697,0.2763721942901611,0.2532032132148742,293.2990417480469,297.1499938964844,293.1499938964844,0.160168245434761,-3516.575439453125,304.1661071777344,0.6982406973838806,0.2301551103591919,0.2232435941696167,293.24395751953125,297.1499938964844,293.1499938964844,0.3367383182048797,-4682.15478515625,304.1615600585937,0.8464903235435486,0.4210257530212402,0.2973424792289734,293.2977905273437,297.1499938964844,293.1499938964844,0.4886074960231781,-8488.9609375,304.1587829589844,0.9377564191818236,0.5662991404533386,0.5392078757286072,293.2000427246094,297.1499938964844,293.1499938964844,0.0284762512892484,-5197.1943359375,304.154296875,0.4444872438907623,0.068106010556221,0.3292754292488098,291.1343994140625,291.1499938964844,267.90972900390625,265.6806335449219,282.01397705078125,293.2838134765625,291.1365966796875,1.0,0.4390856921672821,0.8560987710952759,0.8560987710952759,1.0,1.0,-1.9712371826171875,0.8755295276641846,1.095707654953003,0.4292677938938141,0.0,0.0,0.6147524118423462,142.284423828125,132.0,12.322136878967283,-18145.283203125,912.3514404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731506347656,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,21235.751953125,21240.0,0.0,0.0,0.4065161943435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80132657289505,0.801336407661438,-9.83249719865853e-06,0.0,0.0004125622508581,0.0,0.0,90.11132049560548,0.0,0.0,0.0,0.5188648104667664,4.0,0.0,1.0
724320,293.27813720703125,297.1499938964844,293.1499938964844,0.2000921070575714,-3987.802490234375,304.163818359375,0.7397846579551697,0.2763721942901611,0.2532032132148742,293.2990417480469,297.1499938964844,293.1499938964844,0.160168245434761,-3516.575439453125,304.1661071777344,0.6982406973838806,0.2301551103591919,0.2232435941696167,293.24395751953125,297.1499938964844,293.1499938964844,0.3367383182048797,-4682.15478515625,304.1615600585937,0.8464903235435486,0.4210257530212402,0.2973424792289734,293.2977905273437,297.1499938964844,293.1499938964844,0.4886074960231781,-8488.9609375,304.1587829589844,0.9377564191818236,0.5662991404533386,0.5392078757286072,293.2000427246094,297.1499938964844,293.1499938964844,0.0284762512892484,-5197.1943359375,304.154296875,0.4444872438907623,0.068106010556221,0.3292754292488098,291.1343994140625,291.1499938964844,267.90972900390625,265.6806335449219,282.01397705078125,293.2838134765625,291.1365966796875,1.0,0.4390856921672821,0.8560987710952759,0.8560987710952759,1.0,1.0,-1.9712371826171875,0.8755295276641846,1.095707654953003,0.4292677938938141,0.0,0.0,0.6147524118423462,142.284423828125,132.0,12.322136878967283,-18145.283203125,912.3514404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731506347656,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,21235.751953125,21240.0,0.0,0.0,0.4065161943435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80132657289505,0.801336407661438,-9.83249719865853e-06,0.0,0.0004125622508581,0.0,0.0,90.11132049560548,0.0,0.0,0.0,0.5188648104667664,4.0,0.0,1.0
