time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968827843666076,-3936.301025390625,304.16455078125,0.7387546896934509,0.2732941508293152,0.2503651678562164,293.29949951171875,297.1499938964844,293.1499938964844,0.1565153151750564,-3451.829833984375,304.16680908203125,0.6957505941390991,0.226280927658081,0.2195123434066772,293.2439880371094,297.1499938964844,293.1499938964844,0.3336240351200104,-4647.39501953125,304.162841796875,0.8467690348625183,0.4186420142650604,0.2956320643424988,293.2976379394531,297.1499938964844,293.1499938964844,0.4838313162326813,-8421.0146484375,304.1637268066406,0.9378166794776917,0.5625872015953064,0.5356436967849731,293.1985778808594,297.1499938964844,293.1499938964844,0.0274896528571844,-5097.7470703125,304.1544189453125,0.4425849318504333,0.067134752869606,0.324491798877716,291.1581115722656,291.1499938964844,267.9691772460937,265.72802734375,282.0511474609375,293.2836608886719,291.1591491699219,1.0,0.4348555207252502,0.8548992872238159,0.8548992872238159,1.0,1.0,-1.9512709379196167,0.8658257722854614,1.0854451656341553,0.4239809513092041,0.0,0.0,0.6118468642234802,140.2122344970703,120.0,23.20101928710937,-17931.65234375,887.5309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,308.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,21290.9921875,21240.0,0.0,0.0,0.404186338186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966189384460449,0.7966287136077881,-9.799308827496134e-06,0.0,0.0004101977392565,0.0,0.0,89.12458038330078,0.0,0.0,0.0,0.5170353055000305,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968827843666076,-3936.301025390625,304.16455078125,0.7387546896934509,0.2732941508293152,0.2503651678562164,293.29949951171875,297.1499938964844,293.1499938964844,0.1565153151750564,-3451.829833984375,304.16680908203125,0.6957505941390991,0.226280927658081,0.2195123434066772,293.2439880371094,297.1499938964844,293.1499938964844,0.3336240351200104,-4647.39501953125,304.162841796875,0.8467690348625183,0.4186420142650604,0.2956320643424988,293.2976379394531,297.1499938964844,293.1499938964844,0.4838313162326813,-8421.0146484375,304.1637268066406,0.9378166794776917,0.5625872015953064,0.5356436967849731,293.1985778808594,297.1499938964844,293.1499938964844,0.0274896528571844,-5097.7470703125,304.1544189453125,0.4425849318504333,0.067134752869606,0.324491798877716,291.1581115722656,291.1499938964844,267.9691772460937,265.72802734375,282.0511474609375,293.2836608886719,291.1591491699219,1.0,0.4348555207252502,0.8548992872238159,0.8548992872238159,1.0,1.0,-1.9512709379196167,0.8658257722854614,1.0854451656341553,0.4239809513092041,0.0,0.0,0.6118468642234802,140.2122344970703,120.0,23.20101928710937,-17931.65234375,887.5309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,308.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,21290.9921875,21240.0,0.0,0.0,0.404186338186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966189384460449,0.7966287136077881,-9.799308827496134e-06,0.0,0.0004101977392565,0.0,0.0,89.12458038330078,0.0,0.0,0.0,0.5170353055000305,4.0,0.0,1.0
724500,293.27667236328125,297.1499938964844,293.1499938964844,0.1953079402446746,-3911.030029296875,304.1647644042969,0.7398082613945007,0.2718051075935364,0.2489300519227981,293.2995910644531,297.1499938964844,293.1499938964844,0.1546985954046249,-3419.5712890625,304.16705322265625,0.6961525678634644,0.224373772740364,0.2176109850406646,293.2438049316406,297.1499938964844,293.1499938964844,0.3320998847484588,-4630.44091796875,304.16326904296875,0.8487643003463745,0.4174844026565552,0.2947526574134826,293.2973022460937,297.1499938964844,293.1499938964844,0.4814794957637787,-8387.9130859375,304.1654968261719,0.9403225779533386,0.5607806444168091,0.5338438749313354,293.1976623535156,297.1499938964844,293.1499938964844,0.0271256044507026,-5055.21630859375,304.154296875,0.4432289004325866,0.0666974112391471,0.3220157623291015,291.16729736328125,291.1499938964844,267.9988708496094,265.751708984375,282.06964111328125,293.28338623046875,291.1683959960937,1.0,0.4315869510173797,0.8542995452880859,0.8542995452880859,1.0,1.0,-1.941073536872864,0.8608807325363159,1.080192804336548,0.4212575554847717,0.0,0.0,0.6097672581672668,137.60748291015625,120.0,24.400365829467773,-17820.46484375,869.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9234924316406,308.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21312.353515625,20160.0,0.0,0.0,0.4029788970947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792543351650238,0.7925531268119812,-9.764809874468485e-06,0.0,0.0004089723515789,0.0,0.0,88.23429870605469,0.0,0.0,0.0,0.5004592537879944,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1941629946231842,-3893.20458984375,304.1641540527344,0.7416459918022156,0.2703481912612915,0.247497022151947,293.2995300292969,297.1499938964844,293.1499938964844,0.1532138437032699,-3393.688720703125,304.1666564941406,0.6973641514778137,0.2224864959716797,0.2157004475593567,293.2435302734375,297.1499938964844,293.1499938964844,0.3312882483005523,-4622.00390625,304.1623229980469,0.8516989946365356,0.4163530170917511,0.2938690483570099,293.2968139648437,297.1499938964844,293.1499938964844,0.4801305532455444,-8369.90234375,304.16510009765625,0.9440252780914308,0.5590118169784546,0.5320476293563843,293.1966857910156,297.1499938964844,293.1499938964844,0.0267647951841354,-5022.7255859375,304.1541442871094,0.444693922996521,0.0662900283932685,0.3195470571517944,291.1522216796875,291.1499938964844,268.0284729003906,265.775390625,282.08795166015625,293.282958984375,291.1508483886719,1.0,0.4277560710906982,0.8537265062332153,0.8537265062332153,1.0,1.0,-1.930875539779663,0.8559439778327942,1.0749316215515137,0.4185220897197723,0.0,0.0,0.6109272241592407,134.30577087402344,108.0,-8.576266288757324,-17621.412109375,850.1381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91424560546875,308.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20370.791015625,20160.0,0.0,0.0,0.401538074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760238647460938,0.7760332226753235,-9.394526387040967e-06,0.0,0.0004075100878253,0.0,0.0,83.06000518798828,0.0,0.0,0.0,0.505386233329773,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1909416615962982,-3841.135498046875,304.164794921875,0.7473904490470886,0.267510324716568,0.2446507066488266,293.2992248535156,297.1499938964844,293.1499938964844,0.1494948714971542,-3327.104736328125,304.16729736328125,0.7018539309501648,0.218760997056961,0.2118701636791229,293.24273681640625,297.1499938964844,293.1499938964844,0.3280543088912964,-4585.76123046875,304.16363525390625,0.8600810170173645,0.4141434133052826,0.2921041250228882,293.2955322265625,297.1499938964844,293.1499938964844,0.4751448333263397,-8299.79296875,304.1683959960937,0.9543080925941468,0.5555505156517029,0.5284861922264099,293.1944580078125,297.1499938964844,293.1499938964844,0.0258320551365613,-4936.8662109375,304.1543273925781,0.4498607218265533,0.0655569806694984,0.3147074282169342,291.17626953125,291.1499938964844,268.0875549316406,265.8226928710937,282.12420654296875,293.2818603515625,291.1775207519531,1.0,0.4188162684440613,0.8525803685188293,0.8525803685188293,1.0,1.0,-1.9106498956680296,0.8461703062057495,1.0644795894622805,0.4130560159683227,0.0,0.0,0.6061682105064392,126.18434143066406,96.0,23.853984832763672,-17453.107421875,806.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91217041015625,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20273.740234375,20160.0,0.0,0.0,0.398510605096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693148851394653,0.7693241834640503,-9.309620509156956e-06,0.0,0.000404437596444,0.0,0.0,81.46009826660156,0.0,0.0,0.0,0.5021620988845825,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1909416615962982,-3841.135498046875,304.164794921875,0.7473904490470886,0.267510324716568,0.2446507066488266,293.2992248535156,297.1499938964844,293.1499938964844,0.1494948714971542,-3327.104736328125,304.16729736328125,0.7018539309501648,0.218760997056961,0.2118701636791229,293.24273681640625,297.1499938964844,293.1499938964844,0.3280543088912964,-4585.76123046875,304.16363525390625,0.8600810170173645,0.4141434133052826,0.2921041250228882,293.2955322265625,297.1499938964844,293.1499938964844,0.4751448333263397,-8299.79296875,304.1683959960937,0.9543080925941468,0.5555505156517029,0.5284861922264099,293.1944580078125,297.1499938964844,293.1499938964844,0.0258320551365613,-4936.8662109375,304.1543273925781,0.4498607218265533,0.0655569806694984,0.3147074282169342,291.17626953125,291.1499938964844,268.0875549316406,265.8226928710937,282.12420654296875,293.2818603515625,291.1775207519531,1.0,0.4188162684440613,0.8525803685188293,0.8525803685188293,1.0,1.0,-1.9106498956680296,0.8461703062057495,1.0644795894622805,0.4130560159683227,0.0,0.0,0.6061682105064392,126.18434143066406,96.0,23.853984832763672,-17453.107421875,806.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91217041015625,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20273.740234375,20160.0,0.0,0.0,0.398510605096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693148851394653,0.7693241834640503,-9.309620509156956e-06,0.0,0.000404437596444,0.0,0.0,81.46009826660156,0.0,0.0,0.0,0.5021620988845825,4.0,0.0,1.0
724740,293.2722473144531,297.1499938964844,293.1499938964844,0.1879157721996307,-3792.31982421875,304.1649169921875,0.755683958530426,0.2647562325000763,0.2418316900730133,293.2987060546875,297.1499938964844,293.1499938964844,0.1459213197231292,-3263.036865234375,304.16748046875,0.7087192535400391,0.2150869369506836,0.2080385535955429,293.2417907714844,297.1499938964844,293.1499938964844,0.3250763416290283,-4552.64990234375,304.1640319824219,0.8715704679489136,0.4119855165481567,0.2903364300727844,293.2940368652344,297.1499938964844,293.1499938964844,0.470493882894516,-8235.1826171875,304.16998291015625,0.9673603177070618,0.5521643757820129,0.5249415636062622,293.1920471191406,297.1499938964844,293.1499938964844,0.0250018052756786,-4858.17236328125,304.1542663574219,0.4578754901885986,0.0649158731102943,0.3100543916225433,291.192138671875,291.1499938964844,268.1464233398437,265.86993408203125,282.1600036621094,293.28057861328125,291.1930236816406,1.0,0.4086557626724243,0.8514342308044434,0.8514342308044434,1.0,1.0,-1.89069664478302,0.8365495800971985,1.0541471242904663,0.4076143801212311,0.0,0.0,0.5994524359703064,116.74553680419922,84.0,22.10758209228516,-17229.205078125,759.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9399719238281,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20304.0234375,19080.0,0.0,0.0,0.3951383829116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539287805557251,0.7539379000663757,-9.174149454338476e-06,0.0,0.0004010152188129,0.0,0.0,78.26319885253906,0.0,0.0,0.0,0.4812862277030945,4.0,0.0,1.0
724800,293.2722473144531,297.1499938964844,293.1499938964844,0.1879157721996307,-3792.31982421875,304.1649169921875,0.755683958530426,0.2647562325000763,0.2418316900730133,293.2987060546875,297.1499938964844,293.1499938964844,0.1459213197231292,-3263.036865234375,304.16748046875,0.7087192535400391,0.2150869369506836,0.2080385535955429,293.2417907714844,297.1499938964844,293.1499938964844,0.3250763416290283,-4552.64990234375,304.1640319824219,0.8715704679489136,0.4119855165481567,0.2903364300727844,293.2940368652344,297.1499938964844,293.1499938964844,0.470493882894516,-8235.1826171875,304.16998291015625,0.9673603177070618,0.5521643757820129,0.5249415636062622,293.1920471191406,297.1499938964844,293.1499938964844,0.0250018052756786,-4858.17236328125,304.1542663574219,0.4578754901885986,0.0649158731102943,0.3100543916225433,291.192138671875,291.1499938964844,268.1464233398437,265.86993408203125,282.1600036621094,293.28057861328125,291.1930236816406,1.0,0.4086557626724243,0.8514342308044434,0.8514342308044434,1.0,1.0,-1.89069664478302,0.8365495800971985,1.0541471242904663,0.4076143801212311,0.0,0.0,0.5994524359703064,116.74553680419922,84.0,22.10758209228516,-17229.205078125,759.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9399719238281,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20304.0234375,19080.0,0.0,0.0,0.3951383829116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539287805557251,0.7539379000663757,-9.174149454338476e-06,0.0,0.0004010152188129,0.0,0.0,78.26319885253906,0.0,0.0,0.0,0.4812862277030945,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860184967517852,-3762.27490234375,304.1640930175781,0.7642373442649841,0.2626118659973144,0.2396072447299957,293.29815673828125,297.1499938964844,293.1499938964844,0.1434576958417892,-3219.281494140625,304.1669311523437,0.7155718207359314,0.212179496884346,0.2049809545278549,293.2408752441406,297.1499938964844,293.1499938964844,0.3235541880130768,-4536.38818359375,304.162841796875,0.8830631971359253,0.4103064835071563,0.288935899734497,293.2926330566406,297.1499938964844,293.1499938964844,0.4679913818836212,-8201.6748046875,304.1688537597656,0.9790942668914796,0.5495293736457825,0.5221465229988098,293.1900939941406,297.1499938964844,293.1499938964844,0.0244645681232213,-4808.560546875,304.1540222167969,0.4662789106369018,0.0644578337669372,0.3064799308776855,291.1744079589844,291.1499938964844,268.193359375,265.9076843261719,282.18817138671875,293.27935791015625,291.1759338378906,1.0,0.39990234375,0.8505775928497314,0.8505775928497314,1.0,1.0,-1.8750231266021729,0.8290119171142578,1.046011209487915,0.4033131301403045,0.0,0.0,0.5984365940093994,108.61371612548828,84.0,-0.3544760346412658,-16997.271484375,720.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079040527344,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19239.37890625,19080.0,0.0,0.0,0.3918273746967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326376438140869,0.7326464056968689,-8.741181773075368e-06,0.0,0.0003976549778599,0.0,0.0,72.33531951904297,0.0,0.0,0.0,0.4838917255401611,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853779405355453,-3751.812255859375,304.16424560546875,0.7666653990745544,0.2620820701122284,0.2390558719635009,293.29803466796875,297.1499938964844,293.1499938964844,0.1427123695611953,-3205.753173828125,304.16705322265625,0.7174438834190369,0.2114559262990951,0.2042180150747299,293.2406616210937,297.1499938964844,293.1499938964844,0.3228830099105835,-4528.81005859375,304.16314697265625,0.8862751722335815,0.4098905324935913,0.2885885238647461,293.2922668457031,297.1499938964844,293.1499938964844,0.4669563174247741,-8187.12548828125,304.1694030761719,0.9821394681930542,0.548876941204071,0.5214551091194153,293.1896057128906,297.1499938964844,293.1499938964844,0.0243014935404062,-4792.50732421875,304.1540222167969,0.468454897403717,0.0643499940633773,0.3056072890758514,291.1804504394531,291.1499938964844,268.2050476074219,265.9171142578125,282.1951904296875,293.279052734375,291.18267822265625,1.0,0.397643893957138,0.8503634333610535,0.8503634333610535,1.0,1.0,-1.871149539947509,0.8271508812904358,1.0439987182617188,0.4022463262081146,0.0,0.0,0.5969051122665405,106.52500915527344,72.0,9.888510704040527,-16968.9375,711.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0240478515625,308.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19216.68359375,19080.0,0.0,0.0,0.3909731209278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308010458946228,0.7308098077774048,-8.719728612049948e-06,0.0,0.0003967880038544,0.0,0.0,71.94052124023438,0.0,0.0,0.0,0.4830001294612884,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824085116386413,-3703.522705078125,304.1644287109375,0.7807292342185974,0.2594643533229828,0.2363180667161941,293.2973022460937,297.1499938964844,293.1499938964844,0.1391649395227432,-3141.448486328125,304.1672668457031,0.7279518842697144,0.2078525722026825,0.2004085928201675,293.2395324707031,297.1499938964844,293.1499938964844,0.3198809325695038,-4495.23486328125,304.1637268066406,0.9045167565345764,0.4078216850757599,0.2868518233299255,293.2904968261719,297.1499938964844,293.1499938964844,0.4622716009616852,-8121.9736328125,304.170654296875,0.9975911378860474,0.5456333756446838,0.5180050134658813,293.1871337890625,297.1499938964844,293.1499938964844,0.023556251078844,-4719.09814453125,304.1539306640625,0.4792420566082001,0.0638455748558044,0.3013651967048645,291.20001220703125,291.1499938964844,268.263427734375,265.9642028808594,282.2299499511719,293.27752685546875,291.2005310058594,1.0,0.3859927058219909,0.8492926359176636,0.8492926359176636,1.0,1.0,-1.8519651889801023,0.8179434537887573,1.0340217351913452,0.3969453871250152,0.0,0.0,0.5885986685752869,95.85670471191406,60.0,16.41521453857422,-16751.919921875,662.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065673828125,308.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19245.701171875,19080.0,0.0,0.0,0.386490136384964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712950587272644,0.7129591703414917,-8.569792043999769e-06,0.0,0.0003922383475583,0.0,0.0,68.5468521118164,0.0,0.0,0.0,0.4761977791786194,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824085116386413,-3703.522705078125,304.1644287109375,0.7807292342185974,0.2594643533229828,0.2363180667161941,293.2973022460937,297.1499938964844,293.1499938964844,0.1391649395227432,-3141.448486328125,304.1672668457031,0.7279518842697144,0.2078525722026825,0.2004085928201675,293.2395324707031,297.1499938964844,293.1499938964844,0.3198809325695038,-4495.23486328125,304.1637268066406,0.9045167565345764,0.4078216850757599,0.2868518233299255,293.2904968261719,297.1499938964844,293.1499938964844,0.4622716009616852,-8121.9736328125,304.170654296875,0.9975911378860474,0.5456333756446838,0.5180050134658813,293.1871337890625,297.1499938964844,293.1499938964844,0.023556251078844,-4719.09814453125,304.1539306640625,0.4792420566082001,0.0638455748558044,0.3013651967048645,291.20001220703125,291.1499938964844,268.263427734375,265.9642028808594,282.2299499511719,293.27752685546875,291.2005310058594,1.0,0.3859927058219909,0.8492926359176636,0.8492926359176636,1.0,1.0,-1.8519651889801023,0.8179434537887573,1.0340217351913452,0.3969453871250152,0.0,0.0,0.5885986685752869,95.85670471191406,60.0,16.41521453857422,-16751.919921875,662.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065673828125,308.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19245.701171875,19080.0,0.0,0.0,0.386490136384964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712950587272644,0.7129591703414917,-8.569792043999769e-06,0.0,0.0003922383475583,0.0,0.0,68.5468521118164,0.0,0.0,0.0,0.4761977791786194,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809934824705124,-3680.46923828125,304.16436767578125,0.786991536617279,0.2581999897956848,0.2350139617919922,293.2968139648437,297.1499938964844,293.1499938964844,0.1374519169330597,-3110.286376953125,304.167236328125,0.7323704957962036,0.2060851454734802,0.1985612958669662,293.23883056640625,297.1499938964844,293.1499938964844,0.3184454441070556,-4479.1865234375,304.1638488769531,0.9131584763526917,0.4068236052989959,0.2860271036624908,293.2867736816406,297.1499938964844,293.1499938964844,0.452191412448883,-7974.82373046875,304.18560791015625,0.9990000128746032,0.5445733666419983,0.5084007978439331,293.185791015625,297.1499938964844,293.1499938964844,0.0232417155057191,-4687.60791015625,304.1537780761719,0.4834894835948944,0.0636409893631935,0.2995698750019073,291.2084655761719,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2757873535156,291.2105407714844,1.0,0.3796617984771728,0.848757266998291,0.848757266998291,1.0,1.0,-1.833436131477356,0.8089931011199951,1.0244429111480713,0.3922907412052154,0.0,0.0,0.5839117169380188,91.32754516601562,60.0,25.62755584716797,-16599.1953125,634.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1537780761719,308.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19253.126953125,18000.0,0.0,0.0,0.3840579092502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034723162651062,0.7034807801246643,-8.489946594636422e-06,0.0,0.0003897699352819,0.0,0.0,66.7833251953125,0.0,0.0,0.0,0.4576055407524109,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798093318939209,-3661.437744140625,304.1639099121094,0.793218195438385,0.256940484046936,0.233745127916336,293.2963256835937,297.1499938964844,293.1499938964844,0.13592030107975,-3082.620361328125,304.1668701171875,0.7367315888404846,0.2043208926916122,0.1967482566833496,293.2381591796875,297.1499938964844,293.1499938964844,0.3173839449882507,-4467.63916015625,304.1632385253906,0.92216557264328,0.4058282077312469,0.2852274179458618,293.274169921875,297.1499938964844,293.1499938964844,0.4378869533538818,-7765.8076171875,304.2051086425781,0.9990000128746032,0.5453096628189087,0.4941718876361847,293.1843566894531,297.1499938964844,293.1499938964844,0.0230035930871963,-4664.380859375,304.1535339355469,0.4876174628734588,0.0634645968675613,0.2980119884014129,291.2059936523437,291.1499938964844,268.321533203125,266.0111999511719,282.2742919921875,293.2709655761719,291.2059631347656,1.0,0.3728764653205871,0.8482699990272522,0.8482699990272522,1.0,1.0,-1.8099040985107424,0.7977063655853271,1.012197732925415,0.3862192928791046,0.0,0.0,0.5802333950996399,86.98262023925781,48.0,7.827188968658447,-16309.0634765625,604.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.230712890625,308.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18348.763671875,18000.0,0.0,0.0,0.3812093734741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797191500663757,0.6797271966934204,-8.085912668320816e-06,0.0,0.0003868790518026,0.0,0.0,61.22769546508789,0.0,0.0,0.0,0.4596667885780334,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1766353845596313,-3608.9228515625,304.1645812988281,0.8080660700798035,0.2544200420379638,0.2311902940273285,293.2955322265625,297.1499938964844,293.1499938964844,0.1322478204965591,-3014.829833984375,304.1673889160156,0.7475462555885315,0.2007720619440078,0.1930901110172271,293.2370910644531,297.1499938964844,293.1499938964844,0.3138301968574524,-4427.20068359375,304.1647644042969,0.943630874156952,0.4038153886795044,0.2836053371429443,293.2277526855469,297.1499938964844,293.1499938964844,0.4039889574050903,-7271.28759765625,304.2430725097656,0.9990000128746032,0.5515181422233582,0.4629691243171692,293.181396484375,297.1499938964844,293.1499938964844,0.0224321726709604,-4603.9404296875,304.1532897949219,0.4973892867565155,0.0631991252303123,0.2951901853084564,291.25,291.1499938964844,268.3793334960937,266.05810546875,282.319091796875,293.2571105957031,291.2525939941406,1.0,0.3582741022109985,0.8472954630851746,0.8472954630851746,1.0,1.0,-1.7596441507339478,0.7736320495605469,0.986012041568756,0.3733579218387604,0.0,0.0,0.5643128156661987,77.89409637451172,51.0,48.24635314941406,-15899.0927734375,542.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42462158203125,308.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18303.005859375,18000.0,0.0,0.0,0.3745750486850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510128974914551,0.6510207056999207,-7.84359326644335e-06,0.0,0.0003801460552494,0.0,0.0,56.30851745605469,0.0,0.0,0.0,0.4485726952552795,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1766353845596313,-3608.9228515625,304.1645812988281,0.8080660700798035,0.2544200420379638,0.2311902940273285,293.2955322265625,297.1499938964844,293.1499938964844,0.1322478204965591,-3014.829833984375,304.1673889160156,0.7475462555885315,0.2007720619440078,0.1930901110172271,293.2370910644531,297.1499938964844,293.1499938964844,0.3138301968574524,-4427.20068359375,304.1647644042969,0.943630874156952,0.4038153886795044,0.2836053371429443,293.2277526855469,297.1499938964844,293.1499938964844,0.4039889574050903,-7271.28759765625,304.2430725097656,0.9990000128746032,0.5515181422233582,0.4629691243171692,293.181396484375,297.1499938964844,293.1499938964844,0.0224321726709604,-4603.9404296875,304.1532897949219,0.4973892867565155,0.0631991252303123,0.2951901853084564,291.25,291.1499938964844,268.3793334960937,266.05810546875,282.319091796875,293.2571105957031,291.2525939941406,1.0,0.3582741022109985,0.8472954630851746,0.8472954630851746,1.0,1.0,-1.7596441507339478,0.7736320495605469,0.986012041568756,0.3733579218387604,0.0,0.0,0.5643128156661987,77.89409637451172,51.0,48.24635314941406,-15899.0927734375,542.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42462158203125,308.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18303.005859375,18000.0,0.0,0.0,0.3745750486850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510128974914551,0.6510207056999207,-7.84359326644335e-06,0.0,0.0003801460552494,0.0,0.0,56.30851745605469,0.0,0.0,0.0,0.4485726952552795,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739883720874786,-3565.555908203125,304.1640930175781,0.8179240226745605,0.2518768608570099,0.2287253588438034,293.2951354980469,297.1499938964844,293.1499938964844,0.1289782673120498,-2954.690673828125,304.1670227050781,0.754646360874176,0.19716577231884,0.1894962191581726,293.2363586425781,297.1499938964844,293.1499938964844,0.3110901713371277,-4396.6298828125,304.1643371582031,0.9584828019142152,0.4017544388771057,0.2820318043231964,293.167236328125,297.1499938964844,293.1499938964844,0.3798308670520782,-6924.05810546875,304.2515563964844,0.9990000128746032,0.5618126392364502,0.4411771297454834,293.1786499023437,297.1499938964844,293.1499938964844,0.0220691300928592,-4565.94873046875,304.1528015136719,0.5048549175262451,0.0629585236310958,0.2931564748287201,291.268310546875,291.1499938964844,268.43682861328125,266.1048889160156,282.3608093261719,293.2501220703125,291.2684631347656,1.0,0.3482562601566314,0.8463209271430969,0.8463209271430969,1.0,1.0,-1.7218600511550903,0.755638837814331,0.9662212133407592,0.3633971512317657,0.0,0.0,0.546866774559021,71.81026458740234,69.0,24.71661376953125,-15467.9453125,500.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67236328125,308.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18316.166015625,18000.0,0.0,0.0,0.3665158152580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129544377326965,0.612962007522583,-7.554454896308016e-06,0.0,0.0003719669475685,0.0,0.0,50.33906555175781,0.0,0.0,0.0,0.4349975287914276,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739883720874786,-3565.555908203125,304.1640930175781,0.8179240226745605,0.2518768608570099,0.2287253588438034,293.2951354980469,297.1499938964844,293.1499938964844,0.1289782673120498,-2954.690673828125,304.1670227050781,0.754646360874176,0.19716577231884,0.1894962191581726,293.2363586425781,297.1499938964844,293.1499938964844,0.3110901713371277,-4396.6298828125,304.1643371582031,0.9584828019142152,0.4017544388771057,0.2820318043231964,293.167236328125,297.1499938964844,293.1499938964844,0.3798308670520782,-6924.05810546875,304.2515563964844,0.9990000128746032,0.5618126392364502,0.4411771297454834,293.1786499023437,297.1499938964844,293.1499938964844,0.0220691300928592,-4565.94873046875,304.1528015136719,0.5048549175262451,0.0629585236310958,0.2931564748287201,291.268310546875,291.1499938964844,268.43682861328125,266.1048889160156,282.3608093261719,293.2501220703125,291.2684631347656,1.0,0.3482562601566314,0.8463209271430969,0.8463209271430969,1.0,1.0,-1.7218600511550903,0.755638837814331,0.9662212133407592,0.3633971512317657,0.0,0.0,0.546866774559021,71.81026458740234,69.0,24.71661376953125,-15467.9453125,500.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67236328125,308.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18316.166015625,18000.0,0.0,0.0,0.3665158152580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129544377326965,0.612962007522583,-7.554454896308016e-06,0.0,0.0003719669475685,0.0,0.0,50.33906555175781,0.0,0.0,0.0,0.4349975287914276,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1720285564661026,-3534.117431640625,304.1626281738281,0.8155515789985657,0.2492659091949463,0.2264027148485183,293.2953186035156,297.1499938964844,293.1499938964844,0.1262243539094925,-2904.473876953125,304.1659240722656,0.7504042983055115,0.1934577077627182,0.186019167304039,293.236083984375,297.1499938964844,293.1499938964844,0.3094735741615295,-4379.4384765625,304.1622009277344,0.9570686221122742,0.3996248841285705,0.280564934015274,293.1220092773437,297.1499938964844,293.1499938964844,0.3777640759944916,-6909.84033203125,304.22021484375,0.9990000128746032,0.5706115365028381,0.4407176673412323,293.17657470703125,297.1499938964844,293.1499938964844,0.02191680110991,-4551.89892578125,304.1521301269531,0.5042179226875305,0.0626524463295936,0.2918421924114227,291.2508544921875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2543334960937,291.2480163574219,1.0,0.3472889363765716,0.8457612991333008,0.8457612991333008,1.0,1.0,-1.7109856605529783,0.7506068348884583,0.9603788256645204,0.3599279820919037,0.0,0.0,0.5340226888656616,71.44993591308594,87.0,-20.454504013061523,-15206.404296875,492.3367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9183959960937,308.6808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18239.275390625,18000.0,0.0,0.0,0.3574584126472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821874141693115,0.5821946859359741,-7.313774858630495e-06,0.0,0.0003627748519647,0.0,0.0,45.76450347900391,0.0,0.0,0.0,0.4241226315498352,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1720285564661026,-3534.117431640625,304.1626281738281,0.8155515789985657,0.2492659091949463,0.2264027148485183,293.2953186035156,297.1499938964844,293.1499938964844,0.1262243539094925,-2904.473876953125,304.1659240722656,0.7504042983055115,0.1934577077627182,0.186019167304039,293.236083984375,297.1499938964844,293.1499938964844,0.3094735741615295,-4379.4384765625,304.1622009277344,0.9570686221122742,0.3996248841285705,0.280564934015274,293.1220092773437,297.1499938964844,293.1499938964844,0.3777640759944916,-6909.84033203125,304.22021484375,0.9990000128746032,0.5706115365028381,0.4407176673412323,293.17657470703125,297.1499938964844,293.1499938964844,0.02191680110991,-4551.89892578125,304.1521301269531,0.5042179226875305,0.0626524463295936,0.2918421924114227,291.2508544921875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2543334960937,291.2480163574219,1.0,0.3472889363765716,0.8457612991333008,0.8457612991333008,1.0,1.0,-1.7109856605529783,0.7506068348884583,0.9603788256645204,0.3599279820919037,0.0,0.0,0.5340226888656616,71.44993591308594,87.0,-20.454504013061523,-15206.404296875,492.3367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9183959960937,308.6808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18239.275390625,18000.0,0.0,0.0,0.3574584126472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821874141693115,0.5821946859359741,-7.313774858630495e-06,0.0,0.0003627748519647,0.0,0.0,45.76450347900391,0.0,0.0,0.0,0.4241226315498352,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1705654114484787,-3511.24755859375,304.1608581542969,0.8030242919921875,0.2466005682945251,0.2241760045289993,293.2958679199219,297.1499938964844,293.1499938964844,0.1238262727856636,-2861.076904296875,304.16461181640625,0.7374323010444641,0.1896641552448272,0.1826129555702209,293.2361145019531,297.1499938964844,293.1499938964844,0.3087068796157837,-4372.18408203125,304.159423828125,0.9424333572387696,0.3974413275718689,0.2791736721992492,293.1163635253906,297.1499938964844,293.1499938964844,0.393941581249237,-7166.41455078125,304.1695861816406,0.9990000128746032,0.5725557804107666,0.4572643041610718,293.1753234863281,297.1499938964844,293.1499938964844,0.021892899647355,-4552.935546875,304.1514587402344,0.4969886243343353,0.0622356347739696,0.2908942997455597,291.2056884765625,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2538146972656,291.2021179199219,1.0,0.3530047535896301,0.8452017307281494,0.8452017307281494,1.0,1.0,-1.7212698459625244,0.7556513547897339,0.9656184911727904,0.3617432713508606,0.0,0.0,0.5294832587242126,75.6104965209961,105.0,-53.37015914916992,-15151.8564453125,510.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0731506347656,308.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.5859375,18000.0,0.0,0.0,0.348484605550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675482749938965,0.5675554871559143,-7.181567980296677e-06,0.0,0.0003536675649229,0.0,0.0,43.58659744262695,0.0,0.0,0.0,0.4187934398651123,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1705654114484787,-3511.24755859375,304.1608581542969,0.8030242919921875,0.2466005682945251,0.2241760045289993,293.2958679199219,297.1499938964844,293.1499938964844,0.1238262727856636,-2861.076904296875,304.16461181640625,0.7374323010444641,0.1896641552448272,0.1826129555702209,293.2361145019531,297.1499938964844,293.1499938964844,0.3087068796157837,-4372.18408203125,304.159423828125,0.9424333572387696,0.3974413275718689,0.2791736721992492,293.1163635253906,297.1499938964844,293.1499938964844,0.393941581249237,-7166.41455078125,304.1695861816406,0.9990000128746032,0.5725557804107666,0.4572643041610718,293.1753234863281,297.1499938964844,293.1499938964844,0.021892899647355,-4552.935546875,304.1514587402344,0.4969886243343353,0.0622356347739696,0.2908942997455597,291.2056884765625,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2538146972656,291.2021179199219,1.0,0.3530047535896301,0.8452017307281494,0.8452017307281494,1.0,1.0,-1.7212698459625244,0.7556513547897339,0.9656184911727904,0.3617432713508606,0.0,0.0,0.5294832587242126,75.6104965209961,105.0,-53.37015914916992,-15151.8564453125,510.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0731506347656,308.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.5859375,18000.0,0.0,0.0,0.348484605550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675482749938965,0.5675554871559143,-7.181567980296677e-06,0.0,0.0003536675649229,0.0,0.0,43.58659744262695,0.0,0.0,0.0,0.4187934398651123,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1699191331863403,-3501.23876953125,304.1600646972656,0.7939536571502686,0.2452466338872909,0.2230917960405349,293.2962646484375,297.1499938964844,293.1499938964844,0.122684970498085,-2840.427001953125,304.1640319824219,0.7289374470710754,0.1877366751432418,0.1809309273958206,293.2362365722656,297.1499938964844,293.1499938964844,0.3084670007228851,-4370.1650390625,304.1581420898437,0.9313584566116332,0.3963251709938049,0.2784991264343261,293.1295166015625,297.1499938964844,293.1499938964844,0.4073357284069061,-7371.21630859375,304.14166259765625,0.9990000128746032,0.5704072117805481,0.4703774750232696,293.1752014160156,297.1499938964844,293.1499938964844,0.0218761526048183,-4553.228515625,304.1512145996094,0.4916794002056122,0.0619381181895732,0.2903202474117279,291.17919921875,291.1499938964844,268.5791015625,266.2212829589844,282.4138488769531,293.2504272460937,291.1754455566406,1.0,0.3578259348869324,0.844921886920929,0.844921886920929,1.0,1.0,-1.7321897745132446,0.7609182596206665,0.9712714552879332,0.3641237914562225,0.0,0.0,0.5301843881607056,79.07923126220703,105.0,-63.35813903808594,-15186.0107421875,528.1257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0943908691406,308.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.3443984389305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660939812660217,0.5661011338233948,-7.156878837122349e-06,0.0,0.0003495206474326,0.0,0.0,43.31431198120117,0.0,0.0,0.0,0.4181543886661529,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1692895293235778,-3491.471923828125,304.1593933105469,0.7837917804718018,0.2438764721155166,0.2220216989517212,293.2967529296875,297.1499938964844,293.1499938964844,0.1215525940060615,-2819.884765625,304.1635437011719,0.7194626927375793,0.1857874393463134,0.179258331656456,293.2364501953125,297.1499938964844,293.1499938964844,0.30825275182724,-4368.37890625,304.15704345703125,0.9187173843383788,0.3951893746852875,0.2778335511684418,293.1527709960937,297.1499938964844,293.1499938964844,0.4236122369766235,-7616.04638671875,304.1136169433594,0.9990000128746032,0.566107451915741,0.4860446453094482,293.1754455566406,297.1499938964844,293.1499938964844,0.0218347199261188,-4550.98779296875,304.1510925292969,0.4854729175567627,0.0615709088742733,0.2895806729793548,291.15234375,291.1499938964844,268.6072998046875,266.2444763183594,282.41680908203125,293.24725341796875,291.14874267578125,1.0,0.3636931478977203,0.8443599939346313,0.8443599939346313,1.0,1.0,-1.7460172176361084,0.7675385475158691,0.9784786701202391,0.3672428727149963,0.0,0.0,0.5327197909355164,83.36621856689453,108.0,-68.28296661376953,-15253.857421875,549.8573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0715637207031,308.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.48828125,18000.0,0.0,0.0,0.340753972530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684828758239746,0.5684900283813477,-7.15904434400727e-06,0.0,0.0003458219580352,0.0,0.0,43.56423568725586,0.0,0.0,0.0,0.4188299179077148,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1676961779594421,-3465.87255859375,304.158935546875,0.7680023908615112,0.2411538064479828,0.2198252975940704,293.29766845703125,297.1499938964844,293.1499938964844,0.1190217733383178,-2773.24072265625,304.16326904296875,0.7028094530105591,0.1818869858980178,0.1758363395929336,293.23687744140625,297.1499938964844,293.1499938964844,0.3072531223297119,-4357.7451171875,304.15643310546875,0.9004063606262207,0.3929108381271362,0.2764460146427154,293.2176513671875,297.1499938964844,293.1499938964844,0.4504551589488983,-8009.0791015625,304.0816955566406,0.9990000128746032,0.5529152750968933,0.5110206007957458,293.17633056640625,297.1499938964844,293.1499938964844,0.0215704254806041,-4526.24072265625,304.1511535644531,0.474442571401596,0.0607516877353191,0.2872506976127624,291.1173400878906,291.1499938964844,268.6633605957031,266.29071044921875,282.4343566894531,293.2519226074219,291.1159973144531,1.0,0.3722100853919983,0.8432361483573914,0.8432361483573914,1.0,1.0,-1.7648046016693115,0.7764824032783508,0.9883221983909608,0.3715143203735351,0.0,0.0,0.5398521423339844,90.4115219116211,111.0,-47.019657135009766,-15373.3291015625,583.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8985595703125,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.009765625,18000.0,0.0,0.0,0.3350931107997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580926239490509,0.5809334516525269,-7.227915830299025e-06,0.0,0.0003400768910069,0.0,0.0,45.18229293823242,0.0,0.0,0.0,0.4228819012641907,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1676961779594421,-3465.87255859375,304.158935546875,0.7680023908615112,0.2411538064479828,0.2198252975940704,293.29766845703125,297.1499938964844,293.1499938964844,0.1190217733383178,-2773.24072265625,304.16326904296875,0.7028094530105591,0.1818869858980178,0.1758363395929336,293.23687744140625,297.1499938964844,293.1499938964844,0.3072531223297119,-4357.7451171875,304.15643310546875,0.9004063606262207,0.3929108381271362,0.2764460146427154,293.2176513671875,297.1499938964844,293.1499938964844,0.4504551589488983,-8009.0791015625,304.0816955566406,0.9990000128746032,0.5529152750968933,0.5110206007957458,293.17633056640625,297.1499938964844,293.1499938964844,0.0215704254806041,-4526.24072265625,304.1511535644531,0.474442571401596,0.0607516877353191,0.2872506976127624,291.1173400878906,291.1499938964844,268.6633605957031,266.29071044921875,282.4343566894531,293.2519226074219,291.1159973144531,1.0,0.3722100853919983,0.8432361483573914,0.8432361483573914,1.0,1.0,-1.7648046016693115,0.7764824032783508,0.9883221983909608,0.3715143203735351,0.0,0.0,0.5398521423339844,90.4115219116211,111.0,-47.019657135009766,-15373.3291015625,583.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8985595703125,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.009765625,18000.0,0.0,0.0,0.3350931107997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580926239490509,0.5809334516525269,-7.227915830299025e-06,0.0,0.0003400768910069,0.0,0.0,45.18229293823242,0.0,0.0,0.0,0.4228819012641907,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1657172292470932,-3433.12890625,304.1593017578125,0.7519207000732422,0.2384950220584869,0.2177292108535766,293.2982177734375,297.1499938964844,293.1499938964844,0.1162278354167938,-2720.798583984375,304.1635131835937,0.6845648288726807,0.1780318766832351,0.1724973320960998,293.2371826171875,297.1499938964844,293.1499938964844,0.3054429888725281,-4337.20751953125,304.1573791503906,0.8821752071380615,0.3906501233577728,0.2751060128211975,293.2770690917969,297.1499938964844,293.1499938964844,0.4555771350860595,-8069.7626953125,304.0985717773437,0.9877327680587769,0.5390813946723938,0.5141167640686035,293.1773376464844,297.1499938964844,293.1499938964844,0.0212170425802469,-4489.4638671875,304.1513671875,0.459182471036911,0.059878185391426,0.2848950922489166,291.1146545410156,291.1499938964844,268.71905517578125,266.3367919921875,282.4729309082031,293.26959228515625,291.1175537109375,1.0,0.3785320222377777,0.8421123027801514,0.8421123027801514,1.0,1.0,-1.757673740386963,0.7730057239532471,0.9846680164337158,0.3694975078105926,0.0,0.0,0.5454599857330322,98.33609008789062,114.0,0.74688720703125,-15336.751953125,602.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61480712890625,308.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.28125,18000.0,0.0,0.0,0.3314892947673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945132374763489,0.5945205688476562,-7.324281341425376e-06,0.0,0.0003364194999448,0.0,0.0,47.103275299072266,0.0,0.0,0.0,0.4275341629981994,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1657172292470932,-3433.12890625,304.1593017578125,0.7519207000732422,0.2384950220584869,0.2177292108535766,293.2982177734375,297.1499938964844,293.1499938964844,0.1162278354167938,-2720.798583984375,304.1635131835937,0.6845648288726807,0.1780318766832351,0.1724973320960998,293.2371826171875,297.1499938964844,293.1499938964844,0.3054429888725281,-4337.20751953125,304.1573791503906,0.8821752071380615,0.3906501233577728,0.2751060128211975,293.2770690917969,297.1499938964844,293.1499938964844,0.4555771350860595,-8069.7626953125,304.0985717773437,0.9877327680587769,0.5390813946723938,0.5141167640686035,293.1773376464844,297.1499938964844,293.1499938964844,0.0212170425802469,-4489.4638671875,304.1513671875,0.459182471036911,0.059878185391426,0.2848950922489166,291.1146545410156,291.1499938964844,268.71905517578125,266.3367919921875,282.4729309082031,293.26959228515625,291.1175537109375,1.0,0.3785320222377777,0.8421123027801514,0.8421123027801514,1.0,1.0,-1.757673740386963,0.7730057239532471,0.9846680164337158,0.3694975078105926,0.0,0.0,0.5454599857330322,98.33609008789062,114.0,0.74688720703125,-15336.751953125,602.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61480712890625,308.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.28125,18000.0,0.0,0.0,0.3314892947673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945132374763489,0.5945205688476562,-7.324281341425376e-06,0.0,0.0003364194999448,0.0,0.0,47.103275299072266,0.0,0.0,0.0,0.4275341629981994,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1633653938770294,-3393.630859375,304.1600952148437,0.7386081218719482,0.2358017116785049,0.2156171947717666,293.2989196777344,297.1499938964844,293.1499938964844,0.1131848841905593,-2662.93359375,304.1640625,0.6686761975288391,0.1741378903388977,0.1691399663686752,293.23785400390625,297.1499938964844,293.1499938964844,0.3028901815414428,-4307.841796875,304.1591186523437,0.866877555847168,0.3883081376552582,0.2737227976322174,293.297607421875,297.1499938964844,293.1499938964844,0.4478161334991455,-7946.30078125,304.1279602050781,0.9693672060966492,0.5316459536552429,0.506112277507782,293.17852783203125,297.1499938964844,293.1499938964844,0.0207521226257085,-4438.49853515625,304.15167236328125,0.4447921216487884,0.0589434057474136,0.2821851968765259,291.1402587890625,291.1499938964844,268.7743225097656,266.3827209472656,282.5133972167969,293.27801513671875,291.1407470703125,1.0,0.3825820982456207,0.8408447504043579,0.8408447504043579,1.0,1.0,-1.7364872694015503,0.7628742456436157,0.9736130237579346,0.3637564778327942,0.0,0.0,0.5445418357849121,105.5025863647461,117.0,16.683399200439453,-15108.845703125,609.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.338134765625,308.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.328967809677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951818227767944,0.5951891541481018,-7.350950454565464e-06,0.0,0.0003338605165481,0.0,0.0,47.31732177734375,0.0,0.0,0.0,0.4280180931091308,4.0,0.0,1.0
