time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1633653938770294,-3393.630859375,304.1600952148437,0.7386081218719482,0.2358017116785049,0.2156171947717666,293.2989196777344,297.1499938964844,293.1499938964844,0.1131848841905593,-2662.93359375,304.1640625,0.6686761975288391,0.1741378903388977,0.1691399663686752,293.23785400390625,297.1499938964844,293.1499938964844,0.3028901815414428,-4307.841796875,304.1591186523437,0.866877555847168,0.3883081376552582,0.2737227976322174,293.297607421875,297.1499938964844,293.1499938964844,0.4478161334991455,-7946.30078125,304.1279602050781,0.9693672060966492,0.5316459536552429,0.506112277507782,293.17852783203125,297.1499938964844,293.1499938964844,0.0207521226257085,-4438.49853515625,304.15167236328125,0.4447921216487884,0.0589434057474136,0.2821851968765259,291.1402587890625,291.1499938964844,268.7743225097656,266.3827209472656,282.5133972167969,293.27801513671875,291.1407470703125,1.0,0.3825820982456207,0.8408447504043579,0.8408447504043579,1.0,1.0,-1.7364872694015503,0.7628742456436157,0.9736130237579346,0.3637564778327942,0.0,0.0,0.5445418357849121,105.5025863647461,117.0,16.683399200439453,-15108.845703125,609.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.338134765625,308.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.328967809677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951818227767944,0.5951891541481018,-7.350950454565464e-06,0.0,0.0003338605165481,0.0,0.0,47.31732177734375,0.0,0.0,0.0,0.4280180931091308,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611692607402801,-3356.93505859375,304.1603698730469,0.7288233041763306,0.2331465929746627,0.2134436964988708,293.2995300292969,297.1499938964844,293.1499938964844,0.110224574804306,-2606.591552734375,304.164306640625,0.6564189195632935,0.1702415496110916,0.1656845957040786,293.2384948730469,297.1499938964844,293.1499938964844,0.3005954325199127,-4281.740234375,304.1598815917969,0.8559490442276001,0.3859516382217407,0.2722555994987488,293.3033142089844,297.1499938964844,293.1499938964844,0.4432163536548614,-7874.25,304.1427307128906,0.955324411392212,0.5267330408096313,0.5013408660888672,293.1792907714844,297.1499938964844,293.1499938964844,0.0202987343072891,-4389.08837890625,304.1518859863281,0.4345447421073913,0.0580679550766944,0.2792532444000244,291.1501770019531,291.1499938964844,268.8291320800781,266.4284362792969,282.5487670898437,293.2806091308594,291.1507568359375,1.0,0.3854773938655853,0.8395771384239197,0.8395771384239197,1.0,1.0,-1.718716740608215,0.7543764114379883,0.964340329170227,0.3588913679122925,0.0,0.0,0.5438785552978516,110.95606994628906,120.0,15.08856201171875,-14908.60546875,612.7368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1117553710937,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.3269497156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594612717628479,0.5946200489997864,-7.350222858804045e-06,0.0,0.0003318124217912,0.0,0.0,47.2535285949707,0.0,0.0,0.0,0.4278491139411926,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611692607402801,-3356.93505859375,304.1603698730469,0.7288233041763306,0.2331465929746627,0.2134436964988708,293.2995300292969,297.1499938964844,293.1499938964844,0.110224574804306,-2606.591552734375,304.164306640625,0.6564189195632935,0.1702415496110916,0.1656845957040786,293.2384948730469,297.1499938964844,293.1499938964844,0.3005954325199127,-4281.740234375,304.1598815917969,0.8559490442276001,0.3859516382217407,0.2722555994987488,293.3033142089844,297.1499938964844,293.1499938964844,0.4432163536548614,-7874.25,304.1427307128906,0.955324411392212,0.5267330408096313,0.5013408660888672,293.1792907714844,297.1499938964844,293.1499938964844,0.0202987343072891,-4389.08837890625,304.1518859863281,0.4345447421073913,0.0580679550766944,0.2792532444000244,291.1501770019531,291.1499938964844,268.8291320800781,266.4284362792969,282.5487670898437,293.2806091308594,291.1507568359375,1.0,0.3854773938655853,0.8395771384239197,0.8395771384239197,1.0,1.0,-1.718716740608215,0.7543764114379883,0.964340329170227,0.3588913679122925,0.0,0.0,0.5438785552978516,110.95606994628906,120.0,15.08856201171875,-14908.60546875,612.7368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1117553710937,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.3269497156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594612717628479,0.5946200489997864,-7.350222858804045e-06,0.0,0.0003318124217912,0.0,0.0,47.2535285949707,0.0,0.0,0.0,0.4278491139411926,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1600962430238723,-3338.999267578125,304.1604309082031,0.724640429019928,0.2318487614393234,0.212366297841072,293.2997131347656,297.1499938964844,293.1499938964844,0.1087587997317314,-2578.601318359375,304.16436767578125,0.6511322259902954,0.1683113574981689,0.1639540791511535,293.2387390136719,297.1499938964844,293.1499938964844,0.2994630336761474,-4268.89208984375,304.16015625,0.8514308333396912,0.3847829699516296,0.2715151309967041,293.3042907714844,297.1499938964844,293.1499938964844,0.4412188231945038,-7843.76171875,304.1476745605469,0.9492429494857788,0.5245988965034485,0.4993626773357391,293.179443359375,297.1499938964844,293.1499938964844,0.0200878754258155,-4365.89697265625,304.15191650390625,0.4304226040840149,0.0576640181243419,0.2778607904911041,291.1541748046875,291.1499938964844,268.8563842773437,266.45123291015625,282.565673828125,293.28106689453125,291.1546325683594,1.0,0.3866395950317383,0.838943362236023,0.838943362236023,1.0,1.0,-1.7104088068008425,0.7504028677940369,0.9600059986114502,0.3566149473190307,0.0,0.0,0.5431908369064331,113.28987121582033,120.0,13.06413745880127,-14811.408203125,613.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0168762207031,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.357421875,18000.0,0.0,0.0,0.3260749280452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934674739837646,0.593474805355072,-7.343891866185004e-06,0.0,0.0003309246094431,0.0,0.0,47.09912490844727,0.0,0.0,0.0,0.4274707734584808,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590412110090255,-3321.353515625,304.16046142578125,0.7207431197166443,0.2305706888437271,0.2112996578216552,293.2998046875,297.1499938964844,293.1499938964844,0.1073065623641014,-2550.802734375,304.1643981933594,0.6462461352348328,0.1663958132266998,0.1622291803359985,293.2389221191406,297.1499938964844,293.1499938964844,0.2983413934707641,-4256.177734375,304.16033935546875,0.8473390340805054,0.3836215436458587,0.2707741260528564,293.3047180175781,297.1499938964844,293.1499938964844,0.4392908811569214,-7814.775390625,304.1515808105469,0.9435831904411316,0.5225622057914734,0.4975001215934753,293.17950439453125,297.1499938964844,293.1499938964844,0.0198878813534975,-4343.76025390625,304.15191650390625,0.4267714023590088,0.057278960943222,0.2765249609947204,291.1576232910156,291.1499938964844,268.8835144042969,266.4739990234375,282.5820007324219,293.2812194824219,291.1580810546875,1.0,0.3876678645610809,0.8385189175605774,0.8385189175605774,1.0,1.0,-1.702327013015747,0.7465564608573914,0.9557705521583556,0.3544214069843292,0.0,0.0,0.5423334240913391,115.4438247680664,108.0,11.55807399749756,-14718.033203125,614.4739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93408203125,307.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.861328125,18000.0,0.0,0.0,0.3252542912960052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919966697692871,0.5920040011405945,-7.334775091294432e-06,0.0,0.0003300917451269,0.0,0.0,46.89597702026367,0.0,0.0,0.0,0.4269708096981048,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.156801164150238,-3283.738525390625,304.16070556640625,0.7191809415817261,0.2281164526939392,0.2090393155813217,293.299560546875,297.1499938964844,293.1499938964844,0.1042820438742637,-2492.597412109375,304.1646423339844,0.6423606276512146,0.1626454591751098,0.1586280763149261,293.2389831542969,297.1499938964844,293.1499938964844,0.2958919405937195,-4228.298828125,304.1609802246094,0.846774160861969,0.3813537061214447,0.2691633105278015,293.30450439453125,297.1499938964844,293.1499938964844,0.4352369606494903,-7754.86376953125,304.1577453613281,0.942284882068634,0.5186834335327148,0.4937758445739746,293.17919921875,297.1499938964844,293.1499938964844,0.0193922389298677,-4288.15283203125,304.1521301269531,0.4250295162200928,0.0565902777016162,0.2731594741344452,291.16607666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6148376464844,293.2809143066406,291.1667175292969,1.0,0.3843565881252289,0.8376699686050415,0.8376699686050415,1.0,1.0,-1.684844136238098,0.7382393479347229,0.9466047883033752,0.3497369587421417,0.0,0.0,0.5396654605865479,114.3322982788086,96.0,12.408278465270996,-14528.80859375,599.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052062988281,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.546875,18000.0,0.0,0.0,0.3236810564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875473618507385,0.5875546932220459,-7.306905445148004e-06,0.0,0.0003284951089881,0.0,0.0,46.28307723999024,0.0,0.0,0.0,0.4254465401172638,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.156801164150238,-3283.738525390625,304.16070556640625,0.7191809415817261,0.2281164526939392,0.2090393155813217,293.299560546875,297.1499938964844,293.1499938964844,0.1042820438742637,-2492.597412109375,304.1646423339844,0.6423606276512146,0.1626454591751098,0.1586280763149261,293.2389831542969,297.1499938964844,293.1499938964844,0.2958919405937195,-4228.298828125,304.1609802246094,0.846774160861969,0.3813537061214447,0.2691633105278015,293.30450439453125,297.1499938964844,293.1499938964844,0.4352369606494903,-7754.86376953125,304.1577453613281,0.942284882068634,0.5186834335327148,0.4937758445739746,293.17919921875,297.1499938964844,293.1499938964844,0.0193922389298677,-4288.15283203125,304.1521301269531,0.4250295162200928,0.0565902777016162,0.2731594741344452,291.16607666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6148376464844,293.2809143066406,291.1667175292969,1.0,0.3843565881252289,0.8376699686050415,0.8376699686050415,1.0,1.0,-1.684844136238098,0.7382393479347229,0.9466047883033752,0.3497369587421417,0.0,0.0,0.5396654605865479,114.3322982788086,96.0,12.408278465270996,-14528.80859375,599.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052062988281,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.546875,18000.0,0.0,0.0,0.3236810564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875473618507385,0.5875546932220459,-7.306905445148004e-06,0.0,0.0003284951089881,0.0,0.0,46.28307723999024,0.0,0.0,0.0,0.4254465401172638,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545571237802505,-3245.950927734375,304.160888671875,0.7223738431930542,0.2258231490850448,0.2067751586437225,293.2987060546875,297.1499938964844,293.1499938964844,0.1012494638562202,-2433.88427734375,304.1648254394531,0.642738401889801,0.1590320765972137,0.1549974828958511,293.23858642578125,297.1499938964844,293.1499938964844,0.2933602631092071,-4199.46142578125,304.1615295410156,0.8519055247306824,0.3791800141334533,0.2675024569034576,293.3033752441406,297.1499938964844,293.1499938964844,0.43106409907341,-7694.19287109375,304.1620788574219,0.9484951496124268,0.5149922966957092,0.4900916218757629,293.1783447265625,297.1499938964844,293.1499938964844,0.0188811812549829,-4229.68408203125,304.1522521972656,0.4275243580341339,0.0560268796980381,0.2696199715137481,291.1751708984375,291.1499938964844,268.9908447265625,266.5644836425781,282.6472473144531,293.27984619140625,291.17578125,1.0,0.3777561783790588,0.8368210196495056,0.8368210196495056,1.0,1.0,-1.6670995950698853,0.7298054695129395,0.937294065952301,0.345003068447113,0.0,0.0,0.5356909036636353,109.31517028808594,84.0,12.47879409790039,-14336.38671875,573.1194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726806640625,307.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.3220150768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804073810577393,0.5804146528244019,-7.261004611791577e-06,0.0,0.0003268043801654,0.0,0.0,45.30331802368164,0.0,0.0,0.0,0.4230135083198547,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545571237802505,-3245.950927734375,304.160888671875,0.7223738431930542,0.2258231490850448,0.2067751586437225,293.2987060546875,297.1499938964844,293.1499938964844,0.1012494638562202,-2433.88427734375,304.1648254394531,0.642738401889801,0.1590320765972137,0.1549974828958511,293.23858642578125,297.1499938964844,293.1499938964844,0.2933602631092071,-4199.46142578125,304.1615295410156,0.8519055247306824,0.3791800141334533,0.2675024569034576,293.3033752441406,297.1499938964844,293.1499938964844,0.43106409907341,-7694.19287109375,304.1620788574219,0.9484951496124268,0.5149922966957092,0.4900916218757629,293.1783447265625,297.1499938964844,293.1499938964844,0.0188811812549829,-4229.68408203125,304.1522521972656,0.4275243580341339,0.0560268796980381,0.2696199715137481,291.1751708984375,291.1499938964844,268.9908447265625,266.5644836425781,282.6472473144531,293.27984619140625,291.17578125,1.0,0.3777561783790588,0.8368210196495056,0.8368210196495056,1.0,1.0,-1.6670995950698853,0.7298054695129395,0.937294065952301,0.345003068447113,0.0,0.0,0.5356909036636353,109.31517028808594,84.0,12.47879409790039,-14336.38671875,573.1194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726806640625,307.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.3220150768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804073810577393,0.5804146528244019,-7.261004611791577e-06,0.0,0.0003268043801654,0.0,0.0,45.30331802368164,0.0,0.0,0.0,0.4230135083198547,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523661166429519,-3208.975830078125,304.160888671875,0.7290043234825134,0.2236700803041458,0.204552337527275,293.2973022460937,297.1499938964844,293.1499938964844,0.0982682108879089,-2375.833740234375,304.1648254394531,0.6462618112564087,0.1555496603250503,0.151398703455925,293.2378234863281,297.1499938964844,293.1499938964844,0.2908292710781097,-4170.634765625,304.1618957519531,0.8614431023597717,0.3770880103111267,0.2658314108848572,293.3017272949219,297.1499938964844,293.1499938964844,0.4268681704998016,-7633.83984375,304.1650085449219,0.9598059058189392,0.5114416480064392,0.4864540994167328,293.1770324707031,297.1499938964844,293.1499938964844,0.0183907244354486,-4172.46337890625,304.1523132324219,0.4334809780120849,0.0555720627307891,0.2661443948745727,291.1836853027344,291.1499938964844,269.04376220703125,266.60943603515625,282.6791076660156,293.2783203125,291.1842041015625,1.0,0.3689393699169159,0.8360058665275574,0.8360058665275574,1.0,1.0,-1.649563193321228,0.7214778065681458,0.9280853867530824,0.3403519988059997,0.0,0.0,0.5306238532066345,101.92616271972656,72.0,11.841444969177246,-14145.5927734375,540.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.96484375,18000.0,0.0,0.0,0.320091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710787773132324,0.5710859894752502,-7.199727406259626e-06,0.0,0.0003248526772949,0.0,0.0,44.03512954711914,0.0,0.0,0.0,0.4198342561721802,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523661166429519,-3208.975830078125,304.160888671875,0.7290043234825134,0.2236700803041458,0.204552337527275,293.2973022460937,297.1499938964844,293.1499938964844,0.0982682108879089,-2375.833740234375,304.1648254394531,0.6462618112564087,0.1555496603250503,0.151398703455925,293.2378234863281,297.1499938964844,293.1499938964844,0.2908292710781097,-4170.634765625,304.1618957519531,0.8614431023597717,0.3770880103111267,0.2658314108848572,293.3017272949219,297.1499938964844,293.1499938964844,0.4268681704998016,-7633.83984375,304.1650085449219,0.9598059058189392,0.5114416480064392,0.4864540994167328,293.1770324707031,297.1499938964844,293.1499938964844,0.0183907244354486,-4172.46337890625,304.1523132324219,0.4334809780120849,0.0555720627307891,0.2661443948745727,291.1836853027344,291.1499938964844,269.04376220703125,266.60943603515625,282.6791076660156,293.2783203125,291.1842041015625,1.0,0.3689393699169159,0.8360058665275574,0.8360058665275574,1.0,1.0,-1.649563193321228,0.7214778065681458,0.9280853867530824,0.3403519988059997,0.0,0.0,0.5306238532066345,101.92616271972656,72.0,11.841444969177246,-14145.5927734375,540.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.96484375,18000.0,0.0,0.0,0.320091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710787773132324,0.5710859894752502,-7.199727406259626e-06,0.0,0.0003248526772949,0.0,0.0,44.03512954711914,0.0,0.0,0.0,0.4198342561721802,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502493172883987,-3173.182373046875,304.1607971191406,0.7387170791625977,0.2216363251209259,0.2023858577013015,293.29547119140625,297.1499938964844,293.1499938964844,0.0953586101531982,-2318.927978515625,304.16473388671875,0.6526684165000916,0.1521850675344467,0.1478564441204071,293.2368469238281,297.1499938964844,293.1499938964844,0.2883362770080566,-4142.24609375,304.1620788574219,0.8751544952392578,0.3750624656677246,0.2641662955284118,293.2997131347656,297.1499938964844,293.1499938964844,0.4227102994918823,-7574.455078125,304.1669311523437,0.974588930606842,0.5080041885375977,0.4828701913356781,293.17547607421875,297.1499938964844,293.1499938964844,0.0179315786808729,-4117.87841796875,304.1523132324219,0.4430084526538849,0.055204514414072,0.2628103792667389,291.1910095214844,291.1499938964844,269.0961608886719,266.6541442871094,282.7104797363281,293.27642822265625,291.19146728515625,1.0,0.3586101531982422,0.8351907134056091,0.8351907134056091,1.0,1.0,-1.6324042081832886,0.7133316993713379,0.9190725088119508,0.335827112197876,0.0,0.0,0.524648129940033,93.08648681640624,60.0,10.395087242126465,-13956.6455078125,505.47894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.6875,18000.0,0.0,0.0,0.3177972435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599262714385986,0.5599333643913269,-7.126267064450076e-06,0.0,0.0003225237887818,0.0,0.0,42.5457649230957,0.0,0.0,0.0,0.4160526692867279,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502493172883987,-3173.182373046875,304.1607971191406,0.7387170791625977,0.2216363251209259,0.2023858577013015,293.29547119140625,297.1499938964844,293.1499938964844,0.0953586101531982,-2318.927978515625,304.16473388671875,0.6526684165000916,0.1521850675344467,0.1478564441204071,293.2368469238281,297.1499938964844,293.1499938964844,0.2883362770080566,-4142.24609375,304.1620788574219,0.8751544952392578,0.3750624656677246,0.2641662955284118,293.2997131347656,297.1499938964844,293.1499938964844,0.4227102994918823,-7574.455078125,304.1669311523437,0.974588930606842,0.5080041885375977,0.4828701913356781,293.17547607421875,297.1499938964844,293.1499938964844,0.0179315786808729,-4117.87841796875,304.1523132324219,0.4430084526538849,0.055204514414072,0.2628103792667389,291.1910095214844,291.1499938964844,269.0961608886719,266.6541442871094,282.7104797363281,293.27642822265625,291.19146728515625,1.0,0.3586101531982422,0.8351907134056091,0.8351907134056091,1.0,1.0,-1.6324042081832886,0.7133316993713379,0.9190725088119508,0.335827112197876,0.0,0.0,0.524648129940033,93.08648681640624,60.0,10.395087242126465,-13956.6455078125,505.47894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.6875,18000.0,0.0,0.0,0.3177972435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599262714385986,0.5599333643913269,-7.126267064450076e-06,0.0,0.0003225237887818,0.0,0.0,42.5457649230957,0.0,0.0,0.0,0.4160526692867279,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492220908403396,-3155.787841796875,304.16070556640625,0.7448469400405884,0.2206592708826065,0.2013259530067443,293.2944641113281,297.1499938964844,293.1499938964844,0.0939324125647544,-2290.978515625,304.1646423339844,0.657028079032898,0.1505432277917862,0.1461102217435836,293.2362976074219,297.1499938964844,293.1499938964844,0.2871106564998626,-4128.291015625,304.162109375,0.8836713433265686,0.3740707635879516,0.2633385360240936,293.29864501953125,297.1499938964844,293.1499938964844,0.4206586480140686,-7545.26171875,304.1675720214844,0.9828252792358398,0.5063223838806152,0.481099933385849,293.17462158203125,297.1499938964844,293.1499938964844,0.0177145432680845,-4091.72705078125,304.1522827148437,0.4493070244789123,0.0550477989017963,0.2612043023109436,291.19415283203125,291.1499938964844,269.12213134765625,266.6763916015625,282.7259826660156,293.275390625,291.1945495605469,1.0,0.3530125617980957,0.8347830772399902,0.8347830772399902,1.0,1.0,-1.6239875555038452,0.7093362212181091,0.914651334285736,0.3336186408996582,0.0,0.0,0.5213854908943176,88.30728149414062,60.0,9.471545219421388,-13863.0068359375,487.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240295410156,307.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18097.87109375,18000.0,0.0,0.0,0.3164872825145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538191199302673,0.5538262128829956,-7.086179721227381e-06,0.0,0.0003211943549104,0.0,0.0,41.743629455566406,0.0,0.0,0.0,0.4139923751354217,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1482162922620773,-3138.74072265625,304.1605834960937,0.751964807510376,0.219706118106842,0.2002818286418914,293.2933654785156,297.1499938964844,293.1499938964844,0.0925251096487045,-2263.38037109375,304.16455078125,0.662247359752655,0.1489261090755462,0.1443812698125839,293.2357177734375,297.1499938964844,293.1499938964844,0.2859011888504028,-4114.51904296875,304.162109375,0.8933792114257812,0.3730911612510681,0.2625147104263305,293.2974853515625,297.1499938964844,293.1499938964844,0.4186300933361053,-7516.4482421875,304.1680603027344,0.9913603067398072,0.5046624541282654,0.4793442189693451,293.1737670898437,297.1499938964844,293.1499938964844,0.0175056923180818,-4066.34716796875,304.1522521972656,0.4567750692367553,0.0549061335623264,0.2596388459205627,291.1968994140625,291.1499938964844,269.14801025390625,266.6986083984375,282.7413330078125,293.2743225097656,291.1972045898437,1.0,0.3471813201904297,0.8344047665596008,0.8344047665596008,1.0,1.0,-1.615681529045105,0.7053957581520081,0.9102858304977416,0.3314501941204071,0.0,0.0,0.5179826021194458,83.36454010009766,48.0,8.434239387512207,-13769.94140625,468.5783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74908447265625,307.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.94921875,18000.0,0.0,0.0,0.315064013004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547450065612793,0.5474571585655212,-7.044583071547095e-06,0.0,0.0003197499318048,0.0,0.0,40.91766357421875,0.0,0.0,0.0,0.4118524193763733,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1462206840515136,-3104.703857421875,304.160400390625,0.7665754556655884,0.217894360423088,0.1983123421669006,293.2908935546875,297.1499938964844,293.1499938964844,0.0897565931081771,-2208.938232421875,304.164306640625,0.6727694272994995,0.1457945704460144,0.1410528421401977,293.234375,297.1499938964844,293.1499938964844,0.2833879888057709,-4085.712646484375,304.16229248046875,0.9133217334747314,0.3711932599544525,0.2609354555606842,293.2892761230469,297.1499938964844,293.1499938964844,0.402243822813034,-7273.9560546875,304.191162109375,0.9990000128746032,0.5025479793548584,0.4635816216468811,293.1717834472656,297.1499938964844,293.1499938964844,0.0171412006020545,-4020.845947265625,304.152099609375,0.4714802801609039,0.0547017492353916,0.2569955885410309,291.2087707519531,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698669433594,291.2117004394531,1.0,0.3344509303569793,0.8336480259895325,0.8336480259895325,1.0,1.0,-1.5851255655288696,0.6909010410308838,0.8942244648933411,0.3238278329372406,0.0,0.0,0.5096790790557861,74.3445816040039,36.0,25.11920738220215,-13523.47265625,426.62786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8206787109375,307.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.43359375,18000.0,0.0,0.0,0.3118194937705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335816740989685,0.5335886478424072,-6.957334790058667e-06,0.0,0.0003164571244269,0.0,0.0,39.16851425170898,0.0,0.0,0.0,0.4072108566761017,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1462206840515136,-3104.703857421875,304.160400390625,0.7665754556655884,0.217894360423088,0.1983123421669006,293.2908935546875,297.1499938964844,293.1499938964844,0.0897565931081771,-2208.938232421875,304.164306640625,0.6727694272994995,0.1457945704460144,0.1410528421401977,293.234375,297.1499938964844,293.1499938964844,0.2833879888057709,-4085.712646484375,304.16229248046875,0.9133217334747314,0.3711932599544525,0.2609354555606842,293.2892761230469,297.1499938964844,293.1499938964844,0.402243822813034,-7273.9560546875,304.191162109375,0.9990000128746032,0.5025479793548584,0.4635816216468811,293.1717834472656,297.1499938964844,293.1499938964844,0.0171412006020545,-4020.845947265625,304.152099609375,0.4714802801609039,0.0547017492353916,0.2569955885410309,291.2087707519531,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698669433594,291.2117004394531,1.0,0.3344509303569793,0.8336480259895325,0.8336480259895325,1.0,1.0,-1.5851255655288696,0.6909010410308838,0.8942244648933411,0.3238278329372406,0.0,0.0,0.5096790790557861,74.3445816040039,36.0,25.11920738220215,-13523.47265625,426.62786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8206787109375,307.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.43359375,18000.0,0.0,0.0,0.3118194937705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335816740989685,0.5335886478424072,-6.957334790058667e-06,0.0,0.0003164571244269,0.0,0.0,39.16851425170898,0.0,0.0,0.0,0.4072108566761017,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1439980566501617,-3066.197509765625,304.1606140136719,0.7826578617095947,0.2161362618207931,0.1964489072561264,293.288330078125,297.1499938964844,293.1499938964844,0.0868979170918464,-2152.34375,304.164306640625,0.6842979192733765,0.1427434235811233,0.1378597319126129,293.2331237792969,297.1499938964844,293.1499938964844,0.2802980542182922,-4049.743896484375,304.1632995605469,0.9365585446357728,0.3693065345287323,0.2594096064567566,293.2492980957031,297.1499938964844,293.1499938964844,0.3691184520721435,-6778.81005859375,304.2324523925781,0.9990000128746032,0.5070583820343018,0.4318868219852447,293.1693725585937,297.1499938964844,293.1499938964844,0.0168313905596733,-3979.392822265625,304.15191650390625,0.4839460253715515,0.0546366684138774,0.2551290392875671,291.24853515625,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2542724609375,291.2507019042969,1.0,0.319864273071289,0.8328913450241089,0.8328913450241089,1.0,1.0,-1.5371510982513428,0.6682984828948975,0.8688525557518005,0.3117896914482116,0.0,0.0,0.4937053322792053,65.86238861083984,39.0,42.33694839477539,-13113.8251953125,378.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.959228515625,307.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.193359375,18000.0,0.0,0.0,0.3075032234191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081743597984314,0.5081811547279358,-6.818271231168183e-06,0.0,0.000312076677801,0.0,0.0,36.17425155639648,0.0,0.0,0.0,0.399064689874649,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1439980566501617,-3066.197509765625,304.1606140136719,0.7826578617095947,0.2161362618207931,0.1964489072561264,293.288330078125,297.1499938964844,293.1499938964844,0.0868979170918464,-2152.34375,304.164306640625,0.6842979192733765,0.1427434235811233,0.1378597319126129,293.2331237792969,297.1499938964844,293.1499938964844,0.2802980542182922,-4049.743896484375,304.1632995605469,0.9365585446357728,0.3693065345287323,0.2594096064567566,293.2492980957031,297.1499938964844,293.1499938964844,0.3691184520721435,-6778.81005859375,304.2324523925781,0.9990000128746032,0.5070583820343018,0.4318868219852447,293.1693725585937,297.1499938964844,293.1499938964844,0.0168313905596733,-3979.392822265625,304.15191650390625,0.4839460253715515,0.0546366684138774,0.2551290392875671,291.24853515625,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2542724609375,291.2507019042969,1.0,0.319864273071289,0.8328913450241089,0.8328913450241089,1.0,1.0,-1.5371510982513428,0.6682984828948975,0.8688525557518005,0.3117896914482116,0.0,0.0,0.4937053322792053,65.86238861083984,39.0,42.33694839477539,-13113.8251953125,378.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.959228515625,307.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.193359375,18000.0,0.0,0.0,0.3075032234191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081743597984314,0.5081811547279358,-6.818271231168183e-06,0.0,0.000312076677801,0.0,0.0,36.17425155639648,0.0,0.0,0.0,0.399064689874649,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.142196699976921,-3035.33349609375,304.1600646972656,0.7949383854866028,0.2143829762935638,0.194687083363533,293.2860412597656,297.1499938964844,293.1499938964844,0.0843311548233032,-2102.02587890625,304.1637878417969,0.6921144127845764,0.1397054344415664,0.1347854435443878,293.2322082519531,297.1499938964844,293.1499938964844,0.2778987884521484,-4022.292724609375,304.162841796875,0.9538391828536988,0.367389440536499,0.2579353153705597,293.1918029785156,297.1499938964844,293.1499938964844,0.3447156548500061,-6418.748046875,304.244873046875,0.9990000128746032,0.5161914229393005,0.4090081453323364,293.1669311523437,297.1499938964844,293.1499938964844,0.0166868027299642,-3960.255126953125,304.1515197753906,0.492878794670105,0.0546463541686534,0.2541806101799011,291.2633361816406,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.23956298828125,291.2632141113281,1.0,0.3097099661827087,0.8324305415153503,0.8324305415153503,1.0,1.0,-1.500959396362305,0.6513150334358215,0.8496443629264832,0.3027509450912475,0.0,0.0,0.4772247672080993,60.06501388549805,57.0,19.464187622070312,-12730.416015625,345.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177978515625,307.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.625,18000.0,0.0,0.0,0.3016600012779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786383211612701,0.4786449670791626,-6.646469046245329e-06,0.0,0.0003061465395148,0.0,0.0,32.8195686340332,0.0,0.0,0.0,0.3896858394145965,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.142196699976921,-3035.33349609375,304.1600646972656,0.7949383854866028,0.2143829762935638,0.194687083363533,293.2860412597656,297.1499938964844,293.1499938964844,0.0843311548233032,-2102.02587890625,304.1637878417969,0.6921144127845764,0.1397054344415664,0.1347854435443878,293.2322082519531,297.1499938964844,293.1499938964844,0.2778987884521484,-4022.292724609375,304.162841796875,0.9538391828536988,0.367389440536499,0.2579353153705597,293.1918029785156,297.1499938964844,293.1499938964844,0.3447156548500061,-6418.748046875,304.244873046875,0.9990000128746032,0.5161914229393005,0.4090081453323364,293.1669311523437,297.1499938964844,293.1499938964844,0.0166868027299642,-3960.255126953125,304.1515197753906,0.492878794670105,0.0546463541686534,0.2541806101799011,291.2633361816406,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.23956298828125,291.2632141113281,1.0,0.3097099661827087,0.8324305415153503,0.8324305415153503,1.0,1.0,-1.500959396362305,0.6513150334358215,0.8496443629264832,0.3027509450912475,0.0,0.0,0.4772247672080993,60.06501388549805,57.0,19.464187622070312,-12730.416015625,345.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177978515625,307.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.625,18000.0,0.0,0.0,0.3016600012779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786383211612701,0.4786449670791626,-6.646469046245329e-06,0.0,0.0003061465395148,0.0,0.0,32.8195686340332,0.0,0.0,0.0,0.3896858394145965,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409555971622467,-3014.665771484375,304.15875244140625,0.7938151955604553,0.2125888913869857,0.1930790990591049,293.2842102050781,297.1499938964844,293.1499938964844,0.0821422189474105,-2059.775634765625,304.162841796875,0.6877831220626831,0.1366341710090637,0.131879985332489,293.231689453125,297.1499938964844,293.1499938964844,0.276461511850357,-4006.587158203125,304.160888671875,0.9534420967102052,0.3654145300388336,0.2565654814243316,293.1462097167969,297.1499938964844,293.1499938964844,0.3417569100856781,-6387.9375,304.2172546386719,0.9990000128746032,0.5244331955909729,0.4073041379451751,293.165283203125,297.1499938964844,293.1499938964844,0.0166823826730251,-3961.31640625,304.1510314941406,0.4933889508247375,0.0545527376234531,0.2538610398769378,291.2446594238281,291.1499938964844,269.3455810546875,266.8706359863281,282.8757019042969,293.2364501953125,291.2414245605469,1.0,0.3086919486522674,0.8319697380065918,0.8319697380065918,1.0,1.0,-1.4914501905441284,0.6468508243560791,0.8445993661880493,0.300279825925827,0.0,0.0,0.4653390944004059,59.5215072631836,75.0,-23.5584716796875,-12510.4384765625,339.3275756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4148254394531,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.0390625,18000.0,0.0,0.0,0.2946970760822296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551987051963806,0.4552052021026611,-6.503962595161283e-06,0.0,0.0002990800712723,0.0,0.0,30.262393951416016,0.0,0.0,0.0,0.3822459280490875,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409555971622467,-3014.665771484375,304.15875244140625,0.7938151955604553,0.2125888913869857,0.1930790990591049,293.2842102050781,297.1499938964844,293.1499938964844,0.0821422189474105,-2059.775634765625,304.162841796875,0.6877831220626831,0.1366341710090637,0.131879985332489,293.231689453125,297.1499938964844,293.1499938964844,0.276461511850357,-4006.587158203125,304.160888671875,0.9534420967102052,0.3654145300388336,0.2565654814243316,293.1462097167969,297.1499938964844,293.1499938964844,0.3417569100856781,-6387.9375,304.2172546386719,0.9990000128746032,0.5244331955909729,0.4073041379451751,293.165283203125,297.1499938964844,293.1499938964844,0.0166823826730251,-3961.31640625,304.1510314941406,0.4933889508247375,0.0545527376234531,0.2538610398769378,291.2446594238281,291.1499938964844,269.3455810546875,266.8706359863281,282.8757019042969,293.2364501953125,291.2414245605469,1.0,0.3086919486522674,0.8319697380065918,0.8319697380065918,1.0,1.0,-1.4914501905441284,0.6468508243560791,0.8445993661880493,0.300279825925827,0.0,0.0,0.4653390944004059,59.5215072631836,75.0,-23.5584716796875,-12510.4384765625,339.3275756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4148254394531,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.0390625,18000.0,0.0,0.0,0.2946970760822296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551987051963806,0.4552052021026611,-6.503962595161283e-06,0.0,0.0002990800712723,0.0,0.0,30.262393951416016,0.0,0.0,0.0,0.3822459280490875,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1405109167098999,-3007.533203125,304.157958984375,0.7887488007545471,0.2116752415895462,0.1923142075538635,293.283447265625,297.1499938964844,293.1499938964844,0.081160731613636,-2041.070068359375,304.16229248046875,0.6815826892852783,0.1350842863321304,0.1304710507392883,293.2315368652344,297.1499938964844,293.1499938964844,0.2760609984397888,-4002.576416015625,304.1596374511719,0.9474111795425416,0.364406555891037,0.2559081017971039,293.1368713378906,297.1499938964844,293.1499938964844,0.3474555015563965,-6481.81884765625,304.1946105957031,0.9990000128746032,0.5263283848762512,0.4133312106132507,293.164794921875,297.1499938964844,293.1499938964844,0.0167063176631927,-3966.008056640625,304.1507873535156,0.4907408654689789,0.0544543117284774,0.2537440657615661,291.2234802246094,291.1499938964844,269.367919921875,266.8904724121094,282.88385009765625,293.2363586425781,291.2198181152344,1.0,0.3108851611614227,0.8317393660545349,0.8317393660545349,1.0,1.0,-1.4951413869857788,0.6485595703125,0.846581757068634,0.3011506795883178,0.0,0.0,0.4625501632690429,60.90796661376953,75.0,-41.29496765136719,-12478.1953125,344.63250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51171875,307.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.884765625,18000.0,0.0,0.0,0.2910975515842438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484839141368866,0.4484903812408447,-6.457114977820311e-06,0.0,0.000295427016681,0.0,0.0,29.526674270629883,0.0,0.0,0.0,0.3800458610057831,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401168555021286,-3001.29248046875,304.1572265625,0.7814621329307556,0.2107516229152679,0.1915721595287323,293.28277587890625,297.1499938964844,293.1499938964844,0.0802127048373222,-2023.0750732421875,304.1617736816406,0.673442006111145,0.1335258781909942,0.1290874928236007,293.2314758300781,297.1499938964844,293.1499938964844,0.2757450640201568,-3999.54296875,304.1584777832031,0.938204288482666,0.363384485244751,0.255266010761261,293.1381530761719,297.1499938964844,293.1499938964844,0.3570175170898437,-6633.44921875,304.1690979003906,0.9990000128746032,0.526250958442688,0.4230551421642303,293.16455078125,297.1499938964844,293.1499938964844,0.0167339574545621,-3971.34375,304.1506042480469,0.4865736961364746,0.0543138459324836,0.2536203861236572,291.1998291015625,291.1499938964844,269.38970947265625,266.90985107421875,282.88873291015625,293.2351379394531,291.19580078125,1.0,0.3145942091941833,0.8314536213874817,0.8314536213874817,1.0,1.0,-1.503339409828186,0.6523701548576355,0.8509693145751953,0.3031335175037384,0.0,0.0,0.4615877866744995,63.22676467895508,93.0,-54.10812377929688,-12488.69921875,354.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5804748535156,307.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.83984375,18000.0,0.0,0.0,0.2876121997833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449213445186615,0.4449277520179748,-6.427776042983169e-06,0.0,0.0002918898244388,0.0,0.0,29.12236213684082,0.0,0.0,0.0,0.3788239061832428,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394406110048294,-2990.759765625,304.1559753417969,0.7625758051872253,0.2088716775178909,0.1901460140943527,293.2816772460937,297.1499938964844,293.1499938964844,0.0783893018960952,-1988.639404296875,304.160888671875,0.6536722779273987,0.1303805112838745,0.1263854950666427,293.23162841796875,297.1499938964844,293.1499938964844,0.2752926349639892,-3995.50634765625,304.1564025878906,0.9131296277046204,0.3612918555736542,0.254016637802124,293.17291259765625,297.1499938964844,293.1499938964844,0.3859488070011139,-7079.041015625,304.1144714355469,0.9990000128746032,0.5195901393890381,0.4515413641929626,293.1649169921875,297.1499938964844,293.1499938964844,0.0167689640074968,-3979.818359375,304.1503295898437,0.4738839566707611,0.0538739413022995,0.2531372606754303,291.1473693847656,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.23260498046875,291.1432800292969,1.0,0.3257607519626617,0.83088219165802,0.83088219165802,1.0,1.0,-1.5304946899414062,0.6650300025939941,0.8654646873474121,0.3097912669181824,0.0,0.0,0.4654158353805542,70.37435150146484,96.0,-67.9708023071289,-12619.2451171875,386.74017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.608154296875,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.36328125,18000.0,0.0,0.0,0.2815065383911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470929503440857,0.4470993876457214,-6.418239536287729e-06,0.0,0.0002856933570001,0.0,0.0,29.2573184967041,0.0,0.0,0.0,0.3792598247528076,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394406110048294,-2990.759765625,304.1559753417969,0.7625758051872253,0.2088716775178909,0.1901460140943527,293.2816772460937,297.1499938964844,293.1499938964844,0.0783893018960952,-1988.639404296875,304.160888671875,0.6536722779273987,0.1303805112838745,0.1263854950666427,293.23162841796875,297.1499938964844,293.1499938964844,0.2752926349639892,-3995.50634765625,304.1564025878906,0.9131296277046204,0.3612918555736542,0.254016637802124,293.17291259765625,297.1499938964844,293.1499938964844,0.3859488070011139,-7079.041015625,304.1144714355469,0.9990000128746032,0.5195901393890381,0.4515413641929626,293.1649169921875,297.1499938964844,293.1499938964844,0.0167689640074968,-3979.818359375,304.1503295898437,0.4738839566707611,0.0538739413022995,0.2531372606754303,291.1473693847656,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.23260498046875,291.1432800292969,1.0,0.3257607519626617,0.83088219165802,0.83088219165802,1.0,1.0,-1.5304946899414062,0.6650300025939941,0.8654646873474121,0.3097912669181824,0.0,0.0,0.4654158353805542,70.37435150146484,96.0,-67.9708023071289,-12619.2451171875,386.74017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.608154296875,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.36328125,18000.0,0.0,0.0,0.2815065383911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470929503440857,0.4470993876457214,-6.418239536287729e-06,0.0,0.0002856933570001,0.0,0.0,29.2573184967041,0.0,0.0,0.0,0.3792598247528076,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385194212198257,-2975.531982421875,304.1555480957031,0.747405469417572,0.2070046216249466,0.1886974424123764,293.2806701660156,297.1499938964844,293.1499938964844,0.0763979405164718,-1950.7637939453125,304.1606140136719,0.6376476287841797,0.1272493749856948,0.1236624047160148,293.2318420410156,297.1499938964844,293.1499938964844,0.2743631899356842,-3985.361328125,304.1558837890625,0.8941745758056641,0.3591791093349457,0.2527302801609039,293.23712158203125,297.1499938964844,293.1499938964844,0.4125323295593261,-7475.111328125,304.08270263671875,0.9990000128746032,0.5060241222381592,0.4767198264598846,293.1659545898437,297.1499938964844,293.1499938964844,0.016665231436491,-3969.35107421875,304.1504211425781,0.4594157636165619,0.0532860457897186,0.25182044506073,291.1126708984375,291.1499938964844,269.4715270996094,266.9835205078125,282.9059143066406,293.2443542480469,291.1113586425781,1.0,0.3349614143371582,0.8303107619285583,0.8303107619285583,1.0,1.0,-1.5525962114334106,0.6752920746803284,0.8773040771484375,0.3153776824474334,0.0,0.0,0.4731771051883697,77.0313491821289,99.0,-45.09553909301758,-12779.216796875,415.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4758605957031,307.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.677734375,18000.0,0.0,0.0,0.2772125005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587194919586181,0.4587259590625763,-6.467011189670302e-06,0.0,0.000281335436739,0.0,0.0,30.39643669128418,0.0,0.0,0.0,0.3826675117015838,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385194212198257,-2975.531982421875,304.1555480957031,0.747405469417572,0.2070046216249466,0.1886974424123764,293.2806701660156,297.1499938964844,293.1499938964844,0.0763979405164718,-1950.7637939453125,304.1606140136719,0.6376476287841797,0.1272493749856948,0.1236624047160148,293.2318420410156,297.1499938964844,293.1499938964844,0.2743631899356842,-3985.361328125,304.1558837890625,0.8941745758056641,0.3591791093349457,0.2527302801609039,293.23712158203125,297.1499938964844,293.1499938964844,0.4125323295593261,-7475.111328125,304.08270263671875,0.9990000128746032,0.5060241222381592,0.4767198264598846,293.1659545898437,297.1499938964844,293.1499938964844,0.016665231436491,-3969.35107421875,304.1504211425781,0.4594157636165619,0.0532860457897186,0.25182044506073,291.1126708984375,291.1499938964844,269.4715270996094,266.9835205078125,282.9059143066406,293.2443542480469,291.1113586425781,1.0,0.3349614143371582,0.8303107619285583,0.8303107619285583,1.0,1.0,-1.5525962114334106,0.6752920746803284,0.8773040771484375,0.3153776824474334,0.0,0.0,0.4731771051883697,77.0313491821289,99.0,-45.09553909301758,-12779.216796875,415.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4758605957031,307.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.677734375,18000.0,0.0,0.0,0.2772125005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587194919586181,0.4587259590625763,-6.467011189670302e-06,0.0,0.000281335436739,0.0,0.0,30.39643669128418,0.0,0.0,0.0,0.3826675117015838,4.0,0.0,1.0
