time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1371263861656189,-2951.166748046875,304.15606689453125,0.7306026220321655,0.2051981091499328,0.1873927861452102,293.2794189453125,297.1499938964844,293.1499938964844,0.0741717666387558,-1907.8170166015625,304.1607971191406,0.6204408407211304,0.1241940110921859,0.1210982650518417,293.2319641113281,297.1499938964844,293.1499938964844,0.2723472118377685,-3961.597900390625,304.1573791503906,0.8728572726249695,0.3570855259895324,0.251527339220047,293.2845764160156,297.1499938964844,293.1499938964844,0.4080128967761993,-7394.3076171875,304.1138610839844,0.979494571685791,0.4940913021564483,0.4710248112678528,293.1674194335937,297.1499938964844,293.1499938964844,0.0164588280022144,-3941.853759765625,304.150634765625,0.4412981867790222,0.0525867715477943,0.2504034340381622,291.12774658203125,291.1499938964844,269.5096130371094,267.0182189941406,282.94268798828125,293.2621765136719,291.13116455078125,1.0,0.3416462242603302,0.8291981816291809,0.8291981816291809,1.0,1.0,-1.5380066633224487,0.6682406663894653,0.8697659373283386,0.3119778335094452,0.0,0.0,0.4760860502719879,85.3364486694336,102.0,17.46845817565918,-12726.1689453125,429.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463684082031,307.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.09375,18000.0,0.0,0.0,0.2746540307998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467737078666687,0.4677436053752899,-6.524679974972969e-06,0.0,0.0002787389094009,0.0,0.0,31.380430221557617,0.0,0.0,0.0,0.3854773640632629,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1371263861656189,-2951.166748046875,304.15606689453125,0.7306026220321655,0.2051981091499328,0.1873927861452102,293.2794189453125,297.1499938964844,293.1499938964844,0.0741717666387558,-1907.8170166015625,304.1607971191406,0.6204408407211304,0.1241940110921859,0.1210982650518417,293.2319641113281,297.1499938964844,293.1499938964844,0.2723472118377685,-3961.597900390625,304.1573791503906,0.8728572726249695,0.3570855259895324,0.251527339220047,293.2845764160156,297.1499938964844,293.1499938964844,0.4080128967761993,-7394.3076171875,304.1138610839844,0.979494571685791,0.4940913021564483,0.4710248112678528,293.1674194335937,297.1499938964844,293.1499938964844,0.0164588280022144,-3941.853759765625,304.150634765625,0.4412981867790222,0.0525867715477943,0.2504034340381622,291.12774658203125,291.1499938964844,269.5096130371094,267.0182189941406,282.94268798828125,293.2621765136719,291.13116455078125,1.0,0.3416462242603302,0.8291981816291809,0.8291981816291809,1.0,1.0,-1.5380066633224487,0.6682406663894653,0.8697659373283386,0.3119778335094452,0.0,0.0,0.4760860502719879,85.3364486694336,102.0,17.46845817565918,-12726.1689453125,429.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463684082031,307.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.09375,18000.0,0.0,0.0,0.2746540307998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467737078666687,0.4677436053752899,-6.524679974972969e-06,0.0,0.0002787389094009,0.0,0.0,31.380430221557617,0.0,0.0,0.0,0.3854773640632629,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356543451547622,-2925.41796875,304.1564636230469,0.7180789113044739,0.2033460885286331,0.1859989166259765,293.27850341796875,297.1499938964844,293.1499938964844,0.0718703940510749,-1863.7340087890625,304.1610412597656,0.6057519316673279,0.1210995763540268,0.1184552162885665,293.2324523925781,297.1499938964844,293.1499938964844,0.2701846063137054,-3936.2333984375,304.1584777832031,0.8575360178947449,0.3549079895019531,0.2502282559871673,293.2981262207031,297.1499938964844,293.1499938964844,0.4017749726772308,-7294.5576171875,304.13580322265625,0.9599852561950684,0.4878966510295868,0.4645189344882965,293.1689453125,297.1499938964844,293.1499938964844,0.0161746460944414,-3904.075439453125,304.15087890625,0.4285295307636261,0.0518335998058319,0.248328298330307,291.1463928222656,291.1499938964844,269.5460205078125,267.0517272949219,282.97344970703125,293.2682189941406,291.1469116210937,1.0,0.3464412093162536,0.8280856013298035,0.8280856013298035,1.0,1.0,-1.52128005027771,0.6602346301078796,0.8610454201698303,0.3079190552234649,0.0,0.0,0.474876344203949,92.02447509765624,105.0,16.62574577331543,-12545.275390625,438.0318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334777832031,307.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.2728379070758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658035039901733,0.4658100306987762,-6.526158358610701e-06,0.0,0.000276895792922,0.0,0.0,31.22640419006348,0.0,0.0,0.0,0.3850953876972198,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356543451547622,-2925.41796875,304.1564636230469,0.7180789113044739,0.2033460885286331,0.1859989166259765,293.27850341796875,297.1499938964844,293.1499938964844,0.0718703940510749,-1863.7340087890625,304.1610412597656,0.6057519316673279,0.1210995763540268,0.1184552162885665,293.2324523925781,297.1499938964844,293.1499938964844,0.2701846063137054,-3936.2333984375,304.1584777832031,0.8575360178947449,0.3549079895019531,0.2502282559871673,293.2981262207031,297.1499938964844,293.1499938964844,0.4017749726772308,-7294.5576171875,304.13580322265625,0.9599852561950684,0.4878966510295868,0.4645189344882965,293.1689453125,297.1499938964844,293.1499938964844,0.0161746460944414,-3904.075439453125,304.15087890625,0.4285295307636261,0.0518335998058319,0.248328298330307,291.1463928222656,291.1499938964844,269.5460205078125,267.0517272949219,282.97344970703125,293.2682189941406,291.1469116210937,1.0,0.3464412093162536,0.8280856013298035,0.8280856013298035,1.0,1.0,-1.52128005027771,0.6602346301078796,0.8610454201698303,0.3079190552234649,0.0,0.0,0.474876344203949,92.02447509765624,105.0,16.62574577331543,-12545.275390625,438.0318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334777832031,307.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.2728379070758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658035039901733,0.4658100306987762,-6.526158358610701e-06,0.0,0.000276895792922,0.0,0.0,31.22640419006348,0.0,0.0,0.0,0.3850953876972198,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1349541693925857,-2913.22412109375,304.15655517578125,0.7128123044967651,0.2024359554052353,0.185286208987236,293.278076171875,297.1499938964844,293.1499938964844,0.0707238540053367,-1841.9547119140625,304.1611022949219,0.5990734100341797,0.1195603385567665,0.1171106547117233,293.232666015625,297.1499938964844,293.1499938964844,0.2691702842712402,-3924.41259765625,304.1587829589844,0.8515664935112,0.3538221716880798,0.2495571225881576,293.30035400390625,297.1499938964844,293.1499938964844,0.3996110558509826,-7260.47607421875,304.1423034667969,0.9519198536872864,0.48558109998703,0.4622800350189209,293.1695251464844,297.1499938964844,293.1499938964844,0.016036931425333,-3885.885498046875,304.1509704589844,0.4237071573734283,0.0514834858477115,0.2472551465034485,291.1508178710937,291.1499938964844,269.56365966796875,267.0680847167969,282.9869384765625,293.26922607421875,291.15155029296875,1.0,0.3483938574790954,0.8275293111801147,0.8275293111801147,1.0,1.0,-1.5140278339385986,0.6567510366439819,0.8572768568992615,0.3061814606189728,0.0,0.0,0.4743854999542236,94.81462860107422,105.0,15.461166381835938,-12471.107421875,441.2404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417724609375,307.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.2720829844474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652976989746094,0.4653042256832123,-6.523810043290723e-06,0.0,0.0002761296345852,0.0,0.0,31.174633026123047,0.0,0.0,0.0,0.3849340379238128,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342619657516479,-2901.167236328125,304.1566162109375,0.7078726887702942,0.2015418261289596,0.1845768988132476,293.277587890625,297.1499938964844,293.1499938964844,0.0695754960179328,-1820.234619140625,304.1611633300781,0.5927674174308777,0.1180338934063911,0.1157657280564308,293.2328186035156,297.1499938964844,293.1499938964844,0.2681591808795929,-3912.641357421875,304.1590270996094,0.8463307619094849,0.3527442514896393,0.2488827556371688,293.3013610839844,297.1499938964844,293.1499938964844,0.3976524770259857,-7230.07275390625,304.147216796875,0.9446161389350892,0.4834828972816467,0.4603164494037628,293.169921875,297.1499938964844,293.1499938964844,0.0159062687307596,-3868.52685546875,304.1510314941406,0.4195923507213592,0.0511546991765499,0.2462275773286819,291.1550598144531,291.1499938964844,269.5809631347656,267.0841369628906,282.99951171875,293.2696228027344,291.1555480957031,1.0,0.3501287698745727,0.8272088766098022,0.8272088766098022,1.0,1.0,-1.507161021232605,0.6534678936004639,0.8536930680274963,0.3045739531517029,0.0,0.0,0.473613977432251,97.34919738769533,93.0,13.10118579864502,-12396.349609375,443.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8589172363281,307.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.935546875,18000.0,0.0,0.0,0.27141273021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642599821090698,0.4642665088176727,-6.519469025079161e-06,0.0,0.0002754494198597,0.0,0.0,31.0705680847168,0.0,0.0,0.0,0.3846220672130584,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327872276306152,-2875.452392578125,304.1568908691406,0.7057145833969116,0.199844479560852,0.1830261945724487,293.2763061523437,297.1499938964844,293.1499938964844,0.0671547651290893,-1774.7568359375,304.1614990234375,0.5870530605316162,0.1150575652718544,0.1129253655672073,293.2327880859375,297.1499938964844,293.1499938964844,0.2660265564918518,-3887.795166015625,304.1595764160156,0.844664990901947,0.3506487607955932,0.2474118769168853,293.3013610839844,297.1499938964844,293.1499938964844,0.3938581645488739,-7172.31298828125,304.1543884277344,0.9416378736495972,0.4796421229839325,0.4566107392311096,293.1702575683594,297.1499938964844,293.1499938964844,0.0155755430459976,-3824.383544921875,304.1512451171875,0.4174214601516723,0.0505844242870807,0.2435320913791656,291.1614074707031,291.1499938964844,269.6146545410156,267.1156005859375,283.0242919921875,293.2693786621094,291.1619567871094,1.0,0.3478880524635315,0.8265679478645325,0.8265679478645325,1.0,1.0,-1.492439866065979,0.6464322209358215,0.8460077047348022,0.3011757135391235,0.0,0.0,0.4716931879520416,97.13597869873048,81.0,10.667010307312012,-12247.244140625,435.3426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225646972656,307.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.2702266275882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614425301551819,0.4614490568637848,-6.505914370791288e-06,0.0,0.0002742456854321,0.0,0.0,30.78159713745117,0.0,0.0,0.0,0.3837612569332123,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327872276306152,-2875.452392578125,304.1568908691406,0.7057145833969116,0.199844479560852,0.1830261945724487,293.2763061523437,297.1499938964844,293.1499938964844,0.0671547651290893,-1774.7568359375,304.1614990234375,0.5870530605316162,0.1150575652718544,0.1129253655672073,293.2327880859375,297.1499938964844,293.1499938964844,0.2660265564918518,-3887.795166015625,304.1595764160156,0.844664990901947,0.3506487607955932,0.2474118769168853,293.3013610839844,297.1499938964844,293.1499938964844,0.3938581645488739,-7172.31298828125,304.1543884277344,0.9416378736495972,0.4796421229839325,0.4566107392311096,293.1702575683594,297.1499938964844,293.1499938964844,0.0155755430459976,-3824.383544921875,304.1512451171875,0.4174214601516723,0.0505844242870807,0.2435320913791656,291.1614074707031,291.1499938964844,269.6146545410156,267.1156005859375,283.0242919921875,293.2693786621094,291.1619567871094,1.0,0.3478880524635315,0.8265679478645325,0.8265679478645325,1.0,1.0,-1.492439866065979,0.6464322209358215,0.8460077047348022,0.3011757135391235,0.0,0.0,0.4716931879520416,97.13597869873048,81.0,10.667010307312012,-12247.244140625,435.3426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225646972656,307.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.2702266275882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614425301551819,0.4614490568637848,-6.505914370791288e-06,0.0,0.0002742456854321,0.0,0.0,30.78159713745117,0.0,0.0,0.0,0.3837612569332123,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312926709651947,-2849.33740234375,304.1570739746094,0.7096953988075256,0.1982927769422531,0.1814552098512649,293.2745666503906,297.1499938964844,293.1499938964844,0.0646782219409942,-1728.6663818359375,304.1617736816406,0.5867955088615417,0.1122121810913086,0.110047161579132,293.2322692871094,297.1499938964844,293.1499938964844,0.2638224363327026,-3862.09326171875,304.1600341796875,0.8496915102005005,0.3486561477184295,0.245894506573677,293.300048828125,297.1499938964844,293.1499938964844,0.3900457918643951,-7115.35400390625,304.15924072265625,0.9476406574249268,0.4760735332965851,0.4530514776706695,293.1698913574219,297.1499938964844,293.1499938964844,0.0152305457741022,-3777.52685546875,304.1513977050781,0.4199070334434509,0.0501434616744518,0.2406701445579528,291.168212890625,291.1499938964844,269.647216796875,267.146240234375,283.04852294921875,293.2682189941406,291.1686706542969,1.0,0.3419561386108398,0.8259270787239075,0.8259270787239075,1.0,1.0,-1.4775686264038086,0.6393178105354309,0.8382508754730225,0.2978004813194275,0.0,0.0,0.4687984585762024,92.9374542236328,69.0,9.57944393157959,-12097.5654296875,416.7397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272277832031,307.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.2690925896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457098513841629,0.4571049809455871,-6.484894583991263e-06,0.0,0.0002730947744566,0.0,0.0,30.338472366333008,0.0,0.0,0.0,0.3824352920055389,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312926709651947,-2849.33740234375,304.1570739746094,0.7096953988075256,0.1982927769422531,0.1814552098512649,293.2745666503906,297.1499938964844,293.1499938964844,0.0646782219409942,-1728.6663818359375,304.1617736816406,0.5867955088615417,0.1122121810913086,0.110047161579132,293.2322692871094,297.1499938964844,293.1499938964844,0.2638224363327026,-3862.09326171875,304.1600341796875,0.8496915102005005,0.3486561477184295,0.245894506573677,293.300048828125,297.1499938964844,293.1499938964844,0.3900457918643951,-7115.35400390625,304.15924072265625,0.9476406574249268,0.4760735332965851,0.4530514776706695,293.1698913574219,297.1499938964844,293.1499938964844,0.0152305457741022,-3777.52685546875,304.1513977050781,0.4199070334434509,0.0501434616744518,0.2406701445579528,291.168212890625,291.1499938964844,269.647216796875,267.146240234375,283.04852294921875,293.2682189941406,291.1686706542969,1.0,0.3419561386108398,0.8259270787239075,0.8259270787239075,1.0,1.0,-1.4775686264038086,0.6393178105354309,0.8382508754730225,0.2978004813194275,0.0,0.0,0.4687984585762024,92.9374542236328,69.0,9.57944393157959,-12097.5654296875,416.7397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272277832031,307.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.2690925896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457098513841629,0.4571049809455871,-6.484894583991263e-06,0.0,0.0002730947744566,0.0,0.0,30.338472366333008,0.0,0.0,0.0,0.3824352920055389,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298284381628036,-2823.72314453125,304.1571655273437,0.7179542779922485,0.1968624144792556,0.1799032688140869,293.2724304199219,297.1499938964844,293.1499938964844,0.0621970668435096,-1682.9698486328125,304.1619873046875,0.5907299518585205,0.1094851940870285,0.1071843057870864,293.2313842773437,297.1499938964844,293.1499938964844,0.2616253495216369,-3836.480712890625,304.1603698730469,0.860097348690033,0.3467521667480469,0.2443671375513076,293.29803466796875,297.1499938964844,293.1499938964844,0.3862452805042267,-7059.2666015625,304.1624450683594,0.9600080251693726,0.4726767838001251,0.4495704472064972,293.1690673828125,297.1499938964844,293.1499938964844,0.0149416672065854,-3738.120361328125,304.1487121582031,0.426777184009552,0.050000000745058,0.2383424788713455,291.1741027832031,291.1499938964844,269.6788635253906,267.1762084960937,283.07196044921875,293.2665405273437,291.1744689941406,1.0,0.333480954170227,0.8253304958343506,0.8253304958343506,1.0,1.0,-1.463460922241211,0.6325529217720032,0.830907940864563,0.2946834862232208,0.0,0.0,0.4651754796504974,86.19414520263672,57.0,8.111515045166016,-11953.076171875,392.5169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57196044921875,307.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.498046875,18000.0,0.0,0.0,0.2678594887256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514998197555542,0.4515062570571899,-6.45694035483757e-06,0.0,0.0002718433388508,0.0,0.0,29.76903533935547,0.0,0.0,0.0,0.3807200491428375,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298284381628036,-2823.72314453125,304.1571655273437,0.7179542779922485,0.1968624144792556,0.1799032688140869,293.2724304199219,297.1499938964844,293.1499938964844,0.0621970668435096,-1682.9698486328125,304.1619873046875,0.5907299518585205,0.1094851940870285,0.1071843057870864,293.2313842773437,297.1499938964844,293.1499938964844,0.2616253495216369,-3836.480712890625,304.1603698730469,0.860097348690033,0.3467521667480469,0.2443671375513076,293.29803466796875,297.1499938964844,293.1499938964844,0.3862452805042267,-7059.2666015625,304.1624450683594,0.9600080251693726,0.4726767838001251,0.4495704472064972,293.1690673828125,297.1499938964844,293.1499938964844,0.0149416672065854,-3738.120361328125,304.1487121582031,0.426777184009552,0.050000000745058,0.2383424788713455,291.1741027832031,291.1499938964844,269.6788635253906,267.1762084960937,283.07196044921875,293.2665405273437,291.1744689941406,1.0,0.333480954170227,0.8253304958343506,0.8253304958343506,1.0,1.0,-1.463460922241211,0.6325529217720032,0.830907940864563,0.2946834862232208,0.0,0.0,0.4651754796504974,86.19414520263672,57.0,8.111515045166016,-11953.076171875,392.5169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57196044921875,307.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.498046875,18000.0,0.0,0.0,0.2678594887256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514998197555542,0.4515062570571899,-6.45694035483757e-06,0.0,0.0002718433388508,0.0,0.0,29.76903533935547,0.0,0.0,0.0,0.3807200491428375,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284164637327194,-2799.01123046875,304.1571350097656,0.7296701669692993,0.1955271363258361,0.178381085395813,293.2701416015625,297.1499938964844,293.1499938964844,0.059729941189289,-1638.0296630859375,304.162109375,0.5983161330223083,0.1068515330553054,0.104351557791233,293.2302551269531,297.1499938964844,293.1499938964844,0.2594801783561706,-3811.493408203125,304.16046142578125,0.8758134841918945,0.3449176847934723,0.2428437620401382,293.2956848144531,297.1499938964844,293.1499938964844,0.3825128674507141,-7004.63818359375,304.1644897460937,0.9767943024635316,0.4694052636623382,0.4461511075496673,293.1683044433594,297.1499938964844,293.1499938964844,0.0147520499303936,-3712.033935546875,304.14410400390625,0.4387807846069336,0.050000000745058,0.2368187308311462,291.1779479980469,291.1499938964844,269.7098083496094,267.2055969238281,283.0947570800781,293.2646179199219,291.1782531738281,1.0,0.3232573866844177,0.8247339725494385,0.8247339725494385,1.0,1.0,-1.4504704475402832,0.6262885332107544,0.8241819143295288,0.29193314909935,0.0,0.0,0.4611845910549164,77.85421752929688,45.0,6.16152811050415,-11818.048828125,365.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.2664347887039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451751112937927,0.4451815485954284,-6.424641469493508e-06,0.0,0.0002703974314499,0.0,0.0,29.129976272583008,0.0,0.0,0.0,0.3787787556648254,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284164637327194,-2799.01123046875,304.1571350097656,0.7296701669692993,0.1955271363258361,0.178381085395813,293.2701416015625,297.1499938964844,293.1499938964844,0.059729941189289,-1638.0296630859375,304.162109375,0.5983161330223083,0.1068515330553054,0.104351557791233,293.2302551269531,297.1499938964844,293.1499938964844,0.2594801783561706,-3811.493408203125,304.16046142578125,0.8758134841918945,0.3449176847934723,0.2428437620401382,293.2956848144531,297.1499938964844,293.1499938964844,0.3825128674507141,-7004.63818359375,304.1644897460937,0.9767943024635316,0.4694052636623382,0.4461511075496673,293.1683044433594,297.1499938964844,293.1499938964844,0.0147520499303936,-3712.033935546875,304.14410400390625,0.4387807846069336,0.050000000745058,0.2368187308311462,291.1779479980469,291.1499938964844,269.7098083496094,267.2055969238281,283.0947570800781,293.2646179199219,291.1782531738281,1.0,0.3232573866844177,0.8247339725494385,0.8247339725494385,1.0,1.0,-1.4504704475402832,0.6262885332107544,0.8241819143295288,0.29193314909935,0.0,0.0,0.4611845910549164,77.85421752929688,45.0,6.16152811050415,-11818.048828125,365.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.2664347887039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451751112937927,0.4451815485954284,-6.424641469493508e-06,0.0,0.0002703974314499,0.0,0.0,29.129976272583008,0.0,0.0,0.0,0.3787787556648254,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277207732200622,-2786.81103515625,304.1571044921875,0.7369434833526611,0.1948880702257156,0.1776337027549743,293.2689514160156,297.1499938964844,293.1499938964844,0.0584969259798526,-1615.739990234375,304.1621398925781,0.6033796668052673,0.1055617332458496,0.1029484793543815,293.2296447753906,297.1499938964844,293.1499938964844,0.2584081590175628,-3798.989013671875,304.1605224609375,0.8857709169387817,0.3440208733081817,0.2420867383480072,293.29443359375,297.1499938964844,293.1499938964844,0.3806461989879608,-6977.39990234375,304.1652526855469,0.9861481785774232,0.4678075015544891,0.4444648921489715,293.1679382324219,297.1499938964844,293.1499938964844,0.0146491592749953,-3697.760009765625,304.1418762207031,0.4466978311538696,0.050000000745058,0.2359878718852996,291.1801147460937,291.1499938964844,269.7250366210937,267.2201232910156,283.1063842773437,293.2636108398437,291.18048095703125,1.0,0.3176281750202179,0.8244356513023376,0.8244356513023376,1.0,1.0,-1.4439585208892822,0.6231302618980408,0.8208282589912415,0.2906213700771332,0.0,0.0,0.4589574635028839,73.31531524658203,45.0,6.1915059089660645,-11751.498046875,350.9877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.904296875,18000.0,0.0,0.0,0.2656329572200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417528212070465,0.4417592287063598,-6.407465662050527e-06,0.0,0.0002695836592465,0.0,0.0,28.788555145263672,0.0,0.0,0.0,0.3777298927307129,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270328313112259,-2774.73291015625,304.15704345703125,0.7454392910003662,0.1942647844552993,0.1768947541713714,293.26776123046875,297.1499938964844,293.1499938964844,0.0572641193866729,-1593.568115234375,304.16217041015625,0.6093162298202515,0.1042860001325607,0.1015529558062553,293.2290344238281,297.1499938964844,293.1499938964844,0.2573395073413849,-3786.515380859375,304.1605529785156,0.8972943425178528,0.3431351780891418,0.2413327693939209,293.2931213378906,297.1499938964844,293.1499938964844,0.3787851929664612,-6950.28369140625,304.1658630371094,0.9957996606826782,0.4662314653396606,0.4427930414676666,293.1675720214844,297.1499938964844,293.1499938964844,0.0145434523001313,-3682.988037109375,304.13970947265625,0.4561671912670135,0.050000000745058,0.2351240664720535,291.182373046875,291.1499938964844,269.7401733398437,267.23455810546875,283.1184387207031,293.2625732421875,291.1827087402344,1.0,0.3117090463638305,0.8241558074951172,0.8241558074951172,1.0,1.0,-1.437447190284729,0.6199461221694946,0.8175010681152344,0.2894060015678406,0.0,0.0,0.4565714299678802,68.60336303710938,33.0,6.199540138244629,-11684.2900390625,336.3467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,307.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.140625,18000.0,0.0,0.0,0.2647619247436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380842447280884,0.4380906224250793,-6.389293048414402e-06,0.0,0.0002686997177079,0.0,0.0,28.425945281982425,0.0,0.0,0.0,0.3766108751296997,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255312711000442,-2747.92822265625,304.1572265625,0.7615519762039185,0.193086564540863,0.17554372549057,293.2652893066406,297.1499938964844,293.1499938964844,0.054765734821558,-1548.678466796875,304.16229248046875,0.6191530227661133,0.1018061861395835,0.0988943204283714,293.22760009765625,297.1499938964844,293.1499938964844,0.2548321783542633,-3756.771484375,304.1612854003906,0.919688880443573,0.3414225280284881,0.2399157583713531,293.2763671875,297.1499938964844,293.1499938964844,0.3541668951511383,-6575.60693359375,304.2028503417969,0.9990000128746032,0.4659243524074554,0.4185628890991211,293.16650390625,297.1499938964844,293.1499938964844,0.0143428994342684,-3652.8291015625,304.1365661621094,0.473054826259613,0.050000000745058,0.2337301671504974,291.2070007324219,291.1499938964844,269.7701721191406,267.26324462890625,283.1593933105469,293.2545166015625,291.21173095703125,1.0,0.2983089089393616,0.8235960602760315,0.8235960602760315,1.0,1.0,-1.4001893997192385,0.6018500924110413,0.798339307308197,0.282584398984909,0.0,0.0,0.448006123304367,60.59541702270508,25.0,41.7800178527832,-11436.1064453125,300.1379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59893798828125,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.671875,18000.0,0.0,0.0,0.262652039527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279553294181824,0.4279616773128509,-6.345891506498447e-06,0.0,0.0002665584324859,0.0,0.0,27.463977813720703,0.0,0.0,0.0,0.3735392391681671,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255312711000442,-2747.92822265625,304.1572265625,0.7615519762039185,0.193086564540863,0.17554372549057,293.2652893066406,297.1499938964844,293.1499938964844,0.054765734821558,-1548.678466796875,304.16229248046875,0.6191530227661133,0.1018061861395835,0.0988943204283714,293.22760009765625,297.1499938964844,293.1499938964844,0.2548321783542633,-3756.771484375,304.1612854003906,0.919688880443573,0.3414225280284881,0.2399157583713531,293.2763671875,297.1499938964844,293.1499938964844,0.3541668951511383,-6575.60693359375,304.2028503417969,0.9990000128746032,0.4659243524074554,0.4185628890991211,293.16650390625,297.1499938964844,293.1499938964844,0.0143428994342684,-3652.8291015625,304.1365661621094,0.473054826259613,0.050000000745058,0.2337301671504974,291.2070007324219,291.1499938964844,269.7701721191406,267.26324462890625,283.1593933105469,293.2545166015625,291.21173095703125,1.0,0.2983089089393616,0.8235960602760315,0.8235960602760315,1.0,1.0,-1.4001893997192385,0.6018500924110413,0.798339307308197,0.282584398984909,0.0,0.0,0.448006123304367,60.59541702270508,25.0,41.7800178527832,-11436.1064453125,300.1379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59893798828125,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.671875,18000.0,0.0,0.0,0.262652039527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279553294181824,0.4279616773128509,-6.345891506498447e-06,0.0,0.0002665584324859,0.0,0.0,27.463977813720703,0.0,0.0,0.0,0.3735392391681671,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123909018933773,-2718.692138671875,304.1575012207031,0.7795592546463013,0.1918990015983581,0.1742318272590637,293.2631225585937,297.1499938964844,293.1499938964844,0.0522085316479206,-1503.001953125,304.1624450683594,0.6290678381919861,0.0993226394057273,0.0962854251265525,293.2264404296875,297.1499938964844,293.1499938964844,0.2520218789577484,-3723.217529296875,304.1621398925781,0.9453280568122864,0.3396922051906585,0.2385224848985672,293.2270202636719,297.1499938964844,293.1499938964844,0.3219477236270904,-6085.10498046875,304.238525390625,0.9990000128746032,0.4726724028587341,0.3875226974487304,293.16485595703125,297.1499938964844,293.1499938964844,0.0141451312229037,-3621.36474609375,304.1354064941406,0.4866960644721985,0.050000000745058,0.2324792891740799,291.2495422363281,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2352294921875,291.2520751953125,1.0,0.2845243215560913,0.8230363130569458,0.8230363130569458,1.0,1.0,-1.355047583580017,0.5795242190361023,0.7755234241485596,0.2758221924304962,0.0,0.0,0.431537389755249,53.28987884521485,28.0,47.57435607910156,-11038.724609375,264.04705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726318359375,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18161.087890625,18000.0,0.0,0.0,0.2593620121479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051240384578705,0.4051302671432495,-6.252346338442294e-06,0.0,0.0002632194664329,0.0,0.0,25.37534523010254,0.0,0.0,0.0,0.3670076131820678,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123909018933773,-2718.692138671875,304.1575012207031,0.7795592546463013,0.1918990015983581,0.1742318272590637,293.2631225585937,297.1499938964844,293.1499938964844,0.0522085316479206,-1503.001953125,304.1624450683594,0.6290678381919861,0.0993226394057273,0.0962854251265525,293.2264404296875,297.1499938964844,293.1499938964844,0.2520218789577484,-3723.217529296875,304.1621398925781,0.9453280568122864,0.3396922051906585,0.2385224848985672,293.2270202636719,297.1499938964844,293.1499938964844,0.3219477236270904,-6085.10498046875,304.238525390625,0.9990000128746032,0.4726724028587341,0.3875226974487304,293.16485595703125,297.1499938964844,293.1499938964844,0.0141451312229037,-3621.36474609375,304.1354064941406,0.4866960644721985,0.050000000745058,0.2324792891740799,291.2495422363281,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2352294921875,291.2520751953125,1.0,0.2845243215560913,0.8230363130569458,0.8230363130569458,1.0,1.0,-1.355047583580017,0.5795242190361023,0.7755234241485596,0.2758221924304962,0.0,0.0,0.431537389755249,53.28987884521485,28.0,47.57435607910156,-11038.724609375,264.04705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726318359375,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18161.087890625,18000.0,0.0,0.0,0.2593620121479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051240384578705,0.4051302671432495,-6.252346338442294e-06,0.0,0.0002632194664329,0.0,0.0,25.37534523010254,0.0,0.0,0.0,0.3670076131820678,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225917860865593,-2695.210693359375,304.1571655273437,0.7939271926879883,0.1906984895467758,0.1729890704154968,293.2613830566406,297.1499938964844,293.1499938964844,0.0498222224414348,-1461.032958984375,304.1622619628906,0.6357519030570984,0.0968103110790252,0.0937377661466598,293.2254638671875,297.1499938964844,293.1499938964844,0.2497705668210983,-3696.6962890625,304.16180419921875,0.9641329646110536,0.3379525542259216,0.2371829003095626,293.1630859375,297.1499938964844,293.1499938964844,0.2981042861938476,-5723.37109375,304.24810791015625,0.9990000128746032,0.4836695790290832,0.3647738695144653,293.1629943847656,297.1499938964844,293.1499938964844,0.0140255894511938,-3602.606689453125,304.13525390625,0.4966596364974975,0.050000000745058,0.2316237986087799,291.269775390625,291.1499938964844,269.829833984375,267.3202209472656,283.2654724121094,293.222900390625,291.27020263671875,1.0,0.2747232913970947,0.8228380680084229,0.8228380680084229,1.0,1.0,-1.3205485343933103,0.5620585680007935,0.7584899663925171,0.2720905542373657,0.0,0.0,0.4139083623886108,48.29347610473633,46.0,26.477588653564453,-10668.837890625,239.17823791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,307.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.958984375,18000.0,0.0,0.0,0.2544793784618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797274529933929,0.3797335922718048,-6.140116511232918e-06,0.0,0.0002582642191555,0.0,0.0,23.12335586547852,0.0,0.0,0.0,0.3598692119121551,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225917860865593,-2695.210693359375,304.1571655273437,0.7939271926879883,0.1906984895467758,0.1729890704154968,293.2613830566406,297.1499938964844,293.1499938964844,0.0498222224414348,-1461.032958984375,304.1622619628906,0.6357519030570984,0.0968103110790252,0.0937377661466598,293.2254638671875,297.1499938964844,293.1499938964844,0.2497705668210983,-3696.6962890625,304.16180419921875,0.9641329646110536,0.3379525542259216,0.2371829003095626,293.1630859375,297.1499938964844,293.1499938964844,0.2981042861938476,-5723.37109375,304.24810791015625,0.9990000128746032,0.4836695790290832,0.3647738695144653,293.1629943847656,297.1499938964844,293.1499938964844,0.0140255894511938,-3602.606689453125,304.13525390625,0.4966596364974975,0.050000000745058,0.2316237986087799,291.269775390625,291.1499938964844,269.829833984375,267.3202209472656,283.2654724121094,293.222900390625,291.27020263671875,1.0,0.2747232913970947,0.8228380680084229,0.8228380680084229,1.0,1.0,-1.3205485343933103,0.5620585680007935,0.7584899663925171,0.2720905542373657,0.0,0.0,0.4139083623886108,48.29347610473633,46.0,26.477588653564453,-10668.837890625,239.17823791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,307.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.958984375,18000.0,0.0,0.0,0.2544793784618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797274529933929,0.3797335922718048,-6.140116511232918e-06,0.0,0.0002582642191555,0.0,0.0,23.12335586547852,0.0,0.0,0.0,0.3598692119121551,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217753887176513,-2681.23828125,304.1561279296875,0.793507993221283,0.189443290233612,0.1718663573265075,293.26025390625,297.1499938964844,293.1499938964844,0.0477271154522895,-1424.9307861328125,304.1616516113281,0.6314903497695923,0.0942230895161628,0.0912984237074852,293.2248229980469,297.1499938964844,293.1499938964844,0.2484623789787292,-3682.006103515625,304.1600036621094,0.9640466570854188,0.3361720144748688,0.2359442263841629,293.111572265625,297.1499938964844,293.1499938964844,0.295140653848648,-5689.91162109375,304.21942138671875,0.9990000128746032,0.4938475787639618,0.3629644513130188,293.16162109375,297.1499938964844,293.1499938964844,0.0140405101701617,-3606.291015625,304.1342163085937,0.4974895119667053,0.050000000745058,0.231558158993721,291.2538757324219,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281494140625,291.2499389648437,1.0,0.2739900946617126,0.8226397633552551,0.8226397633552551,1.0,1.0,-1.3125203847885132,0.5574331283569336,0.7550872564315796,0.2728703022003174,0.0,0.0,0.4005201458930969,47.88898086547852,64.0,-22.84113121032715,-10442.916015625,235.2481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932067871094,307.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18126.73046875,18000.0,0.0,0.0,0.2483016103506088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585588932037353,0.3585649132728576,-6.042264885763871e-06,0.0,0.000251994584687,0.0,0.0,21.31271171569824,0.0,0.0,0.0,0.3540787398815155,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217753887176513,-2681.23828125,304.1561279296875,0.793507993221283,0.189443290233612,0.1718663573265075,293.26025390625,297.1499938964844,293.1499938964844,0.0477271154522895,-1424.9307861328125,304.1616516113281,0.6314903497695923,0.0942230895161628,0.0912984237074852,293.2248229980469,297.1499938964844,293.1499938964844,0.2484623789787292,-3682.006103515625,304.1600036621094,0.9640466570854188,0.3361720144748688,0.2359442263841629,293.111572265625,297.1499938964844,293.1499938964844,0.295140653848648,-5689.91162109375,304.21942138671875,0.9990000128746032,0.4938475787639618,0.3629644513130188,293.16162109375,297.1499938964844,293.1499938964844,0.0140405101701617,-3606.291015625,304.1342163085937,0.4974895119667053,0.050000000745058,0.231558158993721,291.2538757324219,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281494140625,291.2499389648437,1.0,0.2739900946617126,0.8226397633552551,0.8226397633552551,1.0,1.0,-1.3125203847885132,0.5574331283569336,0.7550872564315796,0.2728703022003174,0.0,0.0,0.4005201458930969,47.88898086547852,64.0,-22.84113121032715,-10442.916015625,235.2481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932067871094,307.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18126.73046875,18000.0,0.0,0.0,0.2483016103506088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585588932037353,0.3585649132728576,-6.042264885763871e-06,0.0,0.000251994584687,0.0,0.0,21.31271171569824,0.0,0.0,0.0,0.3540787398815155,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215533912181854,-2677.80078125,304.1554260253906,0.7881613373756409,0.188794732093811,0.1713350713253021,293.2598876953125,297.1499938964844,293.1499938964844,0.0467774085700511,-1408.8492431640625,304.1612548828125,0.6256303787231445,0.0928994193673133,0.090102382004261,293.224609375,297.1499938964844,293.1499938964844,0.2481783330440521,-3679.27490234375,304.15869140625,0.95767080783844,0.3352676928043365,0.235353022813797,293.10015869140625,297.1499938964844,293.1499938964844,0.3008362650871277,-5785.6279296875,304.1964111328125,0.9990000128746032,0.4965887367725372,0.3690428137779236,293.1611328125,297.1499938964844,293.1499938964844,0.0140954321250319,-3616.22119140625,304.13330078125,0.4947300255298614,0.050000000745058,0.2317806929349899,291.2302551269531,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.2308349609375,291.2254638671875,1.0,0.2763741314411163,0.8225405812263489,0.8225405812263489,1.0,1.0,-1.3172963857650757,0.5594177842140198,0.7578786015510559,0.2746452689170837,0.0,0.0,0.3975146412849426,49.17008590698242,64.0,-45.43376541137695,-10412.3505859375,239.91567993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3028259277344,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.740234375,18000.0,0.0,0.0,0.2450056374073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526110351085663,0.3526170253753662,-6.009490789438132e-06,0.0,0.0002486495650373,0.0,0.0,20.80023765563965,0.0,0.0,0.0,0.3524088859558105,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213845312595367,-2675.3515625,304.1547241210937,0.7802645564079285,0.1881329715251922,0.1708215773105621,293.2596435546875,297.1499938964844,293.1499938964844,0.0458526574075222,-1393.281005859375,304.160888671875,0.6177781224250793,0.0915558859705925,0.0889189466834068,293.2244567871094,297.1499938964844,293.1499938964844,0.2479974776506424,-3677.78564453125,304.1574401855469,0.9476645588874816,0.3343524634838104,0.234777957201004,293.0999755859375,297.1499938964844,293.1499938964844,0.31043741106987,-5941.42431640625,304.1705017089844,0.9990000128746032,0.4972665011882782,0.3789307177066803,293.1609191894531,297.1499938964844,293.1499938964844,0.0141695095226168,-3629.245849609375,304.1317443847656,0.4903835356235504,0.050000000745058,0.2321505397558212,291.202880859375,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.22979736328125,291.19757080078125,1.0,0.2803294956684112,0.8223832249641418,0.8223832249641418,1.0,1.0,-1.3268784284591677,0.563762903213501,0.7631154656410217,0.277140349149704,0.0,0.0,0.3967142701148987,51.30338287353516,82.0,-61.92498016357422,-10431.201171875,248.3866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3863830566406,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.853515625,18000.0,0.0,0.0,0.2417754083871841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497664928436279,0.3497724831104278,-5.989513283566339e-06,0.0,0.0002453713095746,0.0,0.0,20.54371833801269,0.0,0.0,0.0,0.3515534400939941,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211601346731185,-2672.5439453125,304.1535339355469,0.7596153020858765,0.1867635399103164,0.1698371917009353,293.259521484375,297.1499938964844,293.1499938964844,0.0440459996461868,-1363.06494140625,304.1602783203125,0.5959664583206177,0.0887997969985008,0.086576446890831,293.22442626953125,297.1499938964844,293.1499938964844,0.2478517889976501,-3677.3662109375,304.1552124023437,0.91930091381073,0.3324750065803528,0.2336622774600982,293.133544921875,297.1499938964844,293.1499938964844,0.3396511375904083,-6402.24365234375,304.11492919921875,0.9990000128746032,0.4918216168880462,0.4080985784530639,293.1617431640625,297.1499938964844,293.1499938964844,0.0143642909824848,-3662.78564453125,304.1252746582031,0.4778268933296203,0.050000000745058,0.2332984656095504,291.1405944824219,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1349792480469,1.0,0.2922007739543915,0.822068452835083,0.822068452835083,1.0,1.0,-1.3579297065734863,0.5783438682556152,0.7795858383178711,0.2838764786720276,0.0,0.0,0.4020656943321228,57.916412353515625,100.0,-81.01683807373047,-10598.033203125,275.9086303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4425048828125,307.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6328125,18000.0,0.0,0.0,0.2361027300357818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531104922294616,0.3531164824962616,-5.9854337450815365e-06,0.0,0.0002396142517682,0.0,0.0,20.757221221923828,0.0,0.0,0.0,0.3522050082683563,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211601346731185,-2672.5439453125,304.1535339355469,0.7596153020858765,0.1867635399103164,0.1698371917009353,293.259521484375,297.1499938964844,293.1499938964844,0.0440459996461868,-1363.06494140625,304.1602783203125,0.5959664583206177,0.0887997969985008,0.086576446890831,293.22442626953125,297.1499938964844,293.1499938964844,0.2478517889976501,-3677.3662109375,304.1552124023437,0.91930091381073,0.3324750065803528,0.2336622774600982,293.133544921875,297.1499938964844,293.1499938964844,0.3396511375904083,-6402.24365234375,304.11492919921875,0.9990000128746032,0.4918216168880462,0.4080985784530639,293.1617431640625,297.1499938964844,293.1499938964844,0.0143642909824848,-3662.78564453125,304.1252746582031,0.4778268933296203,0.050000000745058,0.2332984656095504,291.1405944824219,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1349792480469,1.0,0.2922007739543915,0.822068452835083,0.822068452835083,1.0,1.0,-1.3579297065734863,0.5783438682556152,0.7795858383178711,0.2838764786720276,0.0,0.0,0.4020656943321228,57.916412353515625,100.0,-81.01683807373047,-10598.033203125,275.9086303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4425048828125,307.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6328125,18000.0,0.0,0.0,0.2361027300357818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531104922294616,0.3531164824962616,-5.9854337450815365e-06,0.0,0.0002396142517682,0.0,0.0,20.757221221923828,0.0,0.0,0.0,0.3522050082683563,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209297254681587,-2669.498046875,304.1527709960937,0.7367166876792908,0.1853246688842773,0.1688927710056305,293.2599792480469,297.1499938964844,293.1499938964844,0.0422025956213474,-1332.2490234375,304.1599426269531,0.568898618221283,0.0859361663460731,0.0842419564723968,293.22479248046875,297.1499938964844,293.1499938964844,0.2476705014705658,-3676.28466796875,304.15380859375,0.8886158466339111,0.3305151760578155,0.232570931315422,293.2088317871094,297.1499938964844,293.1499938964844,0.3794008493423462,-7010.7490234375,304.0604858398437,0.9990000128746032,0.4770536422729492,0.4467396736145019,293.1642761230469,297.1499938964844,293.1499938964844,0.014598554931581,-3701.8701171875,304.1137084960937,0.4582524597644806,0.050000000745058,0.2349502742290496,291.08154296875,291.1499938964844,269.9527893066406,267.4365234375,283.2790832519531,293.2254638671875,291.0771179199219,1.0,0.3082132935523987,0.8217536807060242,0.8217536807060242,1.0,1.0,-1.4010398387908936,0.5989653468132019,0.8020744323730469,0.2923310399055481,0.0,0.0,0.4152485132217407,67.39979553222656,103.0,-78.62537384033203,-10898.61328125,316.7426147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31689453125,307.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.6640625,18000.0,0.0,0.0,0.2323785722255706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678653240203857,0.367871344089508,-6.028989901096793e-06,0.0,0.0002358347119297,0.0,0.0,21.911958694458008,0.0,0.0,0.0,0.3559178709983825,4.0,0.0,1.0
