time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209297254681587,-2669.498046875,304.1527709960937,0.7367166876792908,0.1853246688842773,0.1688927710056305,293.2599792480469,297.1499938964844,293.1499938964844,0.0422025956213474,-1332.2490234375,304.1599426269531,0.568898618221283,0.0859361663460731,0.0842419564723968,293.22479248046875,297.1499938964844,293.1499938964844,0.2476705014705658,-3676.28466796875,304.15380859375,0.8886158466339111,0.3305151760578155,0.232570931315422,293.2088317871094,297.1499938964844,293.1499938964844,0.3794008493423462,-7010.7490234375,304.0604858398437,0.9990000128746032,0.4770536422729492,0.4467396736145019,293.1642761230469,297.1499938964844,293.1499938964844,0.014598554931581,-3701.8701171875,304.1137084960937,0.4582524597644806,0.050000000745058,0.2349502742290496,291.08154296875,291.1499938964844,269.9527893066406,267.4365234375,283.2790832519531,293.2254638671875,291.0771179199219,1.0,0.3082132935523987,0.8217536807060242,0.8217536807060242,1.0,1.0,-1.4010398387908936,0.5989653468132019,0.8020744323730469,0.2923310399055481,0.0,0.0,0.4152485132217407,67.39979553222656,103.0,-78.62537384033203,-10898.61328125,316.7426147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31689453125,307.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.6640625,18000.0,0.0,0.0,0.2323785722255706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678653240203857,0.367871344089508,-6.028989901096793e-06,0.0,0.0002358347119297,0.0,0.0,21.911958694458008,0.0,0.0,0.0,0.3559178709983825,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200039610266685,-2652.641357421875,304.1534729003906,0.7123740911483765,0.1839086562395095,0.1680725216865539,293.2603759765625,297.1499938964844,293.1499938964844,0.0400412380695343,-1294.957763671875,304.1602783203125,0.5393272042274475,0.0830697119235992,0.0820065140724182,293.2251281738281,297.1499938964844,293.1499938964844,0.245944395661354,-3655.2880859375,304.1556091308594,0.8573574423789978,0.3285535275936126,0.2315623015165329,293.2763671875,297.1499938964844,293.1499938964844,0.3742244839668274,-6924.01123046875,304.10137939453125,0.9682051539421082,0.4617295563220978,0.441076248884201,293.1678771972656,297.1499938964844,293.1499938964844,0.0147809563204646,-3727.54931640625,304.09869384765625,0.4353978037834167,0.050000000745058,0.2372127473354339,291.0959777832031,291.1499938964844,269.9853515625,267.46685791015625,283.3283386230469,293.2521057128906,291.1033020019531,1.0,0.3197610080242157,0.8207424879074097,0.8207424879074097,1.0,1.0,-1.3905009031295776,0.5929163694381714,0.7975845336914062,0.29295215010643,0.0,0.0,0.4235212206840515,79.39469909667969,106.0,30.001922607421875,-10974.5439453125,340.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.705078125,18000.0,0.0,0.0,0.2310263812541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851175010204315,0.385123610496521,-6.106071850808803e-06,0.0,0.000234462408116,0.0,0.0,23.39040946960449,0.0,0.0,0.0,0.3605347275733948,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200039610266685,-2652.641357421875,304.1534729003906,0.7123740911483765,0.1839086562395095,0.1680725216865539,293.2603759765625,297.1499938964844,293.1499938964844,0.0400412380695343,-1294.957763671875,304.1602783203125,0.5393272042274475,0.0830697119235992,0.0820065140724182,293.2251281738281,297.1499938964844,293.1499938964844,0.245944395661354,-3655.2880859375,304.1556091308594,0.8573574423789978,0.3285535275936126,0.2315623015165329,293.2763671875,297.1499938964844,293.1499938964844,0.3742244839668274,-6924.01123046875,304.10137939453125,0.9682051539421082,0.4617295563220978,0.441076248884201,293.1678771972656,297.1499938964844,293.1499938964844,0.0147809563204646,-3727.54931640625,304.09869384765625,0.4353978037834167,0.050000000745058,0.2372127473354339,291.0959777832031,291.1499938964844,269.9853515625,267.46685791015625,283.3283386230469,293.2521057128906,291.1033020019531,1.0,0.3197610080242157,0.8207424879074097,0.8207424879074097,1.0,1.0,-1.3905009031295776,0.5929163694381714,0.7975845336914062,0.29295215010643,0.0,0.0,0.4235212206840515,79.39469909667969,106.0,30.001922607421875,-10974.5439453125,340.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.705078125,18000.0,0.0,0.0,0.2310263812541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851175010204315,0.385123610496521,-6.106071850808803e-06,0.0,0.000234462408116,0.0,0.0,23.39040946960449,0.0,0.0,0.0,0.3605347275733948,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.118804708123207,-2630.70849609375,304.1542663574219,0.6944527626037598,0.182411640882492,0.1670907288789749,293.26129150390625,297.1499938964844,293.1499938964844,0.0376517251133918,-1253.509033203125,304.1607971191406,0.5186833739280701,0.0800850763916969,0.0795771107077598,293.2260131835937,297.1499938964844,293.1499938964844,0.2437233626842498,-3628.330810546875,304.1573486328125,0.8378726840019226,0.3264691829681396,0.2304007709026336,293.296630859375,297.1499938964844,293.1499938964844,0.3676263391971588,-6806.66650390625,304.1282653808594,0.9391233921051024,0.4543677270412445,0.4331830739974975,293.1723327636719,297.1499938964844,293.1499938964844,0.0148725397884845,-3740.0068359375,304.08026123046875,0.4226575791835785,0.050000000745058,0.2389622330665588,291.1317138671875,291.1499938964844,270.0190124511719,267.4979248046875,283.37371826171875,293.2632751464844,291.13250732421875,1.0,0.3281681835651397,0.8197312355041504,0.8197312355041504,1.0,1.0,-1.3792506456375122,0.5868348479270935,0.7924157977104187,0.2924592494964599,0.0,0.0,0.4226220250129699,88.61034393310547,94.0,27.82752799987793,-10813.830078125,356.8477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,307.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.2307018637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839942514896393,0.3840003609657287,-6.1191230997792445e-06,0.0,0.0002341330691706,0.0,0.0,23.35556411743164,0.0,0.0,0.0,0.3605648577213287,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.118804708123207,-2630.70849609375,304.1542663574219,0.6944527626037598,0.182411640882492,0.1670907288789749,293.26129150390625,297.1499938964844,293.1499938964844,0.0376517251133918,-1253.509033203125,304.1607971191406,0.5186833739280701,0.0800850763916969,0.0795771107077598,293.2260131835937,297.1499938964844,293.1499938964844,0.2437233626842498,-3628.330810546875,304.1573486328125,0.8378726840019226,0.3264691829681396,0.2304007709026336,293.296630859375,297.1499938964844,293.1499938964844,0.3676263391971588,-6806.66650390625,304.1282653808594,0.9391233921051024,0.4543677270412445,0.4331830739974975,293.1723327636719,297.1499938964844,293.1499938964844,0.0148725397884845,-3740.0068359375,304.08026123046875,0.4226575791835785,0.050000000745058,0.2389622330665588,291.1317138671875,291.1499938964844,270.0190124511719,267.4979248046875,283.37371826171875,293.2632751464844,291.13250732421875,1.0,0.3281681835651397,0.8197312355041504,0.8197312355041504,1.0,1.0,-1.3792506456375122,0.5868348479270935,0.7924157977104187,0.2924592494964599,0.0,0.0,0.4226220250129699,88.61034393310547,94.0,27.82752799987793,-10813.830078125,356.8477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,307.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.2307018637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839942514896393,0.3840003609657287,-6.1191230997792445e-06,0.0,0.0002341330691706,0.0,0.0,23.35556411743164,0.0,0.0,0.0,0.3605648577213287,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182220354676246,-2620.179443359375,304.154541015625,0.6900473237037659,0.1816863566637039,0.1665103882551193,293.2616577148437,297.1499938964844,293.1499938964844,0.0364016331732273,-1231.8609619140625,304.1611328125,0.5124732851982117,0.0786033421754837,0.0782441198825836,293.22637939453125,297.1499938964844,293.1499938964844,0.242703765630722,-3616.085693359375,304.1578674316406,0.8333646059036255,0.3254364728927612,0.2297410368919372,293.3001403808594,297.1499938964844,293.1499938964844,0.3651549816131592,-6766.763671875,304.1366577148437,0.9317639470100404,0.4518174529075622,0.4306063950061798,293.1744689941406,297.1499938964844,293.1499938964844,0.0148801347240805,-3741.59521484375,304.0707702636719,0.4201378524303436,0.050000000745058,0.2393711060285568,291.1385803222656,291.1499938964844,270.03631591796875,267.5137939453125,283.3941650390625,293.2656555175781,291.14019775390625,1.0,0.3293901979923248,0.8192256093025208,0.8192256093025208,1.0,1.0,-1.3735604286193848,0.5837186574935913,0.7898417115211487,0.2923360764980316,0.0,0.0,0.4227216243743896,90.7346649169922,94.0,26.795839309692383,-10755.49609375,359.1188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591491699219,306.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.966796875,18000.0,0.0,0.0,0.2306949198246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845573663711548,0.3845635056495666,-6.121540991443908e-06,0.0,0.0002341260260436,0.0,0.0,23.40428924560547,0.0,0.0,0.0,0.3607101440429687,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175975948572158,-2608.872314453125,304.15484619140625,0.6881933808326721,0.1810000389814376,0.1658994406461715,293.2582092285156,297.1499938964844,293.1499938964844,0.0353678613901138,-1213.8837890625,304.16094970703125,0.5090354681015015,0.0778643488883972,0.0771564021706581,293.2265625,297.1499938964844,293.1499938964844,0.2416095286607742,-3602.926025390625,304.1584167480469,0.8315790295600891,0.3244293630123138,0.2290490865707397,293.3017578125,297.1499938964844,293.1499938964844,0.3628963530063629,-6730.7958984375,304.1431579589844,0.928495466709137,0.449595957994461,0.4283934533596039,293.1763916015625,297.1499938964844,293.1499938964844,0.0148529587313532,-3738.19140625,304.0615539550781,0.4194725453853607,0.050000000745058,0.2394832670688629,291.1474914550781,291.1499938964844,270.0539855957031,267.5298767089844,283.41290283203125,293.2663269042969,291.1487731933594,1.0,0.3292287290096283,0.818987250328064,0.818987250328064,1.0,1.0,-1.3681684732437134,0.5807924866676331,0.7873759865760803,0.2922251522541046,0.0,0.0,0.421990305185318,91.27787017822266,82.0,24.73543930053711,-10690.7939453125,357.8251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,306.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.2307725101709365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384113997220993,0.3841201364994049,-6.12181383985444e-06,0.0,0.000234204751905,0.0,0.0,23.373498916625977,0.0,0.0,0.0,0.3606040477752685,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164345145225524,-2587.962890625,304.1551818847656,0.6899646520614624,0.1797499507665634,0.1646561920642852,293.2413635253906,297.1499938964844,293.1499938964844,0.0352435894310474,-1211.857421875,304.1574401855469,0.5117031931877136,0.0785222351551055,0.0770923569798469,293.2265014648437,297.1499938964844,293.1499938964844,0.2395783066749572,-3578.68798828125,304.15899658203125,0.8337804675102234,0.3225042223930359,0.2276231497526168,293.3021545410156,297.1499938964844,293.1499938964844,0.3589925765991211,-6669.8466796875,304.1518249511719,0.9304962158203124,0.4456664025783539,0.4244665801525116,293.1792907714844,297.1499938964844,293.1499938964844,0.0147472629323601,-3724.783203125,304.0447082519531,0.4220331013202667,0.050000000745058,0.2390617728233337,291.1551208496094,291.1499938964844,270.09039306640625,267.5628662109375,283.4452209472656,293.2640991210937,291.1554260253906,1.0,0.3256860673427582,0.8185104131698608,0.8185104131698608,1.0,1.0,-1.359667181968689,0.5761265158653259,0.783540666103363,0.2921800911426544,0.0,0.0,0.4206728339195251,88.94458770751953,70.0,12.437737464904783,-10572.830078125,348.4123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,306.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.2310324162244796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382175087928772,0.3821811974048614,-6.115098130976548e-06,0.0,0.0002344685344723,0.0,0.0,23.21162414550781,0.0,0.0,0.0,0.3601021766662597,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164345145225524,-2587.962890625,304.1551818847656,0.6899646520614624,0.1797499507665634,0.1646561920642852,293.2413635253906,297.1499938964844,293.1499938964844,0.0352435894310474,-1211.857421875,304.1574401855469,0.5117031931877136,0.0785222351551055,0.0770923569798469,293.2265014648437,297.1499938964844,293.1499938964844,0.2395783066749572,-3578.68798828125,304.15899658203125,0.8337804675102234,0.3225042223930359,0.2276231497526168,293.3021545410156,297.1499938964844,293.1499938964844,0.3589925765991211,-6669.8466796875,304.1518249511719,0.9304962158203124,0.4456664025783539,0.4244665801525116,293.1792907714844,297.1499938964844,293.1499938964844,0.0147472629323601,-3724.783203125,304.0447082519531,0.4220331013202667,0.050000000745058,0.2390617728233337,291.1551208496094,291.1499938964844,270.09039306640625,267.5628662109375,283.4452209472656,293.2640991210937,291.1554260253906,1.0,0.3256860673427582,0.8185104131698608,0.8185104131698608,1.0,1.0,-1.359667181968689,0.5761265158653259,0.783540666103363,0.2921800911426544,0.0,0.0,0.4206728339195251,88.94458770751953,70.0,12.437737464904783,-10572.830078125,348.4123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,306.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.2310324162244796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382175087928772,0.3821811974048614,-6.115098130976548e-06,0.0,0.0002344685344723,0.0,0.0,23.21162414550781,0.0,0.0,0.0,0.3601021766662597,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.115324892103672,-2568.043701171875,304.1553039550781,0.697302520275116,0.1786533892154693,0.1634368151426315,293.220703125,297.1499938964844,293.1499938964844,0.0364118292927742,-1232.29150390625,304.15301513671875,0.5226285457611084,0.0803911536931991,0.0784423425793647,293.225830078125,297.1499938964844,293.1499938964844,0.2376019805669784,-3555.155517578125,304.1592712402344,0.8418889045715332,0.3206984400749206,0.2261896729469299,293.3007202148437,297.1499938964844,293.1499938964844,0.3553118705749511,-6613.54345703125,304.15728759765625,0.9408170580863952,0.4421028196811676,0.4208352267742157,293.18096923828125,297.1499938964844,293.1499938964844,0.0145891308784484,-3703.828125,304.0301513671875,0.4288559556007385,0.050000000745058,0.2380521595478058,291.1590881347656,291.1499938964844,270.12847900390625,267.5970153808594,283.47491455078125,293.2611694335937,291.1594543457031,1.0,0.3190145194530487,0.8180336356163025,0.8180336356163025,1.0,1.0,-1.3525323867797852,0.5722148418426514,0.7803176045417786,0.2920974493026733,0.0,0.0,0.4191997945308685,83.48456573486328,58.0,7.527485847473144,-10478.41015625,332.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,306.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.287109375,18000.0,0.0,0.0,0.2313287556171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802834451198578,0.3802895545959472,-6.107312401582021e-06,0.0,0.0002347692789044,0.0,0.0,23.049972534179688,0.0,0.0,0.0,0.3595785796642303,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.115324892103672,-2568.043701171875,304.1553039550781,0.697302520275116,0.1786533892154693,0.1634368151426315,293.220703125,297.1499938964844,293.1499938964844,0.0364118292927742,-1232.29150390625,304.15301513671875,0.5226285457611084,0.0803911536931991,0.0784423425793647,293.225830078125,297.1499938964844,293.1499938964844,0.2376019805669784,-3555.155517578125,304.1592712402344,0.8418889045715332,0.3206984400749206,0.2261896729469299,293.3007202148437,297.1499938964844,293.1499938964844,0.3553118705749511,-6613.54345703125,304.15728759765625,0.9408170580863952,0.4421028196811676,0.4208352267742157,293.18096923828125,297.1499938964844,293.1499938964844,0.0145891308784484,-3703.828125,304.0301513671875,0.4288559556007385,0.050000000745058,0.2380521595478058,291.1590881347656,291.1499938964844,270.12847900390625,267.5970153808594,283.47491455078125,293.2611694335937,291.1594543457031,1.0,0.3190145194530487,0.8180336356163025,0.8180336356163025,1.0,1.0,-1.3525323867797852,0.5722148418426514,0.7803176045417786,0.2920974493026733,0.0,0.0,0.4191997945308685,83.48456573486328,58.0,7.527485847473144,-10478.41015625,332.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,306.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.287109375,18000.0,0.0,0.0,0.2313287556171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802834451198578,0.3802895545959472,-6.107312401582021e-06,0.0,0.0002347692789044,0.0,0.0,23.049972534179688,0.0,0.0,0.0,0.3595785796642303,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142558157444,-2548.826171875,304.1553039550781,0.7092767357826233,0.1776833683252334,0.1622643917798996,293.2005615234375,297.1499938964844,293.1499938964844,0.0380097031593322,-1259.9871826171875,304.1493835449219,0.5394917130470276,0.0826866254210472,0.0802523270249366,293.2247619628906,297.1499938964844,293.1499938964844,0.2356438189744949,-3531.823974609375,304.1594543457031,0.8552871942520142,0.318992555141449,0.2247727066278457,293.29840087890625,297.1499938964844,293.1499938964844,0.3516726791858673,-6558.58447265625,304.160888671875,0.957347810268402,0.4387535750865936,0.417354017496109,293.1817321777344,297.1499938964844,293.1499938964844,0.0143985673785209,-3677.765625,304.017578125,0.4400682747364044,0.050000000745058,0.2366779446601867,291.1632080078125,291.1499938964844,270.1683654785156,267.6324157714844,283.504150390625,293.25933837890625,291.16357421875,1.0,0.3101414740085602,0.817570149898529,0.817570149898529,1.0,1.0,-1.345768690109253,0.5685738921165466,0.7771947383880615,0.2918087840080261,0.0,0.0,0.417167991399765,76.07628631591797,46.0,6.2366943359375,-10391.4521484375,312.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22955322265625,306.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.888671875,18000.0,0.0,0.0,0.2315465658903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776618838310241,0.3776679933071136,-6.097069217503304e-06,0.0,0.0002349903370486,0.0,0.0,22.828746795654297,0.0,0.0,0.0,0.3588666319847107,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142558157444,-2548.826171875,304.1553039550781,0.7092767357826233,0.1776833683252334,0.1622643917798996,293.2005615234375,297.1499938964844,293.1499938964844,0.0380097031593322,-1259.9871826171875,304.1493835449219,0.5394917130470276,0.0826866254210472,0.0802523270249366,293.2247619628906,297.1499938964844,293.1499938964844,0.2356438189744949,-3531.823974609375,304.1594543457031,0.8552871942520142,0.318992555141449,0.2247727066278457,293.29840087890625,297.1499938964844,293.1499938964844,0.3516726791858673,-6558.58447265625,304.160888671875,0.957347810268402,0.4387535750865936,0.417354017496109,293.1817321777344,297.1499938964844,293.1499938964844,0.0143985673785209,-3677.765625,304.017578125,0.4400682747364044,0.050000000745058,0.2366779446601867,291.1632080078125,291.1499938964844,270.1683654785156,267.6324157714844,283.504150390625,293.25933837890625,291.16357421875,1.0,0.3101414740085602,0.817570149898529,0.817570149898529,1.0,1.0,-1.345768690109253,0.5685738921165466,0.7771947383880615,0.2918087840080261,0.0,0.0,0.417167991399765,76.07628631591797,46.0,6.2366943359375,-10391.4521484375,312.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22955322265625,306.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.888671875,18000.0,0.0,0.0,0.2315465658903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776618838310241,0.3776679933071136,-6.097069217503304e-06,0.0,0.0002349903370486,0.0,0.0,22.828746795654297,0.0,0.0,0.0,0.3588666319847107,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132271289825439,-2530.297119140625,304.1552429199219,0.7247061729431152,0.1768157482147216,0.1611437499523162,293.1824951171875,297.1499938964844,293.1499938964844,0.0397203676402568,-1289.4556884765625,304.1467590332031,0.56167072057724,0.0850774273276329,0.0821748301386833,293.22344970703125,297.1499938964844,293.1499938964844,0.23370461165905,-3508.6865234375,304.1595153808594,0.8746216893196106,0.3173666596412658,0.2233795374631881,293.29559326171875,297.1499938964844,293.1499938964844,0.3480586409568786,-6504.42333984375,304.16326904296875,0.9781906604766846,0.4355601668357849,0.4139823317527771,293.18182373046875,297.1499938964844,293.1499938964844,0.0141895720735192,-3648.4814453125,304.0065612792969,0.4567429423332214,0.050000000745058,0.2350774109363556,291.1679077148437,291.1499938964844,270.2102966308594,267.66925048828125,283.5334777832031,293.2590026855469,291.1683349609375,1.0,0.299634575843811,0.8171066641807556,0.8171066641807556,1.0,1.0,-1.3390904664993286,0.5650652647018433,0.7740252017974854,0.2912610471248626,0.0,0.0,0.4144701361656189,67.45369720458984,34.0,6.5649518966674805,-10307.537109375,289.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,306.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.498046875,18000.0,0.0,0.0,0.2315732538700103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741892278194427,0.3741953074932098,-6.083533662604168e-06,0.0,0.0002350174181628,0.0,0.0,22.53743362426757,0.0,0.0,0.0,0.3579283356666565,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132271289825439,-2530.297119140625,304.1552429199219,0.7247061729431152,0.1768157482147216,0.1611437499523162,293.1824951171875,297.1499938964844,293.1499938964844,0.0397203676402568,-1289.4556884765625,304.1467590332031,0.56167072057724,0.0850774273276329,0.0821748301386833,293.22344970703125,297.1499938964844,293.1499938964844,0.23370461165905,-3508.6865234375,304.1595153808594,0.8746216893196106,0.3173666596412658,0.2233795374631881,293.29559326171875,297.1499938964844,293.1499938964844,0.3480586409568786,-6504.42333984375,304.16326904296875,0.9781906604766846,0.4355601668357849,0.4139823317527771,293.18182373046875,297.1499938964844,293.1499938964844,0.0141895720735192,-3648.4814453125,304.0065612792969,0.4567429423332214,0.050000000745058,0.2350774109363556,291.1679077148437,291.1499938964844,270.2102966308594,267.66925048828125,283.5334777832031,293.2590026855469,291.1683349609375,1.0,0.299634575843811,0.8171066641807556,0.8171066641807556,1.0,1.0,-1.3390904664993286,0.5650652647018433,0.7740252017974854,0.2912610471248626,0.0,0.0,0.4144701361656189,67.45369720458984,34.0,6.5649518966674805,-10307.537109375,289.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,306.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.498046875,18000.0,0.0,0.0,0.2315732538700103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741892278194427,0.3741953074932098,-6.083533662604168e-06,0.0,0.0002350174181628,0.0,0.0,22.53743362426757,0.0,0.0,0.0,0.3579283356666565,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127290427684784,-2521.312255859375,304.1552124023437,0.7338923215866089,0.1764144748449325,0.1606030464172363,293.174560546875,297.1499938964844,293.1499938964844,0.0405489951372146,-1303.6875,304.1458435058594,0.5745426416397095,0.0862262621521949,0.0831032991409301,293.22271728515625,297.1499938964844,293.1499938964844,0.2327453047037124,-3497.22900390625,304.1595458984375,0.8869452476501465,0.3165786564350128,0.2226926982402801,293.2940979003906,297.1499938964844,293.1499938964844,0.3462672233581543,-6477.6767578125,304.1640930175781,0.9894817471504213,0.4340119361877441,0.4123327732086181,293.18170166015625,297.1499938964844,293.1499938964844,0.0140813961625099,-3633.0908203125,304.0014953613281,0.467350423336029,0.050000000745058,0.2342221140861511,291.17041015625,291.1499938964844,270.2320861816406,267.688232421875,283.5482177734375,293.25927734375,291.1708679199219,1.0,0.2938854694366455,0.8168749809265137,0.8168749809265137,1.0,1.0,-1.335724711418152,0.5633322596549988,0.7723925113677979,0.2908799648284912,0.0,0.0,0.4128558337688446,62.84542465209961,34.0,6.764394283294678,-10265.4443359375,278.05889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,306.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.466796875,18000.0,0.0,0.0,0.2314847260713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372096300125122,0.3721023797988891,-6.075362307456089e-06,0.0,0.0002349275600863,0.0,0.0,22.36270332336425,0.0,0.0,0.0,0.3573656976222992,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122454032301902,-2512.579345703125,304.1551208496094,0.7442886829376221,0.1760351508855819,0.160080999135971,293.1673889160156,297.1499938964844,293.1499938964844,0.0413311831653118,-1317.1029052734375,304.14520263671875,0.5881200432777405,0.0873203352093696,0.0839800462126731,293.2219543457031,297.1499938964844,293.1499938964844,0.231796458363533,-3485.887939453125,304.1595153808594,0.9008662700653076,0.315807968378067,0.2220169752836227,293.2923278808594,297.1499938964844,293.1499938964844,0.343325525522232,-6432.53564453125,304.1670227050781,0.9990000128746032,0.4325304627418518,0.4094156324863434,293.18145751953125,297.1499938964844,293.1499938964844,0.0139749627560377,-3617.78759765625,303.99676513671875,0.4770711660385132,0.050000000745058,0.2333678752183914,291.1730651855469,291.1499938964844,270.2544250488281,267.7076110839844,283.56414794921875,293.25958251953125,291.1736145019531,1.0,0.2878122925758362,0.816641092300415,0.816641092300415,1.0,1.0,-1.3308568000793457,0.5608676075935364,0.7699891924858093,0.290242999792099,0.0,0.0,0.4110519886016845,58.22140502929688,25.0,7.653727054595947,-10217.587890625,265.5839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.400390625,18000.0,0.0,0.0,0.2313136607408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697697520256042,0.3697758018970489,-6.0662650867016055e-06,0.0,0.0002347539557376,0.0,0.0,22.16920280456543,0.0,0.0,0.0,0.3567419350147247,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110891923308372,-2491.091796875,304.1553649902344,0.7619383335113525,0.1753329634666443,0.1591987609863281,293.14422607421875,297.1499938964844,293.1499938964844,0.0438366681337356,-1359.78564453125,304.1425170898437,0.6132325530052185,0.0915465727448463,0.0869894251227378,293.2203369140625,297.1499938964844,293.1499938964844,0.2293633222579956,-3456.125244140625,304.16046142578125,0.9254814982414246,0.3143141567707062,0.2207845151424408,293.264892578125,297.1499938964844,293.1499938964844,0.3126740753650665,-5957.240234375,304.2122802734375,0.9990000128746032,0.4344061017036438,0.379007875919342,293.1803894042969,297.1499938964844,293.1499938964844,0.0137741323560476,-3585.757080078125,303.98931884765625,0.4903503060340881,0.050000000745058,0.2321533858776092,291.2111511230469,291.1499938964844,270.3009338378906,267.7476501464844,283.6155700683594,293.24169921875,291.21563720703125,1.0,0.2750196456909179,0.8161733746528625,0.8161733746528625,1.0,1.0,-1.293970823287964,0.5428940653800964,0.7510767579078674,0.2838938534259796,0.0,0.0,0.4009976387023926,51.21283721923828,25.0,49.450042724609375,-9979.7333984375,235.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,306.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1796875,18000.0,0.0,0.0,0.2304576635360717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600135445594787,0.3600195944309234,-6.0369338825694285e-06,0.0,0.0002338852355023,0.0,0.0,21.395450592041016,0.0,0.0,0.0,0.3542037308216095,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110891923308372,-2491.091796875,304.1553649902344,0.7619383335113525,0.1753329634666443,0.1591987609863281,293.14422607421875,297.1499938964844,293.1499938964844,0.0438366681337356,-1359.78564453125,304.1425170898437,0.6132325530052185,0.0915465727448463,0.0869894251227378,293.2203369140625,297.1499938964844,293.1499938964844,0.2293633222579956,-3456.125244140625,304.16046142578125,0.9254814982414246,0.3143141567707062,0.2207845151424408,293.264892578125,297.1499938964844,293.1499938964844,0.3126740753650665,-5957.240234375,304.2122802734375,0.9990000128746032,0.4344061017036438,0.379007875919342,293.1803894042969,297.1499938964844,293.1499938964844,0.0137741323560476,-3585.757080078125,303.98931884765625,0.4903503060340881,0.050000000745058,0.2321533858776092,291.2111511230469,291.1499938964844,270.3009338378906,267.7476501464844,283.6155700683594,293.24169921875,291.21563720703125,1.0,0.2750196456909179,0.8161733746528625,0.8161733746528625,1.0,1.0,-1.293970823287964,0.5428940653800964,0.7510767579078674,0.2838938534259796,0.0,0.0,0.4009976387023926,51.21283721923828,25.0,49.450042724609375,-9979.7333984375,235.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,306.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1796875,18000.0,0.0,0.0,0.2304576635360717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600135445594787,0.3600195944309234,-6.0369338825694285e-06,0.0,0.0002338852355023,0.0,0.0,21.395450592041016,0.0,0.0,0.0,0.3542037308216095,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1101585999131202,-2474.00732421875,304.1551208496094,0.7789480090141296,0.1746071726083755,0.1583619713783264,293.1166381835937,297.1499938964844,293.1499938964844,0.0483175367116928,-1437.264892578125,304.1375732421875,0.6388599872589111,0.097296267747879,0.0921272858977317,293.2190856933594,297.1499938964844,293.1499938964844,0.2273442894220352,-3431.740234375,304.1602783203125,0.9490202069282532,0.3127866089344024,0.2195787727832794,293.2102966308594,297.1499938964844,293.1499938964844,0.2863286435604095,-5549.46435546875,304.2347717285156,0.9990000128746032,0.4425306618213653,0.3530375361442566,293.1791381835937,297.1499938964844,293.1499938964844,0.0136307319626212,-3563.43603515625,303.9825744628906,0.5021894574165344,0.050000000745058,0.2312028706073761,291.2337646484375,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010498046875,291.23419189453125,1.0,0.2649821937084198,0.8157056570053101,0.8157056570053101,1.0,1.0,-1.2653363943099976,0.5291866660118103,0.7361497282981873,0.2783224880695343,0.0,0.0,0.387768417596817,45.72176742553711,28.0,26.1782169342041,-9701.03515625,213.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018859863281,306.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.66015625,18000.0,0.0,0.0,0.2283529043197631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422461450099945,0.3422521352767944,-5.9728531596192624e-06,0.0,0.000231749159866,0.0,0.0,19.98562431335449,0.0,0.0,0.0,0.3497322499752044,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1101585999131202,-2474.00732421875,304.1551208496094,0.7789480090141296,0.1746071726083755,0.1583619713783264,293.1166381835937,297.1499938964844,293.1499938964844,0.0483175367116928,-1437.264892578125,304.1375732421875,0.6388599872589111,0.097296267747879,0.0921272858977317,293.2190856933594,297.1499938964844,293.1499938964844,0.2273442894220352,-3431.740234375,304.1602783203125,0.9490202069282532,0.3127866089344024,0.2195787727832794,293.2102966308594,297.1499938964844,293.1499938964844,0.2863286435604095,-5549.46435546875,304.2347717285156,0.9990000128746032,0.4425306618213653,0.3530375361442566,293.1791381835937,297.1499938964844,293.1499938964844,0.0136307319626212,-3563.43603515625,303.9825744628906,0.5021894574165344,0.050000000745058,0.2312028706073761,291.2337646484375,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010498046875,291.23419189453125,1.0,0.2649821937084198,0.8157056570053101,0.8157056570053101,1.0,1.0,-1.2653363943099976,0.5291866660118103,0.7361497282981873,0.2783224880695343,0.0,0.0,0.387768417596817,45.72176742553711,28.0,26.1782169342041,-9701.03515625,213.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018859863281,306.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.66015625,18000.0,0.0,0.0,0.2283529043197631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422461450099945,0.3422521352767944,-5.9728531596192624e-06,0.0,0.000231749159866,0.0,0.0,19.98562431335449,0.0,0.0,0.0,0.3497322499752044,4.0,0.0,1.0
730860,293.1915588378906,297.1499938964844,293.1499938964844,0.1094475910067558,-2461.16357421875,304.15460205078125,0.7918452024459839,0.1738754212856292,0.1575817167758941,293.09722900390625,297.1499938964844,293.1499938964844,0.0524917356669902,-1510.4024658203125,304.13482666015625,0.6610237956047058,0.1020973548293113,0.0968556925654411,293.218017578125,297.1499938964844,293.1499938964844,0.2257394194602966,-3412.60888671875,304.1595153808594,0.965180277824402,0.3112542629241943,0.2184167057275772,293.14874267578125,297.1499938964844,293.1499938964844,0.2677843570709228,-5262.9208984375,304.23699951171875,0.9990000128746032,0.4534786641597748,0.3348368108272552,293.17791748046875,297.1499938964844,293.1499938964844,0.0135457757860422,-3551.099365234375,303.9757995605469,0.5116022229194641,0.050000000745058,0.2305769473314285,291.2372131347656,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.1846923828125,291.2369689941406,1.0,0.258175253868103,0.815572202205658,0.815572202205658,1.0,1.0,-1.2460774183273315,0.5201352834701538,0.7259421944618225,0.2742157876491546,0.0,0.0,0.3758279979228973,42.09457015991211,46.0,8.14292049407959,-9492.6337890625,199.0263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957946777344,306.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.9765625,18000.0,0.0,0.0,0.2250272184610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270179629325866,0.3270238935947418,-5.9136223171663005e-06,0.0,0.0002283740177517,0.0,0.0,18.79972648620605,0.0,0.0,0.0,0.3458797633647918,4.0,0.0,1.0
730920,293.1915588378906,297.1499938964844,293.1499938964844,0.1094475910067558,-2461.16357421875,304.15460205078125,0.7918452024459839,0.1738754212856292,0.1575817167758941,293.09722900390625,297.1499938964844,293.1499938964844,0.0524917356669902,-1510.4024658203125,304.13482666015625,0.6610237956047058,0.1020973548293113,0.0968556925654411,293.218017578125,297.1499938964844,293.1499938964844,0.2257394194602966,-3412.60888671875,304.1595153808594,0.965180277824402,0.3112542629241943,0.2184167057275772,293.14874267578125,297.1499938964844,293.1499938964844,0.2677843570709228,-5262.9208984375,304.23699951171875,0.9990000128746032,0.4534786641597748,0.3348368108272552,293.17791748046875,297.1499938964844,293.1499938964844,0.0135457757860422,-3551.099365234375,303.9757995605469,0.5116022229194641,0.050000000745058,0.2305769473314285,291.2372131347656,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.1846923828125,291.2369689941406,1.0,0.258175253868103,0.815572202205658,0.815572202205658,1.0,1.0,-1.2460774183273315,0.5201352834701538,0.7259421944618225,0.2742157876491546,0.0,0.0,0.3758279979228973,42.09457015991211,46.0,8.14292049407959,-9492.6337890625,199.0263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957946777344,306.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.9765625,18000.0,0.0,0.0,0.2250272184610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270179629325866,0.3270238935947418,-5.9136223171663005e-06,0.0,0.0002283740177517,0.0,0.0,18.79972648620605,0.0,0.0,0.0,0.3458797633647918,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090840473771095,-2455.072021484375,304.1536560058594,0.7887282371520996,0.173097088932991,0.1569142192602157,293.09356689453125,297.1499938964844,293.1499938964844,0.0551704615354537,-1558.0234375,304.13555908203125,0.6660400032997131,0.1042219251394271,0.0997171401977539,293.2172546386719,297.1499938964844,293.1499938964844,0.2247763872146606,-3401.689208984375,304.15789794921875,0.9611724615097046,0.3096824586391449,0.2173449397087097,293.1043395996094,297.1499938964844,293.1499938964844,0.2692353129386902,-5297.37890625,304.2047119140625,0.9990000128746032,0.4625874161720276,0.3372733891010284,293.1767883300781,297.1499938964844,293.1499938964844,0.013567715883255,-3556.9794921875,303.9687805175781,0.5102741122245789,0.050000000745058,0.2306589484214782,291.21563720703125,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.18243408203125,291.2110900878906,1.0,0.260020911693573,0.8154388070106506,0.8154388070106506,1.0,1.0,-1.250434398651123,0.522365152835846,0.7280691862106323,0.2745483815670013,0.0,0.0,0.3679550886154175,42.58023071289063,64.0,-33.60360336303711,-9399.1552734375,201.52964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939758300781,306.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.697265625,18000.0,0.0,0.0,0.2208566814661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151018321514129,0.3151077032089233,-5.864777904207585e-06,0.0,0.0002241414622403,0.0,0.0,17.887596130371094,0.0,0.0,0.0,0.3429321944713592,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090840473771095,-2455.072021484375,304.1536560058594,0.7887282371520996,0.173097088932991,0.1569142192602157,293.09356689453125,297.1499938964844,293.1499938964844,0.0551704615354537,-1558.0234375,304.13555908203125,0.6660400032997131,0.1042219251394271,0.0997171401977539,293.2172546386719,297.1499938964844,293.1499938964844,0.2247763872146606,-3401.689208984375,304.15789794921875,0.9611724615097046,0.3096824586391449,0.2173449397087097,293.1043395996094,297.1499938964844,293.1499938964844,0.2692353129386902,-5297.37890625,304.2047119140625,0.9990000128746032,0.4625874161720276,0.3372733891010284,293.1767883300781,297.1499938964844,293.1499938964844,0.013567715883255,-3556.9794921875,303.9687805175781,0.5102741122245789,0.050000000745058,0.2306589484214782,291.21563720703125,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.18243408203125,291.2110900878906,1.0,0.260020911693573,0.8154388070106506,0.8154388070106506,1.0,1.0,-1.250434398651123,0.522365152835846,0.7280691862106323,0.2745483815670013,0.0,0.0,0.3679550886154175,42.58023071289063,64.0,-33.60360336303711,-9399.1552734375,201.52964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939758300781,306.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.697265625,18000.0,0.0,0.0,0.2208566814661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151018321514129,0.3151077032089233,-5.864777904207585e-06,0.0,0.0002241414622403,0.0,0.0,17.887596130371094,0.0,0.0,0.0,0.3429321944713592,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090530976653099,-2454.9775390625,304.1530456542969,0.7815657258033752,0.1726896911859512,0.1566114425659179,293.0997619628906,297.1499938964844,293.1499938964844,0.055444274097681,-1563.0245361328125,304.1376953125,0.6606206297874451,0.1037262007594108,0.0998251140117645,293.2170104980469,297.1499938964844,293.1499938964844,0.2245928645133972,-3400.03515625,304.15679931640625,0.951953113079071,0.3088836371898651,0.2168368697166443,293.0982666015625,297.1499938964844,293.1499938964844,0.2772113084793091,-5430.18994140625,304.1802062988281,0.9990000128746032,0.4643711149692535,0.3457159101963043,293.17645263671875,297.1499938964844,293.1499938964844,0.0136193400248885,-3567.1650390625,303.9644775390625,0.5058400630950928,0.050000000745058,0.2309473007917404,291.1907958984375,291.1499938964844,270.49102783203125,267.9078063964844,283.6932678222656,293.18212890625,291.1858825683594,1.0,0.2635576426982879,0.8153720498085022,0.8153720498085022,1.0,1.0,-1.2600669860839844,0.527050793170929,0.7330162525177002,0.2760846614837646,0.0,0.0,0.367708295583725,44.24835968017578,64.0,-51.21125030517578,-9424.2431640625,208.38888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87261962890625,306.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.205078125,18000.0,0.0,0.0,0.2186998277902603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131872713565826,0.3131931126117706,-5.851263267686591e-06,0.0,0.0002219525194959,0.0,0.0,17.72686004638672,0.0,0.0,0.0,0.3423871099948883,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090439036488533,-2455.275390625,304.1524963378906,0.7717853784561157,0.1722715198993683,0.1563285440206527,293.1112060546875,297.1499938964844,293.1499938964844,0.0548590198159217,-1552.6513671875,304.1410217285156,0.6508244872093201,0.1021206229925155,0.0989405736327171,293.216796875,297.1499938964844,293.1499938964844,0.2244430929422378,-3398.763671875,304.1558532714844,0.9386226534843444,0.3080735504627228,0.2163452357053756,293.10406494140625,297.1499938964844,293.1499938964844,0.289148211479187,-5624.529296875,304.15301513671875,0.9990000128746032,0.4638960063457489,0.3581354916095733,293.17657470703125,297.1499938964844,293.1499938964844,0.0136839030310511,-3579.440673828125,303.9590759277344,0.4997430443763733,0.050000000745058,0.2313844263553619,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6914978027344,293.1839904785156,291.1604309082031,1.0,0.2685719728469848,0.8151671886444092,0.8151671886444092,1.0,1.0,-1.2735048532485962,0.5335919857025146,0.7399129271507263,0.2781937420368194,0.0,0.0,0.3692469298839569,46.76251602172852,82.0,-61.00908279418945,-9486.8310546875,218.5209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,306.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.2166743129491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137428164482116,0.313748687505722,-5.84682038606843e-06,0.0,0.0002198968868469,0.0,0.0,17.749637603759766,0.0,0.0,0.0,0.34242844581604,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090767532587051,-2456.7822265625,304.151611328125,0.7479208707809448,0.1714005917310714,0.1558185517787933,293.14959716796875,297.1499938964844,293.1499938964844,0.0508611127734184,-1482.013427734375,304.1507873535156,0.621673583984375,0.0953634157776832,0.0939936637878418,293.2167053222656,297.1499938964844,293.1499938964844,0.2242039144039154,-3396.87255859375,304.154296875,0.9046374559402466,0.3064042627811432,0.215398222208023,293.1514587402344,297.1499938964844,293.1499938964844,0.3232551515102386,-6165.939453125,304.0951232910156,0.9990000128746032,0.4555546939373016,0.3928036689758301,293.1784973144531,297.1499938964844,293.1499938964844,0.0138460015878081,-3609.366455078125,303.94354248046875,0.4844448268413543,0.050000000745058,0.2326863706111908,291.11383056640625,291.1499938964844,270.5885925292969,267.9887390136719,283.67535400390625,293.1844177246094,291.1091613769531,1.0,0.2822666466236114,0.8147574663162231,0.8147574663162231,1.0,1.0,-1.308990240097046,0.551034152507782,0.7579560279846191,0.2833890914916992,0.0,0.0,0.3775045871734619,54.18695068359375,85.0,-68.82227325439453,-9703.36328125,247.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285888671875,306.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.494140625,18000.0,0.0,0.0,0.2134837210178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211648464202881,0.3211707174777984,-5.861341833224287e-06,0.0,0.0002166588383261,0.0,0.0,18.266780853271484,0.0,0.0,0.0,0.3440640568733215,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090767532587051,-2456.7822265625,304.151611328125,0.7479208707809448,0.1714005917310714,0.1558185517787933,293.14959716796875,297.1499938964844,293.1499938964844,0.0508611127734184,-1482.013427734375,304.1507873535156,0.621673583984375,0.0953634157776832,0.0939936637878418,293.2167053222656,297.1499938964844,293.1499938964844,0.2242039144039154,-3396.87255859375,304.154296875,0.9046374559402466,0.3064042627811432,0.215398222208023,293.1514587402344,297.1499938964844,293.1499938964844,0.3232551515102386,-6165.939453125,304.0951232910156,0.9990000128746032,0.4555546939373016,0.3928036689758301,293.1784973144531,297.1499938964844,293.1499938964844,0.0138460015878081,-3609.366455078125,303.94354248046875,0.4844448268413543,0.050000000745058,0.2326863706111908,291.11383056640625,291.1499938964844,270.5885925292969,267.9887390136719,283.67535400390625,293.1844177246094,291.1091613769531,1.0,0.2822666466236114,0.8147574663162231,0.8147574663162231,1.0,1.0,-1.308990240097046,0.551034152507782,0.7579560279846191,0.2833890914916992,0.0,0.0,0.3775045871734619,54.18695068359375,85.0,-68.82227325439453,-9703.36328125,247.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285888671875,306.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.494140625,18000.0,0.0,0.0,0.2134837210178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211648464202881,0.3211707174777984,-5.861341833224287e-06,0.0,0.0002166588383261,0.0,0.0,18.266780853271484,0.0,0.0,0.0,0.3440640568733215,4.0,0.0,1.0
