time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.188232421875,297.1499938964844,293.1499938964844,0.1088799908757209,-2453.667236328125,304.15142822265625,0.7281927466392517,0.1705074608325958,0.1552935689687729,293.2035827636719,297.1499938964844,293.1499938964844,0.0427103787660598,-1340.4713134765625,304.1641540527344,0.5810067653656006,0.0844416245818138,0.0847485363483429,293.2167663574219,297.1499938964844,293.1499938964844,0.2234928160905838,-3388.7138671875,304.15411376953125,0.8780696392059326,0.3047012388706207,0.2144287228584289,293.233642578125,297.1499938964844,293.1499938964844,0.3519356548786163,-6603.140625,304.0673828125,0.996592938899994,0.4388933777809143,0.4204969704151153,293.18170166015625,297.1499938964844,293.1499938964844,0.0139781115576624,-3633.1650390625,303.9240417480469,0.4691719114780426,0.050000000745058,0.2340696156024933,291.0837097167969,291.1499938964844,270.6583251953125,268.04620361328125,283.6896057128906,293.2154541015625,291.08416748046875,1.0,0.2935993075370788,0.8143477439880371,0.8143477439880371,1.0,1.0,-1.3311970233917236,0.5621445775032043,0.7690524458885193,0.2860487103462219,0.0,0.0,0.3890315890312195,61.85831832885742,88.0,-31.49901962280273,-9914.7998046875,273.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79052734375,306.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.005859375,18000.0,0.0,0.0,0.2119832783937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352991640567779,0.3353050649166107,-5.905134003114654e-06,0.0,0.0002151360822608,0.0,0.0,19.316801071166992,0.0,0.0,0.0,0.3474209308624267,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1088799908757209,-2453.667236328125,304.15142822265625,0.7281927466392517,0.1705074608325958,0.1552935689687729,293.2035827636719,297.1499938964844,293.1499938964844,0.0427103787660598,-1340.4713134765625,304.1641540527344,0.5810067653656006,0.0844416245818138,0.0847485363483429,293.2167663574219,297.1499938964844,293.1499938964844,0.2234928160905838,-3388.7138671875,304.15411376953125,0.8780696392059326,0.3047012388706207,0.2144287228584289,293.233642578125,297.1499938964844,293.1499938964844,0.3519356548786163,-6603.140625,304.0673828125,0.996592938899994,0.4388933777809143,0.4204969704151153,293.18170166015625,297.1499938964844,293.1499938964844,0.0139781115576624,-3633.1650390625,303.9240417480469,0.4691719114780426,0.050000000745058,0.2340696156024933,291.0837097167969,291.1499938964844,270.6583251953125,268.04620361328125,283.6896057128906,293.2154541015625,291.08416748046875,1.0,0.2935993075370788,0.8143477439880371,0.8143477439880371,1.0,1.0,-1.3311970233917236,0.5621445775032043,0.7690524458885193,0.2860487103462219,0.0,0.0,0.3890315890312195,61.85831832885742,88.0,-31.49901962280273,-9914.7998046875,273.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79052734375,306.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.005859375,18000.0,0.0,0.0,0.2119832783937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352991640567779,0.3353050649166107,-5.905134003114654e-06,0.0,0.0002151360822608,0.0,0.0,19.316801071166992,0.0,0.0,0.0,0.3474209308624267,4.0,0.0,1.0
731460,293.1880798339844,297.1499938964844,293.1499938964844,0.1079049259424209,-2434.83544921875,304.1526184082031,0.7061300277709961,0.1695729345083236,0.1548464745283126,293.2357482910156,297.1499938964844,293.1499938964844,0.0347565412521362,-1202.55029296875,304.17236328125,0.5360355377197266,0.0764986723661422,0.0763606876134872,293.21697998046875,297.1499938964844,293.1499938964844,0.2211047112941742,-3358.582763671875,304.1567687988281,0.8505203127861023,0.3029657006263733,0.2135249674320221,293.281494140625,297.1499938964844,293.1499938964844,0.3389436602592468,-6390.3583984375,304.1156921386719,0.9608196020126344,0.4269604980945587,0.4075425565242767,293.18511962890625,297.1499938964844,293.1499938964844,0.014028382487595,-3637.763427734375,303.9046936035156,0.4475662410259247,0.050000000745058,0.2359069287776947,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.766357421875,293.2547607421875,291.15057373046875,1.0,0.3016176521778106,0.8134505748748779,0.8134505748748779,1.0,1.0,-1.305991530418396,0.5501681566238403,0.7558233737945557,0.280613362789154,0.0,0.0,0.3863257169723511,71.27819061279297,91.0,58.07537078857422,-9791.4453125,284.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,306.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.2117129862308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381234109401703,0.3381293416023254,-5.935080025665229e-06,0.0,0.0002148617641068,0.0,0.0,19.594650268554688,0.0,0.0,0.0,0.3483013808727264,4.0,0.0,1.0
731520,293.1880798339844,297.1499938964844,293.1499938964844,0.1079049259424209,-2434.83544921875,304.1526184082031,0.7061300277709961,0.1695729345083236,0.1548464745283126,293.2357482910156,297.1499938964844,293.1499938964844,0.0347565412521362,-1202.55029296875,304.17236328125,0.5360355377197266,0.0764986723661422,0.0763606876134872,293.21697998046875,297.1499938964844,293.1499938964844,0.2211047112941742,-3358.582763671875,304.1567687988281,0.8505203127861023,0.3029657006263733,0.2135249674320221,293.281494140625,297.1499938964844,293.1499938964844,0.3389436602592468,-6390.3583984375,304.1156921386719,0.9608196020126344,0.4269604980945587,0.4075425565242767,293.18511962890625,297.1499938964844,293.1499938964844,0.014028382487595,-3637.763427734375,303.9046936035156,0.4475662410259247,0.050000000745058,0.2359069287776947,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.766357421875,293.2547607421875,291.15057373046875,1.0,0.3016176521778106,0.8134505748748779,0.8134505748748779,1.0,1.0,-1.305991530418396,0.5501681566238403,0.7558233737945557,0.280613362789154,0.0,0.0,0.3863257169723511,71.27819061279297,91.0,58.07537078857422,-9791.4453125,284.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,306.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.2117129862308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381234109401703,0.3381293416023254,-5.935080025665229e-06,0.0,0.0002148617641068,0.0,0.0,19.594650268554688,0.0,0.0,0.0,0.3483013808727264,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071767583489418,-2421.25341796875,304.1529235839844,0.6908808350563049,0.1685726940631866,0.1542175412178039,293.24932861328125,297.1499938964844,293.1499938964844,0.0303784422576427,-1124.9278564453125,304.1720886230469,0.5106518864631653,0.0715565457940101,0.0715455785393714,293.2175598144531,297.1499938964844,293.1499938964844,0.2193504422903061,-3337.03271484375,304.15740966796875,0.8338702917098999,0.3011495769023895,0.2124735563993454,293.29498291015625,297.1499938964844,293.1499938964844,0.3328193724155426,-6290.1923828125,304.1368408203125,0.935086727142334,0.4208550453186035,0.4011313319206238,293.18914794921875,297.1499938964844,293.1499938964844,0.0140769947320222,-3645.892578125,303.8818359375,0.4351882636547088,0.050000000745058,0.237241119146347,291.16754150390625,291.1499938964844,270.80731201171875,268.1683044433594,283.8155517578125,293.2677917480469,291.1686096191406,1.0,0.3078035116195678,0.8125534653663635,0.8125534653663635,1.0,1.0,-1.2920973300933838,0.5437717437744141,0.748325526714325,0.2768901288509369,0.0,0.0,0.3819954097270965,78.169921875,79.0,31.457582473754883,-9607.6845703125,294.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,306.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.625,18000.0,0.0,0.0,0.2113909423351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316301703453064,0.3316360712051391,-5.916572263231501e-06,0.0,0.0002145349280908,0.0,0.0,19.110334396362305,0.0,0.0,0.0,0.3468372523784637,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071767583489418,-2421.25341796875,304.1529235839844,0.6908808350563049,0.1685726940631866,0.1542175412178039,293.24932861328125,297.1499938964844,293.1499938964844,0.0303784422576427,-1124.9278564453125,304.1720886230469,0.5106518864631653,0.0715565457940101,0.0715455785393714,293.2175598144531,297.1499938964844,293.1499938964844,0.2193504422903061,-3337.03271484375,304.15740966796875,0.8338702917098999,0.3011495769023895,0.2124735563993454,293.29498291015625,297.1499938964844,293.1499938964844,0.3328193724155426,-6290.1923828125,304.1368408203125,0.935086727142334,0.4208550453186035,0.4011313319206238,293.18914794921875,297.1499938964844,293.1499938964844,0.0140769947320222,-3645.892578125,303.8818359375,0.4351882636547088,0.050000000745058,0.237241119146347,291.16754150390625,291.1499938964844,270.80731201171875,268.1683044433594,283.8155517578125,293.2677917480469,291.1686096191406,1.0,0.3078035116195678,0.8125534653663635,0.8125534653663635,1.0,1.0,-1.2920973300933838,0.5437717437744141,0.748325526714325,0.2768901288509369,0.0,0.0,0.3819954097270965,78.169921875,79.0,31.457582473754883,-9607.6845703125,294.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,306.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.625,18000.0,0.0,0.0,0.2113909423351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316301703453064,0.3316360712051391,-5.916572263231501e-06,0.0,0.0002145349280908,0.0,0.0,19.110334396362305,0.0,0.0,0.0,0.3468372523784637,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067837178707122,-2413.97607421875,304.1531066894531,0.6876785755157471,0.1680867075920105,0.1538281738758087,293.2543334960937,297.1499938964844,293.1499938964844,0.0281718280166387,-1090.7384033203125,304.172119140625,0.5030719041824341,0.0693168267607688,0.0694350227713584,293.2177734375,297.1499938964844,293.1499938964844,0.2184687554836273,-3326.23876953125,304.1576538085937,0.830432653427124,0.3002563416957855,0.2118871808052063,293.2971496582031,297.1499938964844,293.1499938964844,0.3306175470352173,-6254.65966796875,304.1432189941406,0.9292334914207458,0.4185933768749237,0.398869901895523,293.1910705566406,297.1499938964844,293.1499938964844,0.0140638183802366,-3644.7119140625,303.8701171875,0.4330678880214691,0.050000000745058,0.2375020682811737,291.1739501953125,291.1499938964844,270.8462829589844,268.2001037597656,283.8370361328125,293.2705993652344,291.1751708984375,1.0,0.3082256913185119,0.8121048808097839,0.8121048808097839,1.0,1.0,-1.2859914302825928,0.5410000681877136,0.7449913620948792,0.2751288712024688,0.0,0.0,0.3797654211521148,79.45933532714844,79.0,25.79779052734375,-9537.4482421875,294.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,306.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.044921875,18000.0,0.0,0.0,0.2111545652151107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291847109794616,0.3291906118392944,-5.907712875341531e-06,0.0,0.0002142950397683,0.0,0.0,18.923656463623047,0.0,0.0,0.0,0.3462210595607757,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063676178455352,-2406.284912109375,304.1533203125,0.6869105100631714,0.1676246374845504,0.1534042805433273,293.2586975097656,297.1499938964844,293.1499938964844,0.0267918687313795,-1057.9505615234375,304.1706237792969,0.4975123703479767,0.067137062549591,0.0673471689224243,293.2178039550781,297.1499938964844,293.1499938964844,0.2175682485103607,-3315.22216796875,304.15789794921875,0.8295902013778687,0.2993878126144409,0.2112756967544555,293.29791259765625,297.1499938964844,293.1499938964844,0.3286165297031402,-6222.73828125,304.1480712890625,0.9272739887237548,0.4165761470794678,0.3968644738197326,293.1928100585937,297.1499938964844,293.1499938964844,0.0140258744359016,-3639.9013671875,303.8585510253906,0.4329929649829864,0.050000000745058,0.2375117242336273,291.179931640625,291.1499938964844,270.8858642578125,268.2323608398437,283.8576354980469,293.2724304199219,291.1808166503906,1.0,0.3073785305023193,0.8119656443595886,0.8119656443595886,1.0,1.0,-1.2798465490341189,0.538250744342804,0.7415958642959595,0.2733588814735412,0.0,0.0,0.3771632313728332,79.40650939941406,67.0,20.477903366088867,-9464.22265625,291.8749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41522216796875,306.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.109375,18000.0,0.0,0.0,0.2108588367700576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262052237987518,0.3262111246585846,-5.897824848943856e-06,0.0,0.0002139949065167,0.0,0.0,18.700000762939453,0.0,0.0,0.0,0.3454963266849518,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055506318807601,-2391.246337890625,304.153564453125,0.6905223727226257,0.1667882800102234,0.1525262892246246,293.2662658691406,297.1499938964844,293.1499938964844,0.0234137848019599,-991.4088745117188,304.1693725585937,0.4898424446582794,0.0628435611724853,0.0631610602140426,293.217529296875,297.1499938964844,293.1499938964844,0.2158157378435135,-3293.845458984375,304.1581726074219,0.8333441615104675,0.2977271378040313,0.2100240588188171,293.29736328125,297.1499938964844,293.1499938964844,0.3249674439430237,-6165.41455078125,304.1547241210937,0.9313433170318604,0.4129377901554107,0.3932247757911682,293.1956787109375,297.1499938964844,293.1499938964844,0.0139052709564566,-3623.81298828125,303.8362121582031,0.4371592402458191,0.050000000745058,0.2370092421770095,291.187255859375,291.1499938964844,270.9666748046875,268.2980651855469,283.8982238769531,293.2745361328125,291.1878356933594,1.0,0.3026196360588074,0.8116871118545532,0.8116871118545532,1.0,1.0,-1.267293095588684,0.5326631665229797,0.7346299886703491,0.2697007656097412,0.0,0.0,0.371673047542572,76.51140594482422,55.0,12.43006992340088,-9320.6513671875,280.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.2100095897912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196856379508972,0.31969153881073,-5.875480383110698e-06,0.0,0.0002131330402335,0.0,0.0,18.212610244750977,0.0,0.0,0.0,0.3439212143421173,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055506318807601,-2391.246337890625,304.153564453125,0.6905223727226257,0.1667882800102234,0.1525262892246246,293.2662658691406,297.1499938964844,293.1499938964844,0.0234137848019599,-991.4088745117188,304.1693725585937,0.4898424446582794,0.0628435611724853,0.0631610602140426,293.217529296875,297.1499938964844,293.1499938964844,0.2158157378435135,-3293.845458984375,304.1581726074219,0.8333441615104675,0.2977271378040313,0.2100240588188171,293.29736328125,297.1499938964844,293.1499938964844,0.3249674439430237,-6165.41455078125,304.1547241210937,0.9313433170318604,0.4129377901554107,0.3932247757911682,293.1956787109375,297.1499938964844,293.1499938964844,0.0139052709564566,-3623.81298828125,303.8362121582031,0.4371592402458191,0.050000000745058,0.2370092421770095,291.187255859375,291.1499938964844,270.9666748046875,268.2980651855469,283.8982238769531,293.2745361328125,291.1878356933594,1.0,0.3026196360588074,0.8116871118545532,0.8116871118545532,1.0,1.0,-1.267293095588684,0.5326631665229797,0.7346299886703491,0.2697007656097412,0.0,0.0,0.371673047542572,76.51140594482422,55.0,12.43006992340088,-9320.6513671875,280.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.2100095897912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196856379508972,0.31969153881073,-5.875480383110698e-06,0.0,0.0002131330402335,0.0,0.0,18.212610244750977,0.0,0.0,0.0,0.3439212143421173,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047455370426178,-2376.428955078125,304.1537170410156,0.6998355388641357,0.1660659164190292,0.151652529835701,293.2728881835937,297.1499938964844,293.1499938964844,0.0202956646680831,-923.9000244140624,304.1681213378906,0.4851662814617157,0.0585534907877445,0.0588942170143127,293.2167663574219,297.1499938964844,293.1499938964844,0.214073970913887,-3272.595458984375,304.1583557128906,0.843195915222168,0.2961699068546295,0.2087669372558593,293.2954406738281,297.1499938964844,293.1499938964844,0.3214491605758667,-6110.943359375,304.1589660644531,0.943851113319397,0.4095916450023651,0.3898119330406189,293.19775390625,297.1499938964844,293.1499938964844,0.0137399025261402,-3600.740478515625,303.8150939941406,0.4465510249137878,0.050000000745058,0.2360079735517501,291.193603515625,291.1499938964844,271.04937744140625,268.3651123046875,283.9388122558594,293.27569580078125,291.19415283203125,1.0,0.2947613596916199,0.8114086389541626,0.8114086389541626,1.0,1.0,-1.25431489944458,0.5269143581390381,0.727400541305542,0.2658779919147491,0.0,0.0,0.3654304146766662,70.94779968261719,43.0,9.499141693115234,-9178.8427734375,263.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.763671875,18000.0,0.0,0.0,0.2087441086769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125120401382446,0.312517911195755,-5.851328296557767e-06,0.0,0.0002118487318512,0.0,0.0,17.68402862548828,0.0,0.0,0.0,0.3422083556652069,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047455370426178,-2376.428955078125,304.1537170410156,0.6998355388641357,0.1660659164190292,0.151652529835701,293.2728881835937,297.1499938964844,293.1499938964844,0.0202956646680831,-923.9000244140624,304.1681213378906,0.4851662814617157,0.0585534907877445,0.0588942170143127,293.2167663574219,297.1499938964844,293.1499938964844,0.214073970913887,-3272.595458984375,304.1583557128906,0.843195915222168,0.2961699068546295,0.2087669372558593,293.2954406738281,297.1499938964844,293.1499938964844,0.3214491605758667,-6110.943359375,304.1589660644531,0.943851113319397,0.4095916450023651,0.3898119330406189,293.19775390625,297.1499938964844,293.1499938964844,0.0137399025261402,-3600.740478515625,303.8150939941406,0.4465510249137878,0.050000000745058,0.2360079735517501,291.193603515625,291.1499938964844,271.04937744140625,268.3651123046875,283.9388122558594,293.27569580078125,291.19415283203125,1.0,0.2947613596916199,0.8114086389541626,0.8114086389541626,1.0,1.0,-1.25431489944458,0.5269143581390381,0.727400541305542,0.2658779919147491,0.0,0.0,0.3654304146766662,70.94779968261719,43.0,9.499141693115234,-9178.8427734375,263.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.763671875,18000.0,0.0,0.0,0.2087441086769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125120401382446,0.312517911195755,-5.851328296557767e-06,0.0,0.0002118487318512,0.0,0.0,17.68402862548828,0.0,0.0,0.0,0.3422083556652069,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039736196398735,-2362.225341796875,304.1537475585937,0.7141436338424683,0.1654422730207443,0.1508064419031143,293.2789306640625,297.1499938964844,293.1499938964844,0.017434200271964,-854.9103393554688,304.1668395996094,0.4827918410301208,0.0542163513600826,0.0545238927006721,293.2157287597656,297.1499938964844,293.1499938964844,0.212364837527275,-3251.73974609375,304.1584167480469,0.8591188192367554,0.2946898937225342,0.2075191885232925,293.2929077148437,297.1499938964844,293.1499938964844,0.3180045187473297,-6058.10400390625,304.16168212890625,0.9629579186439514,0.4064229428768158,0.3865167498588562,293.1990966796875,297.1499938964844,293.1499938964844,0.0135491797700524,-3573.440185546875,303.795166015625,0.4616202116012573,0.050000000745058,0.2346832305192947,291.1989440917969,291.1499938964844,271.13360595703125,268.4332275390625,283.9795837402344,293.27642822265625,291.19940185546875,1.0,0.2846313416957855,0.811088502407074,0.811088502407074,1.0,1.0,-1.2410095930099487,0.5210446715354919,0.7199649810791016,0.2619166076183319,0.0,0.0,0.358534038066864,63.653419494628906,31.0,7.721877098083496,-9035.935546875,242.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,306.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.556640625,18000.0,0.0,0.0,0.2069966793060302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046586215496063,0.3046644628047943,-5.825349035148975e-06,0.0,0.0002100753190461,0.0,0.0,17.114248275756836,0.0,0.0,0.0,0.3403655588626861,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039736196398735,-2362.225341796875,304.1537475585937,0.7141436338424683,0.1654422730207443,0.1508064419031143,293.2789306640625,297.1499938964844,293.1499938964844,0.017434200271964,-854.9103393554688,304.1668395996094,0.4827918410301208,0.0542163513600826,0.0545238927006721,293.2157287597656,297.1499938964844,293.1499938964844,0.212364837527275,-3251.73974609375,304.1584167480469,0.8591188192367554,0.2946898937225342,0.2075191885232925,293.2929077148437,297.1499938964844,293.1499938964844,0.3180045187473297,-6058.10400390625,304.16168212890625,0.9629579186439514,0.4064229428768158,0.3865167498588562,293.1990966796875,297.1499938964844,293.1499938964844,0.0135491797700524,-3573.440185546875,303.795166015625,0.4616202116012573,0.050000000745058,0.2346832305192947,291.1989440917969,291.1499938964844,271.13360595703125,268.4332275390625,283.9795837402344,293.27642822265625,291.19940185546875,1.0,0.2846313416957855,0.811088502407074,0.811088502407074,1.0,1.0,-1.2410095930099487,0.5210446715354919,0.7199649810791016,0.2619166076183319,0.0,0.0,0.358534038066864,63.653419494628906,31.0,7.721877098083496,-9035.935546875,242.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,306.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.556640625,18000.0,0.0,0.0,0.2069966793060302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046586215496063,0.3046644628047943,-5.825349035148975e-06,0.0,0.0002100753190461,0.0,0.0,17.114248275756836,0.0,0.0,0.0,0.3403655588626861,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.10320595651865,-2348.032470703125,304.1537780761719,0.7323465943336487,0.1649004071950912,0.149996742606163,293.2845153808594,297.1499938964844,293.1499938964844,0.0147083103656768,-781.4113159179688,304.163330078125,0.4828374683856964,0.050000000745058,0.0500627420842647,293.2145690917969,297.1499938964844,293.1499938964844,0.2106118649244308,-3230.2587890625,304.1585388183594,0.8823879957199097,0.2932612895965576,0.206279307603836,293.2900085449219,297.1499938964844,293.1499938964844,0.3145214915275574,-6004.8564453125,304.16357421875,0.9863781929016112,0.4033857882022857,0.3833107352256775,293.19989013671875,297.1499938964844,293.1499938964844,0.0133403139188885,-3542.566162109375,303.77642822265625,0.4794257283210754,0.050000000745058,0.2331546396017074,291.2071228027344,291.1499938964844,271.218994140625,268.50213623046875,284.0203857421875,293.2769470214844,291.2080993652344,1.0,0.2727559506893158,0.8107683658599854,0.8107683658599854,1.0,1.0,-1.2275108098983765,0.5151183605194092,0.7123924493789673,0.2578577697277069,0.0,0.0,0.3504393100738525,55.26921463012695,25.0,11.60689926147461,-8904.1533203125,220.3811187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,306.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.41796875,18000.0,0.0,0.0,0.2047702819108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959586977958679,0.2959644794464111,-5.797845005872659e-06,0.0,0.0002078157995129,0.0,0.0,16.495569229125977,0.0,0.0,0.0,0.3383641541004181,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.10320595651865,-2348.032470703125,304.1537780761719,0.7323465943336487,0.1649004071950912,0.149996742606163,293.2845153808594,297.1499938964844,293.1499938964844,0.0147083103656768,-781.4113159179688,304.163330078125,0.4828374683856964,0.050000000745058,0.0500627420842647,293.2145690917969,297.1499938964844,293.1499938964844,0.2106118649244308,-3230.2587890625,304.1585388183594,0.8823879957199097,0.2932612895965576,0.206279307603836,293.2900085449219,297.1499938964844,293.1499938964844,0.3145214915275574,-6004.8564453125,304.16357421875,0.9863781929016112,0.4033857882022857,0.3833107352256775,293.19989013671875,297.1499938964844,293.1499938964844,0.0133403139188885,-3542.566162109375,303.77642822265625,0.4794257283210754,0.050000000745058,0.2331546396017074,291.2071228027344,291.1499938964844,271.218994140625,268.50213623046875,284.0203857421875,293.2769470214844,291.2080993652344,1.0,0.2727559506893158,0.8107683658599854,0.8107683658599854,1.0,1.0,-1.2275108098983765,0.5151183605194092,0.7123924493789673,0.2578577697277069,0.0,0.0,0.3504393100738525,55.26921463012695,25.0,11.60689926147461,-8904.1533203125,220.3811187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,306.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.41796875,18000.0,0.0,0.0,0.2047702819108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959586977958679,0.2959644794464111,-5.797845005872659e-06,0.0,0.0002078157995129,0.0,0.0,16.495569229125977,0.0,0.0,0.0,0.3383641541004181,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028657853603363,-2341.775390625,304.1537170410156,0.7424708604812622,0.1646503806114196,0.1496215313673019,293.28790283203125,297.1499938964844,293.1499938964844,0.0141776632517576,-765.49658203125,304.1291809082031,0.4875257015228271,0.050000000745058,0.0490482971072196,293.2139892578125,297.1499938964844,293.1499938964844,0.2097925245761871,-3220.258544921875,304.1584777832031,0.8957223892211914,0.292556881904602,0.2056743055582046,293.2885437011719,297.1499938964844,293.1499938964844,0.3128516376018524,-5979.6083984375,304.1641540527344,0.9973726868629456,0.401904821395874,0.3817539513111114,293.2001342773437,297.1499938964844,293.1499938964844,0.0132436454296112,-3528.31494140625,303.76727294921875,0.4873442947864532,0.050000000745058,0.2324245572090149,291.2098999023437,291.1499938964844,271.26202392578125,268.53680419921875,284.0391845703125,293.27740478515625,291.209228515625,1.0,0.2672052979469299,0.8106082677841187,0.8106082677841187,1.0,1.0,-1.2223442792892456,0.5129377245903015,0.7094065546989441,0.2560470402240753,0.0,0.0,0.34613037109375,51.280086517333984,25.0,3.5010695457458496,-8815.8603515625,210.2834625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,306.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.818359375,18000.0,0.0,0.0,0.2034762948751449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910782396793365,0.2910840213298797,-5.782739208370913e-06,0.0,0.000206502576475,0.0,0.0,16.15340232849121,0.0,0.0,0.0,0.3372678160667419,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026243790984153,-2337.43896484375,304.1534729003906,0.7509167790412903,0.1644245237112045,0.1492982804775238,293.2923278808594,297.1499938964844,293.1499938964844,0.0140003012493252,-761.0003662109375,304.0912780761719,0.493559330701828,0.050000000745058,0.0488850772380828,293.2133483886719,297.1499938964844,293.1499938964844,0.2091324925422668,-3212.32177734375,304.1581420898437,0.9066614508628844,0.2918708324432373,0.2051054835319519,293.2837829589844,297.1499938964844,293.1499938964844,0.303436815738678,-5831.0947265625,304.1789855957031,0.9990000128746032,0.4010754227638244,0.3716908693313598,293.20025634765625,297.1499938964844,293.1499938964844,0.0131746614351868,-3518.755615234375,303.7581787109375,0.4935533702373504,0.050000000745058,0.2318818718194961,291.2053527832031,291.1499938964844,271.3052062988281,268.5715637207031,284.0665283203125,293.2771301269531,291.205810546875,1.0,0.2615852355957031,0.8104715347290039,0.8104715347290039,1.0,1.0,-1.2083828449249268,0.5064839124679565,0.7018989324569702,0.2529253661632538,0.0,0.0,0.3429135382175445,48.18207931518555,25.0,4.170237064361572,-8720.697265625,199.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490478515625,306.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.001953125,18000.0,0.0,0.0,0.2020237743854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870055139064789,0.2870112657546997,-5.768354185420321e-06,0.0,0.0002050284529104,0.0,0.0,15.865419387817385,0.0,0.0,0.0,0.3363425135612488,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1019015088677406,-2323.73095703125,304.15350341796875,0.7645778656005859,0.1639827638864517,0.1487461924552917,293.2974853515625,297.1499938964844,293.1499938964844,0.0137082608416676,-752.9326782226562,304.0248107910156,0.503463864326477,0.050000000745058,0.0487217642366886,293.21240234375,297.1499938964844,293.1499938964844,0.207213208079338,-3188.406494140625,304.1585998535156,0.9252476692199708,0.2904584407806396,0.2040150910615921,293.2528686523437,297.1499938964844,293.1499938964844,0.2821537852287292,-5496.39794921875,304.2042541503906,0.9990000128746032,0.403910756111145,0.3504479825496673,293.2002868652344,297.1499938964844,293.1499938964844,0.0130250127986073,-3494.64013671875,303.7416076660156,0.503463864326477,0.050000000745058,0.2311150580644607,291.2330322265625,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2655944824219,291.234375,1.0,0.2525286078453064,0.8101981282234192,0.8101981282234192,1.0,1.0,-1.179792404174805,0.4933362603187561,0.6864562034606934,0.2464523315429687,0.0,0.0,0.3300438523292541,43.6800537109375,25.0,24.56469345092773,-8483.0029296875,180.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,306.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.49609375,18000.0,0.0,0.0,0.1985806673765182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753283381462097,0.2753340899944305,-5.737686024076538e-06,0.0,0.0002015341451624,0.0,0.0,15.07770824432373,0.0,0.0,0.0,0.3338092565536499,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1019015088677406,-2323.73095703125,304.15350341796875,0.7645778656005859,0.1639827638864517,0.1487461924552917,293.2974853515625,297.1499938964844,293.1499938964844,0.0137082608416676,-752.9326782226562,304.0248107910156,0.503463864326477,0.050000000745058,0.0487217642366886,293.21240234375,297.1499938964844,293.1499938964844,0.207213208079338,-3188.406494140625,304.1585998535156,0.9252476692199708,0.2904584407806396,0.2040150910615921,293.2528686523437,297.1499938964844,293.1499938964844,0.2821537852287292,-5496.39794921875,304.2042541503906,0.9990000128746032,0.403910756111145,0.3504479825496673,293.2002868652344,297.1499938964844,293.1499938964844,0.0130250127986073,-3494.64013671875,303.7416076660156,0.503463864326477,0.050000000745058,0.2311150580644607,291.2330322265625,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2655944824219,291.234375,1.0,0.2525286078453064,0.8101981282234192,0.8101981282234192,1.0,1.0,-1.179792404174805,0.4933362603187561,0.6864562034606934,0.2464523315429687,0.0,0.0,0.3300438523292541,43.6800537109375,25.0,24.56469345092773,-8483.0029296875,180.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,306.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.49609375,18000.0,0.0,0.0,0.1985806673765182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753283381462097,0.2753340899944305,-5.737686024076538e-06,0.0,0.0002015341451624,0.0,0.0,15.07770824432373,0.0,0.0,0.0,0.3338092565536499,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101434476673603,-2315.117431640625,304.1531066894531,0.7767683267593384,0.1635727733373642,0.1482530832290649,293.3034362792969,297.1499938964844,293.1499938964844,0.01346121635288,-746.5679931640625,303.95538330078125,0.5124895572662354,0.050000000745058,0.0485977679491043,293.2117614746094,297.1499938964844,293.1499938964844,0.20571169257164,-3170.02734375,304.1582336425781,0.9414941668510436,0.2890065312385559,0.2029184103012085,293.2099304199219,297.1499938964844,293.1499938964844,0.2650884985923767,-5228.53466796875,304.2143249511719,0.9990000128746032,0.4099917709827423,0.3332367241382599,293.20037841796875,297.1499938964844,293.1499938964844,0.0129213659092783,-3479.523681640625,303.7241516113281,0.5124895572662354,0.050000000745058,0.2305268943309784,291.2384338378906,291.1499938964844,271.4786376953125,268.7108459472656,284.1634216308594,293.25115966796875,291.2386779785156,1.0,0.2451463043689727,0.8099247813224792,0.8099247813224792,1.0,1.0,-1.156368374824524,0.48262819647789,0.6737402081489563,0.2410669475793838,0.0,0.0,0.3177773058414459,40.21017837524414,28.0,10.542000770568848,-8251.318359375,166.84938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.924072265625,306.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.453125,18000.0,0.0,0.0,0.1942611187696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623218297958374,0.2623275220394134,-5.6989933909790125e-06,0.0,0.0001971503370441,0.0,0.0,14.20680332183838,0.0,0.0,0.0,0.3310365378856659,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101434476673603,-2315.117431640625,304.1531066894531,0.7767683267593384,0.1635727733373642,0.1482530832290649,293.3034362792969,297.1499938964844,293.1499938964844,0.01346121635288,-746.5679931640625,303.95538330078125,0.5124895572662354,0.050000000745058,0.0485977679491043,293.2117614746094,297.1499938964844,293.1499938964844,0.20571169257164,-3170.02734375,304.1582336425781,0.9414941668510436,0.2890065312385559,0.2029184103012085,293.2099304199219,297.1499938964844,293.1499938964844,0.2650884985923767,-5228.53466796875,304.2143249511719,0.9990000128746032,0.4099917709827423,0.3332367241382599,293.20037841796875,297.1499938964844,293.1499938964844,0.0129213659092783,-3479.523681640625,303.7241516113281,0.5124895572662354,0.050000000745058,0.2305268943309784,291.2384338378906,291.1499938964844,271.4786376953125,268.7108459472656,284.1634216308594,293.25115966796875,291.2386779785156,1.0,0.2451463043689727,0.8099247813224792,0.8099247813224792,1.0,1.0,-1.156368374824524,0.48262819647789,0.6737402081489563,0.2410669475793838,0.0,0.0,0.3177773058414459,40.21017837524414,28.0,10.542000770568848,-8251.318359375,166.84938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.924072265625,306.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.453125,18000.0,0.0,0.0,0.1942611187696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623218297958374,0.2623275220394134,-5.6989933909790125e-06,0.0,0.0001971503370441,0.0,0.0,14.20680332183838,0.0,0.0,0.0,0.3310365378856659,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010732650756836,-2308.5498046875,304.1526794433594,0.7852534651756287,0.1631539016962051,0.1478113085031509,293.31475830078125,297.1499938964844,293.1499938964844,0.0132069671526551,-740.2679443359375,303.8700561523437,0.5190919637680054,0.050000000745058,0.0485190339386463,293.2113342285156,297.1499938964844,293.1499938964844,0.2043605297803878,-3153.572998046875,304.1577453613281,0.951924204826355,0.2875295579433441,0.2018372416496276,293.1656188964844,297.1499938964844,293.1499938964844,0.2535911798477173,-5049.3037109375,304.21173095703125,0.9990000128746032,0.4174692332744598,0.3218278884887695,293.20068359375,297.1499938964844,293.1499938964844,0.0128458905965089,-3469.3935546875,303.705810546875,0.5190919637680054,0.050000000745058,0.2301534116268158,291.2369384765625,291.1499938964844,271.5651550292969,268.7801208496094,284.2125549316406,293.2558288574219,291.23590087890625,1.0,0.2403250634670257,0.8098866939544678,0.8098866939544678,1.0,1.0,-1.1402997970581057,0.4754153192043304,0.6648844480514526,0.2371105700731277,0.0,0.0,0.3061434626579284,37.98655700683594,46.0,-2.9711155891418457,-8053.42626953125,157.82943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.287109375,18000.0,0.0,0.0,0.1892436742782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505933940410614,0.250599056482315,-5.664696345775155e-06,0.0,0.0001920582726597,0.0,0.0,13.438955307006836,0.0,0.0,0.0,0.3285823762416839,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010732650756836,-2308.5498046875,304.1526794433594,0.7852534651756287,0.1631539016962051,0.1478113085031509,293.31475830078125,297.1499938964844,293.1499938964844,0.0132069671526551,-740.2679443359375,303.8700561523437,0.5190919637680054,0.050000000745058,0.0485190339386463,293.2113342285156,297.1499938964844,293.1499938964844,0.2043605297803878,-3153.572998046875,304.1577453613281,0.951924204826355,0.2875295579433441,0.2018372416496276,293.1656188964844,297.1499938964844,293.1499938964844,0.2535911798477173,-5049.3037109375,304.21173095703125,0.9990000128746032,0.4174692332744598,0.3218278884887695,293.20068359375,297.1499938964844,293.1499938964844,0.0128458905965089,-3469.3935546875,303.705810546875,0.5190919637680054,0.050000000745058,0.2301534116268158,291.2369384765625,291.1499938964844,271.5651550292969,268.7801208496094,284.2125549316406,293.2558288574219,291.23590087890625,1.0,0.2403250634670257,0.8098866939544678,0.8098866939544678,1.0,1.0,-1.1402997970581057,0.4754153192043304,0.6648844480514526,0.2371105700731277,0.0,0.0,0.3061434626579284,37.98655700683594,46.0,-2.9711155891418457,-8053.42626953125,157.82943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.287109375,18000.0,0.0,0.0,0.1892436742782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505933940410614,0.250599056482315,-5.664696345775155e-06,0.0,0.0001920582726597,0.0,0.0,13.438955307006836,0.0,0.0,0.0,0.3285823762416839,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009655073285102,-2307.087890625,304.1519470214844,0.7784766554832458,0.162596583366394,0.147394523024559,293.33892822265625,297.1499938964844,293.1499938964844,0.0129496622830629,-734.9660034179688,303.7453308105469,0.5147813558578491,0.050000000745058,0.048569481819868,293.21124267578125,297.1499938964844,293.1499938964844,0.2035637348890304,-3144.409912109375,304.15643310546875,0.9421654343605042,0.2859963178634643,0.2008194327354431,293.1401062011719,297.1499938964844,293.1499938964844,0.260088175535202,-5162.9697265625,304.1795959472656,0.9990000128746032,0.4223178625106811,0.3291725218296051,293.2011413574219,297.1499938964844,293.1499938964844,0.0128572499379515,-3475.40673828125,303.6859130859375,0.5147813558578491,0.050000000745058,0.2303927093744278,291.21014404296875,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.27569580078125,291.2046203613281,1.0,0.2437436729669571,0.8098486065864563,0.8098486065864563,1.0,1.0,-1.147728443145752,0.4795667827129364,0.6681616306304932,0.2366009056568145,0.0,0.0,0.2993761003017425,39.31236267089844,64.0,-42.75171661376953,-7963.78955078125,162.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,306.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5234375,18000.0,0.0,0.0,0.1838684529066085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422765046358108,0.2422821521759033,-5.637488811771618e-06,0.0,0.0001866031088866,0.0,0.0,12.897111892700195,0.0,0.0,0.0,0.3268488347530365,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009655073285102,-2307.087890625,304.1519470214844,0.7784766554832458,0.162596583366394,0.147394523024559,293.33892822265625,297.1499938964844,293.1499938964844,0.0129496622830629,-734.9660034179688,303.7453308105469,0.5147813558578491,0.050000000745058,0.048569481819868,293.21124267578125,297.1499938964844,293.1499938964844,0.2035637348890304,-3144.409912109375,304.15643310546875,0.9421654343605042,0.2859963178634643,0.2008194327354431,293.1401062011719,297.1499938964844,293.1499938964844,0.260088175535202,-5162.9697265625,304.1795959472656,0.9990000128746032,0.4223178625106811,0.3291725218296051,293.2011413574219,297.1499938964844,293.1499938964844,0.0128572499379515,-3475.40673828125,303.6859130859375,0.5147813558578491,0.050000000745058,0.2303927093744278,291.21014404296875,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.27569580078125,291.2046203613281,1.0,0.2437436729669571,0.8098486065864563,0.8098486065864563,1.0,1.0,-1.147728443145752,0.4795667827129364,0.6681616306304932,0.2366009056568145,0.0,0.0,0.2993761003017425,39.31236267089844,64.0,-42.75171661376953,-7963.78955078125,162.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,306.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5234375,18000.0,0.0,0.0,0.1838684529066085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422765046358108,0.2422821521759033,-5.637488811771618e-06,0.0,0.0001866031088866,0.0,0.0,12.897111892700195,0.0,0.0,0.0,0.3268488347530365,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010387539863586,-2308.925537109375,304.1514587402344,0.7702221870422363,0.1622893363237381,0.1471918374300003,293.3530578613281,297.1499938964844,293.1499938964844,0.0128502212464809,-733.531982421875,303.6734313964844,0.5092209577560425,0.050000000745058,0.0486404411494731,293.2113037109375,297.1499938964844,293.1499938964844,0.2034391015768051,-3143.42724609375,304.1554870605469,0.9304046034812928,0.2852087616920471,0.2003282606601715,293.1424560546875,297.1499938964844,293.1499938964844,0.2697863280773163,-5323.14453125,304.15655517578125,0.9990000128746032,0.421990692615509,0.3392410576343536,293.20166015625,297.1499938964844,293.1499938964844,0.0128975734114646,-3485.205810546875,303.6745300292969,0.5092209577560425,0.050000000745058,0.2307292968034744,291.18194580078125,291.1499938964844,271.69366455078125,268.88287353515625,284.2474670410156,293.28741455078125,291.1757507324219,1.0,0.2479848712682724,0.8098295331001282,0.8098295331001282,1.0,1.0,-1.1594659090042114,0.4855376780033111,0.6739282011985779,0.237476035952568,0.0,0.0,0.3000473976135254,41.22766876220703,64.0,-61.57152938842773,-7988.80419921875,169.77908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259521484375,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.923828125,18000.0,0.0,0.0,0.1812822669744491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415136247873306,0.2415192574262619,-5.630596206174232e-06,0.0,0.0001839784526964,0.0,0.0,12.838173866271973,0.0,0.0,0.0,0.3266310393810272,4.0,0.0,1.0
732960,293.17578125,297.1499938964844,293.1499938964844,0.1011436581611633,-2311.369384765625,304.1510009765625,0.7599596381187439,0.1619831323623657,0.1470084488391876,293.36541748046875,297.1499938964844,293.1499938964844,0.0127708315849304,-732.7232055664062,303.603515625,0.5023291707038879,0.050000000745058,0.0487390495836734,293.21142578125,297.1499938964844,293.1499938964844,0.2033613920211792,-3143.027099609375,304.1546325683594,0.9155716896057128,0.2844071984291076,0.199847936630249,293.1559143066406,297.1499938964844,293.1499938964844,0.2829784452915191,-5537.4375,304.13134765625,0.9990000128746032,0.4194550216197967,0.3527572453022003,293.2025146484375,297.1499938964844,293.1499938964844,0.012949988245964,-3497.1796875,303.6620788574219,0.5023291707038879,0.050000000745058,0.2311970591545105,291.15167236328125,291.1499938964844,271.7359924316406,268.91668701171875,284.24591064453125,293.2959289550781,291.1453552246094,1.0,0.253677636384964,0.8096578121185303,0.8096578121185303,1.0,1.0,-1.175568699836731,0.4936181902885437,0.6819505095481873,0.2389590293169021,0.0,0.0,0.3029621839523315,43.89596176147461,82.0,-73.17644500732422,-8056.7275390625,179.98333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2700500488281,306.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1789422482252121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430465817451477,0.2430522143840789,-5.629778570437338e-06,0.0,0.0001816036237869,0.0,0.0,12.924416542053224,0.0,0.0,0.0,0.3268665373325348,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014113426208496,-2317.32275390625,304.1502380371094,0.7365586161613464,0.1613082736730575,0.1466972380876541,293.3862609863281,297.1499938964844,293.1499938964844,0.012657081708312,-732.5224609375,303.467041015625,0.486368328332901,0.050000000745058,0.0490167215466499,293.2118835449219,297.1499938964844,293.1499938964844,0.2032663822174072,-3142.921875,304.1532592773437,0.8837301135063171,0.2827577590942383,0.1989153325557708,293.2159729003906,297.1499938964844,293.1499938964844,0.3181280493736267,-6095.970703125,304.0790405273437,0.9990000128746032,0.407224029302597,0.3880952000617981,293.2052307128906,297.1499938964844,293.1499938964844,0.0130852852016687,-3526.359130859375,303.6336975097656,0.486368328332901,0.050000000745058,0.2325142174959182,291.089599609375,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.3131408691406,291.0838317871094,1.0,0.2687180936336517,0.8093142509460449,0.8093142509460449,1.0,1.0,-1.218297004699707,0.5148287415504456,0.7034682631492615,0.2436875104904174,0.0,0.0,0.3151768147945404,51.41006088256836,85.0,-81.25230407714844,-8295.0263671875,209.1931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793212890625,306.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.755859375,18000.0,0.0,0.0,0.1754993200302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523718178272247,0.252377450466156,-5.645463716064114e-06,0.0,0.0001781094906618,0.0,0.0,13.498531341552734,0.0,0.0,0.0,0.3286274671554565,4.0,0.0,1.0
