time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014113426208496,-2317.32275390625,304.1502380371094,0.7365586161613464,0.1613082736730575,0.1466972380876541,293.3862609863281,297.1499938964844,293.1499938964844,0.012657081708312,-732.5224609375,303.467041015625,0.486368328332901,0.050000000745058,0.0490167215466499,293.2118835449219,297.1499938964844,293.1499938964844,0.2032663822174072,-3142.921875,304.1532592773437,0.8837301135063171,0.2827577590942383,0.1989153325557708,293.2159729003906,297.1499938964844,293.1499938964844,0.3181280493736267,-6095.970703125,304.0790405273437,0.9990000128746032,0.407224029302597,0.3880952000617981,293.2052307128906,297.1499938964844,293.1499938964844,0.0130852852016687,-3526.359130859375,303.6336975097656,0.486368328332901,0.050000000745058,0.2325142174959182,291.089599609375,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.3131408691406,291.0838317871094,1.0,0.2687180936336517,0.8093142509460449,0.8093142509460449,1.0,1.0,-1.218297004699707,0.5148287415504456,0.7034682631492615,0.2436875104904174,0.0,0.0,0.3151768147945404,51.41006088256836,85.0,-81.25230407714844,-8295.0263671875,209.1931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793212890625,306.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.755859375,18000.0,0.0,0.0,0.1754993200302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523718178272247,0.252377450466156,-5.645463716064114e-06,0.0,0.0001781094906618,0.0,0.0,13.498531341552734,0.0,0.0,0.0,0.3286274671554565,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009631901979446,-2308.657470703125,304.1509704589844,0.7095869183540344,0.160455510020256,0.1463665664196014,293.4031982421875,297.1499938964844,293.1499938964844,0.0125191248953342,-729.875,303.3379821777344,0.4642862677574157,0.050000000745058,0.0494303293526172,293.2122802734375,297.1499938964844,293.1499938964844,0.201869785785675,-3125.200927734375,304.1546630859375,0.8492034673690796,0.2811101377010345,0.1980789005756378,293.26837158203125,297.1499938964844,293.1499938964844,0.3085174858570099,-5933.66455078125,304.1188049316406,0.958389699459076,0.394816130399704,0.377146303653717,293.2084655761719,297.1499938964844,293.1499938964844,0.0131807066500186,-3542.633544921875,303.6059875488281,0.4642862677574157,0.050000000745058,0.2344762086868286,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,284.2845153808594,293.3336486816406,291.1108093261719,1.0,0.2799772024154663,0.8089707493782043,0.8089707493782043,1.0,1.0,-1.2066383361816406,0.5094757080078125,0.6971626281738281,0.2409510761499405,0.0,0.0,0.32222980260849,61.71588897705078,73.0,26.521881103515625,-8364.8408203125,226.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554748535156,306.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.673828125,18000.0,0.0,0.0,0.1740428209304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632061243057251,0.2632118165493011,-5.678274192177923e-06,0.0,0.0001766313362168,0.0,0.0,14.209705352783203,0.0,0.0,0.0,0.3308296501636505,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009631901979446,-2308.657470703125,304.1509704589844,0.7095869183540344,0.160455510020256,0.1463665664196014,293.4031982421875,297.1499938964844,293.1499938964844,0.0125191248953342,-729.875,303.3379821777344,0.4642862677574157,0.050000000745058,0.0494303293526172,293.2122802734375,297.1499938964844,293.1499938964844,0.201869785785675,-3125.200927734375,304.1546630859375,0.8492034673690796,0.2811101377010345,0.1980789005756378,293.26837158203125,297.1499938964844,293.1499938964844,0.3085174858570099,-5933.66455078125,304.1188049316406,0.958389699459076,0.394816130399704,0.377146303653717,293.2084655761719,297.1499938964844,293.1499938964844,0.0131807066500186,-3542.633544921875,303.6059875488281,0.4642862677574157,0.050000000745058,0.2344762086868286,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,284.2845153808594,293.3336486816406,291.1108093261719,1.0,0.2799772024154663,0.8089707493782043,0.8089707493782043,1.0,1.0,-1.2066383361816406,0.5094757080078125,0.6971626281738281,0.2409510761499405,0.0,0.0,0.32222980260849,61.71588897705078,73.0,26.521881103515625,-8364.8408203125,226.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554748535156,306.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.673828125,18000.0,0.0,0.0,0.1740428209304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632061243057251,0.2632118165493011,-5.678274192177923e-06,0.0,0.0001766313362168,0.0,0.0,14.209705352783203,0.0,0.0,0.0,0.3308296501636505,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001346036791801,-2292.79541015625,304.1520080566406,0.6987342238426208,0.1595382243394851,0.1456889659166336,293.4180908203125,297.1499938964844,293.1499938964844,0.0122661963105201,-722.8003540039062,303.2107238769531,0.4547948241233825,0.050000000745058,0.0495934747159481,293.2129821777344,297.1499938964844,293.1499938964844,0.1999904066324234,-3101.37158203125,304.1561584472656,0.8372859358787537,0.2793901264667511,0.1970046311616897,293.28448486328125,297.1499938964844,293.1499938964844,0.3018201887607574,-5822.7900390625,304.1398620605469,0.938256025314331,0.388508528470993,0.3703299164772033,293.2123413085937,297.1499938964844,293.1499938964844,0.0131418155506253,-3537.122802734375,303.576416015625,0.4547948241233825,0.050000000745058,0.2352500855922699,291.136962890625,291.1499938964844,271.9814453125,269.11236572265625,284.3322448730469,293.3482360839844,291.1381530761719,1.0,0.2832776606082916,0.808313250541687,0.808313250541687,1.0,1.0,-1.197571873664856,0.505340039730072,0.6922318339347839,0.2386200278997421,0.0,0.0,0.3210425972938537,65.71257019042969,61.0,27.417404174804688,-8246.04296875,231.3536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72332763671875,306.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.1736204773187637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620940208435058,0.2620997130870819,-5.68368977837963e-06,0.0,0.0001762027095537,0.0,0.0,14.156970977783203,0.0,0.0,0.0,0.3307751715183258,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001346036791801,-2292.79541015625,304.1520080566406,0.6987342238426208,0.1595382243394851,0.1456889659166336,293.4180908203125,297.1499938964844,293.1499938964844,0.0122661963105201,-722.8003540039062,303.2107238769531,0.4547948241233825,0.050000000745058,0.0495934747159481,293.2129821777344,297.1499938964844,293.1499938964844,0.1999904066324234,-3101.37158203125,304.1561584472656,0.8372859358787537,0.2793901264667511,0.1970046311616897,293.28448486328125,297.1499938964844,293.1499938964844,0.3018201887607574,-5822.7900390625,304.1398620605469,0.938256025314331,0.388508528470993,0.3703299164772033,293.2123413085937,297.1499938964844,293.1499938964844,0.0131418155506253,-3537.122802734375,303.576416015625,0.4547948241233825,0.050000000745058,0.2352500855922699,291.136962890625,291.1499938964844,271.9814453125,269.11236572265625,284.3322448730469,293.3482360839844,291.1381530761719,1.0,0.2832776606082916,0.808313250541687,0.808313250541687,1.0,1.0,-1.197571873664856,0.505340039730072,0.6922318339347839,0.2386200278997421,0.0,0.0,0.3210425972938537,65.71257019042969,61.0,27.417404174804688,-8246.04296875,231.3536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72332763671875,306.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.1736204773187637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620940208435058,0.2620997130870819,-5.68368977837963e-06,0.0,0.0001762027095537,0.0,0.0,14.156970977783203,0.0,0.0,0.0,0.3307751715183258,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993661135435104,-2278.30419921875,304.1526184082031,0.698994517326355,0.1587478518486023,0.1449234336614608,293.4311828613281,297.1499938964844,293.1499938964844,0.0119637437164783,-713.855712890625,303.0824890136719,0.4563001990318298,0.050000000745058,0.0495663061738014,293.2132873535156,297.1499938964844,293.1499938964844,0.1982421427965164,-3079.4365234375,304.1570129394531,0.8373576402664185,0.2777315676212311,0.1958172470331192,293.2882995605469,297.1499938964844,293.1499938964844,0.2975045442581177,-5752.8583984375,304.1502685546875,0.9362936615943908,0.3843112587928772,0.3660025894641876,293.2158203125,297.1499938964844,293.1499938964844,0.0130381537601351,-3522.448486328125,303.5460205078125,0.4563001990318298,0.050000000745058,0.2351212203502655,291.1514892578125,291.1499938964844,272.0589294433594,269.174072265625,284.3765563964844,293.3597106933594,291.1528625488281,1.0,0.281209796667099,0.8076557517051697,0.8076557517051697,1.0,1.0,-1.1898460388183594,0.5018026828765869,0.6880432963371277,0.2366466224193573,0.0,0.0,0.319906622171402,64.91172790527344,49.0,22.96449089050293,-8150.83544921875,226.9941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1736546158790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614680826663971,0.2614737451076507,-5.6830604080460034e-06,0.0,0.0001762373576639,0.0,0.0,14.118556022644045,0.0,0.0,0.0,0.330653965473175,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993661135435104,-2278.30419921875,304.1526184082031,0.698994517326355,0.1587478518486023,0.1449234336614608,293.4311828613281,297.1499938964844,293.1499938964844,0.0119637437164783,-713.855712890625,303.0824890136719,0.4563001990318298,0.050000000745058,0.0495663061738014,293.2132873535156,297.1499938964844,293.1499938964844,0.1982421427965164,-3079.4365234375,304.1570129394531,0.8373576402664185,0.2777315676212311,0.1958172470331192,293.2882995605469,297.1499938964844,293.1499938964844,0.2975045442581177,-5752.8583984375,304.1502685546875,0.9362936615943908,0.3843112587928772,0.3660025894641876,293.2158203125,297.1499938964844,293.1499938964844,0.0130381537601351,-3522.448486328125,303.5460205078125,0.4563001990318298,0.050000000745058,0.2351212203502655,291.1514892578125,291.1499938964844,272.0589294433594,269.174072265625,284.3765563964844,293.3597106933594,291.1528625488281,1.0,0.281209796667099,0.8076557517051697,0.8076557517051697,1.0,1.0,-1.1898460388183594,0.5018026828765869,0.6880432963371277,0.2366466224193573,0.0,0.0,0.319906622171402,64.91172790527344,49.0,22.96449089050293,-8150.83544921875,226.9941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1736546158790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614680826663971,0.2614737451076507,-5.6830604080460034e-06,0.0,0.0001762373576639,0.0,0.0,14.118556022644045,0.0,0.0,0.0,0.330653965473175,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989934876561164,-2271.30810546875,304.1528015136719,0.7020964026451111,0.1583984196186065,0.1445358693599701,293.4371337890625,297.1499938964844,293.1499938964844,0.0117989974096417,-708.7625122070312,303.0182800292969,0.4599685370922088,0.050000000745058,0.0495023317635059,293.2132873535156,297.1499938964844,293.1499938964844,0.1973776221275329,-3068.623779296875,304.1573181152344,0.8405367136001587,0.2769306898117065,0.1952058672904968,293.2884826660156,297.1499938964844,293.1499938964844,0.295654684305191,-5723.29150390625,304.153564453125,0.9399679899215698,0.3825259506702423,0.3641804456710815,293.2172546386719,297.1499938964844,293.1499938964844,0.0129675390198826,-3512.14892578125,303.53106689453125,0.4599685370922088,0.050000000745058,0.2348177582025528,291.1571350097656,291.1499938964844,272.0966796875,269.2041320800781,284.398193359375,293.36480712890625,291.15802001953125,1.0,0.2786562740802765,0.8073270320892334,0.8073270320892334,1.0,1.0,-1.1860188245773315,0.5000351667404175,0.6859835982322693,0.2357168048620224,0.0,0.0,0.3188569247722626,63.23731994628906,49.0,18.547929763793945,-8098.25830078125,222.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1875,18000.0,0.0,0.0,0.1737802922725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260518342256546,0.2605240046977997,-5.681147285940824e-06,0.0,0.0001763649052008,0.0,0.0,14.058063507080078,0.0,0.0,0.0,0.3304682970046997,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986335799098014,-2264.572509765625,304.1529541015625,0.7069063782691956,0.1580743491649627,0.1441484987735748,293.4427185058594,297.1499938964844,293.1499938964844,0.0116295097395777,-703.3995971679688,302.95391845703125,0.4653392434120178,0.050000000745058,0.0494127757847309,293.21319580078125,297.1499938964844,293.1499938964844,0.1965309828519821,-3058.05712890625,304.15753173828125,0.8455843925476074,0.2761476933956146,0.1945883482694625,293.2880859375,297.1499938964844,293.1499938964844,0.2939162254333496,-5695.71875,304.15606689453125,0.9461591243743896,0.3808506429195404,0.3624644875526428,293.2185363769531,297.1499938964844,293.1499938964844,0.0128887370228767,-3500.546142578125,303.516357421875,0.4653392434120178,0.050000000745058,0.2343929409980774,291.1611022949219,291.1499938964844,272.1336975097656,269.2336120605469,284.4193115234375,293.3696594238281,291.1618347167969,1.0,0.2752894163131714,0.8071842789649963,0.8071842789649963,1.0,1.0,-1.1821354627609253,0.4982483685016632,0.6838871240615845,0.2348249554634094,0.0,0.0,0.3177119195461273,60.9154052734375,37.0,14.786333084106444,-8047.24755859375,216.2580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,305.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.1739356368780136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25944584608078,0.2594515085220337,-5.6785384003887884e-06,0.0,0.0001765225606504,0.0,0.0,13.988799095153809,0.0,0.0,0.0,0.3302512466907501,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979261696338653,-2251.34619140625,304.15313720703125,0.720704197883606,0.1574880331754684,0.1433785259723663,293.4529113769531,297.1499938964844,293.1499938964844,0.0112807461991906,-691.9419555664062,302.82501220703125,0.4782509803771972,0.050000000745058,0.0491751655936241,293.2127990722656,297.1499938964844,293.1499938964844,0.1948443502187729,-3037.011962890625,304.1578369140625,0.8614606857299805,0.2746284306049347,0.1933445483446121,293.2863464355469,297.1499938964844,293.1499938964844,0.2905736863613128,-5643.12109375,304.1595764160156,0.9648374915122986,0.3777035474777221,0.3592066764831543,293.2204895019531,297.1499938964844,293.1499938964844,0.0127110471948981,-3473.787353515625,303.4877014160156,0.4782509803771972,0.050000000745058,0.2332658171653747,291.1679382324219,291.1499938964844,272.205322265625,269.2906494140625,284.46075439453125,293.378662109375,291.1686096191406,1.0,0.2665465474128723,0.8068987727165222,0.8068987727165222,1.0,1.0,-1.1741700172424316,0.4945583641529083,0.6796117424964905,0.2330888360738754,0.0,0.0,0.3148539662361145,54.79032897949219,25.0,10.73686408996582,-7947.99755859375,201.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27984619140625,305.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.1742442399263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568434178829193,0.256849080324173,-5.671994586009532e-06,0.0,0.00017683574697,0.0,0.0,13.820712089538574,0.0,0.0,0.0,0.3297188282012939,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979261696338653,-2251.34619140625,304.15313720703125,0.720704197883606,0.1574880331754684,0.1433785259723663,293.4529113769531,297.1499938964844,293.1499938964844,0.0112807461991906,-691.9419555664062,302.82501220703125,0.4782509803771972,0.050000000745058,0.0491751655936241,293.2127990722656,297.1499938964844,293.1499938964844,0.1948443502187729,-3037.011962890625,304.1578369140625,0.8614606857299805,0.2746284306049347,0.1933445483446121,293.2863464355469,297.1499938964844,293.1499938964844,0.2905736863613128,-5643.12109375,304.1595764160156,0.9648374915122986,0.3777035474777221,0.3592066764831543,293.2204895019531,297.1499938964844,293.1499938964844,0.0127110471948981,-3473.787353515625,303.4877014160156,0.4782509803771972,0.050000000745058,0.2332658171653747,291.1679382324219,291.1499938964844,272.205322265625,269.2906494140625,284.46075439453125,293.378662109375,291.1686096191406,1.0,0.2665465474128723,0.8068987727165222,0.8068987727165222,1.0,1.0,-1.1741700172424316,0.4945583641529083,0.6796117424964905,0.2330888360738754,0.0,0.0,0.3148539662361145,54.79032897949219,25.0,10.73686408996582,-7947.99755859375,201.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27984619140625,305.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.1742442399263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568434178829193,0.256849080324173,-5.671994586009532e-06,0.0,0.00017683574697,0.0,0.0,13.820712089538574,0.0,0.0,0.0,0.3297188282012939,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0972342863678932,-2238.417236328125,304.1532592773437,0.7402182817459106,0.1569655984640121,0.1426185816526413,293.4620361328125,297.1499938964844,293.1499938964844,0.0109279165044426,-679.817138671875,302.69561767578125,0.4936245679855346,0.050000000745058,0.0488826036453247,293.2121887207031,297.1499938964844,293.1499938964844,0.1931697726249694,-3016.110595703125,304.15802001953125,0.8865333199501038,0.2731605172157287,0.1920981705188751,293.2839660644531,297.1499938964844,293.1499938964844,0.2873308658599853,-5592.4423828125,304.1617736816406,0.9894181489944458,0.3747317194938659,0.3560824692249298,293.2218017578125,297.1499938964844,293.1499938964844,0.0125165907666087,-3443.781494140625,303.46014404296875,0.4936245679855346,0.050000000745058,0.2318780273199081,291.1739501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.50103759765625,293.3869934082031,291.1745300292969,1.0,0.2556391656398773,0.8066132068634033,0.8066132068634033,1.0,1.0,-1.1659948825836182,0.4907436370849609,0.6752512454986572,0.2314019203186035,0.0,0.0,0.3112501800060272,47.2739372253418,25.0,8.716450691223145,-7850.220703125,183.7341461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,305.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.1744155287742614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253524512052536,0.2535301744937897,-5.663553110935027e-06,0.0,0.0001770095841493,0.0,0.0,13.607126235961914,0.0,0.0,0.0,0.3290429711341858,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0972342863678932,-2238.417236328125,304.1532592773437,0.7402182817459106,0.1569655984640121,0.1426185816526413,293.4620361328125,297.1499938964844,293.1499938964844,0.0109279165044426,-679.817138671875,302.69561767578125,0.4936245679855346,0.050000000745058,0.0488826036453247,293.2121887207031,297.1499938964844,293.1499938964844,0.1931697726249694,-3016.110595703125,304.15802001953125,0.8865333199501038,0.2731605172157287,0.1920981705188751,293.2839660644531,297.1499938964844,293.1499938964844,0.2873308658599853,-5592.4423828125,304.1617736816406,0.9894181489944458,0.3747317194938659,0.3560824692249298,293.2218017578125,297.1499938964844,293.1499938964844,0.0125165907666087,-3443.781494140625,303.46014404296875,0.4936245679855346,0.050000000745058,0.2318780273199081,291.1739501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.50103759765625,293.3869934082031,291.1745300292969,1.0,0.2556391656398773,0.8066132068634033,0.8066132068634033,1.0,1.0,-1.1659948825836182,0.4907436370849609,0.6752512454986572,0.2314019203186035,0.0,0.0,0.3112501800060272,47.2739372253418,25.0,8.716450691223145,-7850.220703125,183.7341461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,305.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.1744155287742614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253524512052536,0.2535301744937897,-5.663553110935027e-06,0.0,0.0001770095841493,0.0,0.0,13.607126235961914,0.0,0.0,0.0,0.3290429711341858,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966395884752273,-2227.278564453125,304.1531677246094,0.7558133006095886,0.1564777195453643,0.1419943124055862,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211937963962,-669.0574340820312,302.5654602050781,0.5054594278335571,0.050000000745058,0.0486928224563598,293.2115173339844,297.1499938964844,293.1499938964844,0.1915886253118515,-2996.347412109375,304.157958984375,0.9062610864639282,0.2717226445674896,0.190953254699707,293.2782897949219,297.1499938964844,293.1499938964844,0.2778888642787933,-5442.78564453125,304.1745910644531,0.9990000128746032,0.3724589347839355,0.3464705944061279,293.2225952148437,297.1499938964844,293.1499938964844,0.0123685356229543,-3420.85888671875,303.4334411621094,0.5054594278335571,0.050000000745058,0.230977788567543,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,284.5472717285156,293.395751953125,291.18316650390625,1.0,0.2473697960376739,0.8063502311706543,0.8063502311706543,1.0,1.0,-1.150871992111206,0.4835592210292816,0.6673128008842468,0.2287764251232147,0.0,0.0,0.3067173361778259,42.28104019165039,25.0,16.421995162963867,-7734.7822265625,169.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.173828125,18000.0,0.0,0.0,0.1743123084306717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495519369840622,0.2495575845241546,-5.653472726407927e-06,0.0,0.0001769048249116,0.0,0.0,13.35299301147461,0.0,0.0,0.0,0.3282362520694732,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966395884752273,-2227.278564453125,304.1531677246094,0.7558133006095886,0.1564777195453643,0.1419943124055862,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211937963962,-669.0574340820312,302.5654602050781,0.5054594278335571,0.050000000745058,0.0486928224563598,293.2115173339844,297.1499938964844,293.1499938964844,0.1915886253118515,-2996.347412109375,304.157958984375,0.9062610864639282,0.2717226445674896,0.190953254699707,293.2782897949219,297.1499938964844,293.1499938964844,0.2778888642787933,-5442.78564453125,304.1745910644531,0.9990000128746032,0.3724589347839355,0.3464705944061279,293.2225952148437,297.1499938964844,293.1499938964844,0.0123685356229543,-3420.85888671875,303.4334411621094,0.5054594278335571,0.050000000745058,0.230977788567543,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,284.5472717285156,293.395751953125,291.18316650390625,1.0,0.2473697960376739,0.8063502311706543,0.8063502311706543,1.0,1.0,-1.150871992111206,0.4835592210292816,0.6673128008842468,0.2287764251232147,0.0,0.0,0.3067173361778259,42.28104019165039,25.0,16.421995162963867,-7734.7822265625,169.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.173828125,18000.0,0.0,0.0,0.1743123084306717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495519369840622,0.2495575845241546,-5.653472726407927e-06,0.0,0.0001769048249116,0.0,0.0,13.35299301147461,0.0,0.0,0.0,0.3282362520694732,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959517210721969,-2214.065185546875,304.1532592773437,0.7667727470397949,0.156019851565361,0.1414662003517151,293.47833251953125,297.1499938964844,293.1499938964844,0.0103303473442792,-658.1821899414062,302.43634033203125,0.5140596628189087,0.050000000745058,0.0485784709453582,293.2110595703125,297.1499938964844,293.1499938964844,0.1897193640470504,-2972.5927734375,304.1584167480469,0.9205337166786194,0.2702545821666717,0.1898557245731353,293.2545166015625,297.1499938964844,293.1499938964844,0.2619740664958954,-5187.5244140625,304.1925964355469,0.9990000128746032,0.37399822473526,0.3304414451122284,293.2230529785156,297.1499938964844,293.1499938964844,0.0122328959405422,-3397.92822265625,303.4087219238281,0.5140596628189087,0.050000000745058,0.2304353564977646,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6050109863281,293.4120178222656,291.2121887207031,1.0,0.2405151128768921,0.8060871958732605,0.8060871958732605,1.0,1.0,-1.1290513277053833,0.4731822311878204,0.6558690071105957,0.2251244187355041,0.0,0.0,0.2968047261238098,39.12089157104492,25.0,30.732072830200195,-7553.1279296875,156.8175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,305.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.759765625,18000.0,0.0,0.0,0.1736519783735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416850626468658,0.2416907101869583,-5.63711546419654e-06,0.0,0.0001762346946634,0.0,0.0,12.862297058105469,0.0,0.0,0.0,0.3267053663730621,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959517210721969,-2214.065185546875,304.1532592773437,0.7667727470397949,0.156019851565361,0.1414662003517151,293.47833251953125,297.1499938964844,293.1499938964844,0.0103303473442792,-658.1821899414062,302.43634033203125,0.5140596628189087,0.050000000745058,0.0485784709453582,293.2110595703125,297.1499938964844,293.1499938964844,0.1897193640470504,-2972.5927734375,304.1584167480469,0.9205337166786194,0.2702545821666717,0.1898557245731353,293.2545166015625,297.1499938964844,293.1499938964844,0.2619740664958954,-5187.5244140625,304.1925964355469,0.9990000128746032,0.37399822473526,0.3304414451122284,293.2230529785156,297.1499938964844,293.1499938964844,0.0122328959405422,-3397.92822265625,303.4087219238281,0.5140596628189087,0.050000000745058,0.2304353564977646,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6050109863281,293.4120178222656,291.2121887207031,1.0,0.2405151128768921,0.8060871958732605,0.8060871958732605,1.0,1.0,-1.1290513277053833,0.4731822311878204,0.6558690071105957,0.2251244187355041,0.0,0.0,0.2968047261238098,39.12089157104492,25.0,30.732072830200195,-7553.1279296875,156.8175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,305.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.759765625,18000.0,0.0,0.0,0.1736519783735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416850626468658,0.2416907101869583,-5.63711546419654e-06,0.0,0.0001762346946634,0.0,0.0,12.862297058105469,0.0,0.0,0.0,0.3267053663730621,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956863239407539,-2209.033935546875,304.15313720703125,0.7718050479888916,0.1558141261339187,0.1412291228771209,293.4822692871094,297.1499938964844,293.1499938964844,0.0101956380531191,-653.1871337890625,302.3702392578125,0.5180802345275879,0.050000000745058,0.0485307686030864,293.2093505859375,297.1499938964844,293.1499938964844,0.1889740377664566,-2963.229736328125,304.1582336425781,0.9272234439849854,0.2698119580745697,0.1893723756074905,293.2386169433594,297.1499938964844,293.1499938964844,0.2550883889198303,-5077.6953125,304.19732666015625,0.9990000128746032,0.3757978677749634,0.3235195577144623,293.22314453125,297.1499938964844,293.1499938964844,0.0121772093698382,-3388.980224609375,303.39630126953125,0.5180802345275879,0.050000000745058,0.230209082365036,291.2181091308594,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188537597656,291.2192687988281,1.0,0.2375589311122894,0.805955708026886,0.805955708026886,1.0,1.0,-1.119548797607422,0.4686695337295532,0.6508792638778687,0.2235334813594818,0.0,0.0,0.2914150059223175,37.79898834228516,25.0,24.21223258972168,-7456.1083984375,151.62246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.927734375,18000.0,0.0,0.0,0.1730004549026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367317080497741,0.2367373406887054,-5.625156063615577e-06,0.0,0.0001755734556354,0.0,0.0,12.552644729614258,0.0,0.0,0.0,0.3257442116737366,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954701974987983,-2204.986083984375,304.1529541015625,0.7766463756561279,0.1556211560964584,0.1410091072320938,293.4861755371094,297.1499938964844,293.1499938964844,0.0100668519735336,-648.4404907226562,302.302978515625,0.5219869017601013,0.050000000745058,0.0484874323010444,293.20477294921875,297.1499938964844,293.1499938964844,0.1887268126010894,-2960.298583984375,304.1571655273437,0.9342465996742249,0.2699586451053619,0.189250648021698,293.2212829589844,297.1499938964844,293.1499938964844,0.2487581819295883,-4976.73095703125,304.2002258300781,0.9990000128746032,0.3780732452869415,0.3171006441116333,293.22332763671875,297.1499938964844,293.1499938964844,0.0121276983991265,-3381.40478515625,303.3834533691406,0.5219869017601013,0.050000000745058,0.2300035059452057,291.2219543457031,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22235107421875,1.0,0.2348782867193222,0.8059137463569641,0.8059137463569641,1.0,1.0,-1.11113440990448,0.4646856188774109,0.6464488506317139,0.222127079963684,0.0,0.0,0.2862182557582855,36.60125350952149,28.0,16.014436721801758,-7367.7763671875,147.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,305.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.619140625,18000.0,0.0,0.0,0.1721228063106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319641560316085,0.2319697737693786,-5.612902441498591e-06,0.0,0.0001746827620081,0.0,0.0,12.255256652832031,0.0,0.0,0.0,0.3248113095760345,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950556918978691,-2197.35107421875,304.1526794433594,0.7829484939575195,0.1548965573310852,0.1404853463172912,293.4940185546875,297.1499938964844,293.1499938964844,0.0098284985870122,-639.75244140625,302.1650085449219,0.5274884700775146,0.050000000745058,0.0484308451414108,293.1942443847656,297.1499938964844,293.1499938964844,0.1892092823982238,-2966.94873046875,304.15399169921875,0.944910764694214,0.270706832408905,0.1896713823080063,293.1874084472656,297.1499938964844,293.1499938964844,0.2402327507734298,-4842.1787109375,304.1974182128906,0.9990000128746032,0.3831430375576019,0.3085172176361084,293.2236633300781,297.1499938964844,293.1499938964844,0.0120521038770675,-3371.022705078125,303.3569641113281,0.5274884700775146,0.050000000745058,0.2297350764274597,291.2195739746094,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4096374511719,291.2178955078125,1.0,0.2314865440130233,0.8058297634124756,0.8058297634124756,1.0,1.0,-1.1003153324127195,0.4595879316329956,0.6407273411750793,0.2202576994895935,0.0,0.0,0.2769063711166382,35.03864288330078,31.0,-5.1413254737854,-7228.3291015625,141.1848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,305.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.705078125,18000.0,0.0,0.0,0.1697643846273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233508825302124,0.2233564704656601,-5.590125965682091e-06,0.0,0.0001722892775433,0.0,0.0,11.722270965576172,0.0,0.0,0.0,0.3231329619884491,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950556918978691,-2197.35107421875,304.1526794433594,0.7829484939575195,0.1548965573310852,0.1404853463172912,293.4940185546875,297.1499938964844,293.1499938964844,0.0098284985870122,-639.75244140625,302.1650085449219,0.5274884700775146,0.050000000745058,0.0484308451414108,293.1942443847656,297.1499938964844,293.1499938964844,0.1892092823982238,-2966.94873046875,304.15399169921875,0.944910764694214,0.270706832408905,0.1896713823080063,293.1874084472656,297.1499938964844,293.1499938964844,0.2402327507734298,-4842.1787109375,304.1974182128906,0.9990000128746032,0.3831430375576019,0.3085172176361084,293.2236633300781,297.1499938964844,293.1499938964844,0.0120521038770675,-3371.022705078125,303.3569641113281,0.5274884700775146,0.050000000745058,0.2297350764274597,291.2195739746094,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4096374511719,291.2178955078125,1.0,0.2314865440130233,0.8058297634124756,0.8058297634124756,1.0,1.0,-1.1003153324127195,0.4595879316329956,0.6407273411750793,0.2202576994895935,0.0,0.0,0.2769063711166382,35.03864288330078,31.0,-5.1413254737854,-7228.3291015625,141.1848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,305.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.705078125,18000.0,0.0,0.0,0.1697643846273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233508825302124,0.2233564704656601,-5.590125965682091e-06,0.0,0.0001722892775433,0.0,0.0,11.722270965576172,0.0,0.0,0.0,0.3231329619884491,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940061286091804,-2177.96728515625,304.153564453125,0.783438503742218,0.153218924999237,0.1390490084886551,293.5018005371094,297.1499938964844,293.1499938964844,0.0096123022958636,-632.0386962890625,302.0219421386719,0.5299686193466187,0.050000000745058,0.048406857997179,293.1872253417969,297.1499938964844,293.1499938964844,0.1898239105939865,-2975.257080078125,304.15167236328125,0.9497601985931396,0.2710197567939758,0.1899794638156891,293.1620178222656,297.1499938964844,293.1499938964844,0.2365537583827972,-4786.68701171875,304.1876525878906,0.9990000128746032,0.3873683512210846,0.3048044741153717,293.2239074707031,297.1499938964844,293.1499938964844,0.0120049323886632,-3366.6025390625,303.3296813964844,0.5299686193466187,0.050000000745058,0.2296212911605835,291.2022705078125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.2005615234375,1.0,0.2298830896615982,0.8057457804679871,0.8057457804679871,1.0,1.0,-1.094337821006775,0.4567751884460449,0.63756263256073,0.2192098051309585,0.0,0.0,0.2711015045642853,34.359718322753906,34.0,-18.32617950439453,-7148.185546875,138.33944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103210449219,305.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.859375,18000.0,0.0,0.0,0.1668376177549362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691442728042,0.2176747173070907,-5.573246653511887e-06,0.0,0.0001693189697107,0.0,0.0,11.370960235595703,0.0,0.0,0.0,0.3220086693763733,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940061286091804,-2177.96728515625,304.153564453125,0.783438503742218,0.153218924999237,0.1390490084886551,293.5018005371094,297.1499938964844,293.1499938964844,0.0096123022958636,-632.0386962890625,302.0219421386719,0.5299686193466187,0.050000000745058,0.048406857997179,293.1872253417969,297.1499938964844,293.1499938964844,0.1898239105939865,-2975.257080078125,304.15167236328125,0.9497601985931396,0.2710197567939758,0.1899794638156891,293.1620178222656,297.1499938964844,293.1499938964844,0.2365537583827972,-4786.68701171875,304.1876525878906,0.9990000128746032,0.3873683512210846,0.3048044741153717,293.2239074707031,297.1499938964844,293.1499938964844,0.0120049323886632,-3366.6025390625,303.3296813964844,0.5299686193466187,0.050000000745058,0.2296212911605835,291.2022705078125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.2005615234375,1.0,0.2298830896615982,0.8057457804679871,0.8057457804679871,1.0,1.0,-1.094337821006775,0.4567751884460449,0.63756263256073,0.2192098051309585,0.0,0.0,0.2711015045642853,34.359718322753906,34.0,-18.32617950439453,-7148.185546875,138.33944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103210449219,305.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.859375,18000.0,0.0,0.0,0.1668376177549362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691442728042,0.2176747173070907,-5.573246653511887e-06,0.0,0.0001693189697107,0.0,0.0,11.370960235595703,0.0,0.0,0.0,0.3220086693763733,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938299149274826,-2175.051025390625,304.1526184082031,0.7832021117210388,0.1532070040702819,0.1387024968862533,293.50323486328125,297.1499938964844,293.1499938964844,0.0094339111819863,-625.5646362304688,301.89373779296875,0.5303012132644653,0.050000000745058,0.0484037101268768,293.1800537109375,297.1499938964844,293.1499938964844,0.1905236542224884,-2984.502197265625,304.14996337890625,0.9510220885276794,0.2715527713298797,0.1903591603040695,293.1441955566406,297.1499938964844,293.1499938964844,0.2359351813793182,-4780.6103515625,304.17608642578125,0.9990000128746032,0.3907101154327392,0.3043134212493896,293.2181396484375,297.1499938964844,293.1499938964844,0.012004910968244,-3368.543212890625,303.319091796875,0.5303012132644653,0.050000000745058,0.2296063750982284,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844482421875,1.0,0.2297736257314682,0.8056080341339111,0.8056080341339111,1.0,1.0,-1.0937645435333252,0.4565154612064361,0.6372490525245667,0.2190373837947845,0.0,0.0,0.2672545313835144,34.27167892456055,52.0,-22.610078811645508,-7105.18408203125,138.0255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,305.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1636936515569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139677256345749,0.2139732837677002,-5.5624436754442286e-06,0.0,0.0001661282440181,0.0,0.0,11.144231796264648,0.0,0.0,0.0,0.3212827742099762,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938299149274826,-2175.051025390625,304.1526184082031,0.7832021117210388,0.1532070040702819,0.1387024968862533,293.50323486328125,297.1499938964844,293.1499938964844,0.0094339111819863,-625.5646362304688,301.89373779296875,0.5303012132644653,0.050000000745058,0.0484037101268768,293.1800537109375,297.1499938964844,293.1499938964844,0.1905236542224884,-2984.502197265625,304.14996337890625,0.9510220885276794,0.2715527713298797,0.1903591603040695,293.1441955566406,297.1499938964844,293.1499938964844,0.2359351813793182,-4780.6103515625,304.17608642578125,0.9990000128746032,0.3907101154327392,0.3043134212493896,293.2181396484375,297.1499938964844,293.1499938964844,0.012004910968244,-3368.543212890625,303.319091796875,0.5303012132644653,0.050000000745058,0.2296063750982284,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844482421875,1.0,0.2297736257314682,0.8056080341339111,0.8056080341339111,1.0,1.0,-1.0937645435333252,0.4565154612064361,0.6372490525245667,0.2190373837947845,0.0,0.0,0.2672545313835144,34.27167892456055,52.0,-22.610078811645508,-7105.18408203125,138.0255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,305.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1636936515569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139677256345749,0.2139732837677002,-5.5624436754442286e-06,0.0,0.0001661282440181,0.0,0.0,11.144231796264648,0.0,0.0,0.0,0.3212827742099762,4.0,0.0,1.0
734580,293.1744689941406,297.1499938964844,293.1499938964844,0.0939395129680633,-2177.6552734375,304.15155029296875,0.7689825296401978,0.1528506428003311,0.138559341430664,293.5064697265625,297.1499938964844,293.1499938964844,0.0092843091115355,-620.6242065429688,301.7572937011719,0.5196653008460999,0.050000000745058,0.0485129058361053,293.1839599609375,297.1499938964844,293.1499938964844,0.1903703957796096,-2982.891357421875,304.1502990722656,0.9310261011123656,0.2700291872024536,0.1898114830255508,293.14849853515625,297.1499938964844,293.1499938964844,0.2513543665409088,-5038.61865234375,304.1410522460937,0.9990000128746032,0.3900535106658935,0.3208807110786438,293.2148132324219,297.1499938964844,293.1499938964844,0.0120465662330389,-3379.593017578125,303.302734375,0.5196653008460999,0.050000000745058,0.2301243394613266,291.15789794921875,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037170410156,291.15301513671875,1.0,0.2371086627244949,0.8054702877998352,0.8054702877998352,1.0,1.0,-1.1135624647140503,0.4659964740276336,0.647566020488739,0.2219177782535553,0.0,0.0,0.2677475214004516,37.260780334472656,70.0,-44.99458694458008,-7143.3291015625,148.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7774353027344,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1606857776641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130043357610702,0.2130098938941955,-5.556875748879975e-06,0.0,0.0001630756451049,0.0,0.0,11.080121994018556,0.0,0.0,0.0,0.3210658431053161,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939395129680633,-2177.6552734375,304.15155029296875,0.7689825296401978,0.1528506428003311,0.138559341430664,293.5064697265625,297.1499938964844,293.1499938964844,0.0092843091115355,-620.6242065429688,301.7572937011719,0.5196653008460999,0.050000000745058,0.0485129058361053,293.1839599609375,297.1499938964844,293.1499938964844,0.1903703957796096,-2982.891357421875,304.1502990722656,0.9310261011123656,0.2700291872024536,0.1898114830255508,293.14849853515625,297.1499938964844,293.1499938964844,0.2513543665409088,-5038.61865234375,304.1410522460937,0.9990000128746032,0.3900535106658935,0.3208807110786438,293.2148132324219,297.1499938964844,293.1499938964844,0.0120465662330389,-3379.593017578125,303.302734375,0.5196653008460999,0.050000000745058,0.2301243394613266,291.15789794921875,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037170410156,291.15301513671875,1.0,0.2371086627244949,0.8054702877998352,0.8054702877998352,1.0,1.0,-1.1135624647140503,0.4659964740276336,0.647566020488739,0.2219177782535553,0.0,0.0,0.2677475214004516,37.260780334472656,70.0,-44.99458694458008,-7143.3291015625,148.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7774353027344,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1606857776641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130043357610702,0.2130098938941955,-5.556875748879975e-06,0.0,0.0001630756451049,0.0,0.0,11.080121994018556,0.0,0.0,0.0,0.3210658431053161,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941026583313942,-2181.109619140625,304.1509704589844,0.7579905986785889,0.1528980135917663,0.1385357230901718,293.5087585449219,297.1499938964844,293.1499938964844,0.0092240246012806,-618.9672241210938,301.6849060058594,0.5114808082580566,0.050000000745058,0.0486109890043735,293.19097900390625,297.1499938964844,293.1499938964844,0.1896392107009887,-2973.814697265625,304.1515808105469,0.9138263463974,0.268221378326416,0.1888735592365265,293.164794921875,297.1499938964844,293.1499938964844,0.2649548351764679,-5261.46728515625,304.1179504394531,0.9990000128746032,0.3868863582611084,0.3350651562213897,293.2141418457031,297.1499938964844,293.1499938964844,0.0120889665558934,-3389.73974609375,303.29168701171875,0.5114808082580566,0.050000000745058,0.2305895984172821,291.1345520019531,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324035644531,291.129638671875,1.0,0.2430367320775985,0.8054014444351196,0.8054014444351196,1.0,1.0,-1.1301064491271973,0.473903477191925,0.6562029719352722,0.2244255989789962,0.0,0.0,0.2711131870746612,39.93649673461914,70.0,-54.13126373291016,-7210.25390625,158.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784118652344,305.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.501953125,18000.0,0.0,0.0,0.1594165563583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148815840482711,0.2148871421813964,-5.558165412367089e-06,0.0,0.0001617875386727,0.0,0.0,11.186553955078123,0.0,0.0,0.0,0.3213737308979034,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945847481489181,-2190.552734375,304.1499328613281,0.7465263605117798,0.1532727032899856,0.1389016956090927,293.5114440917969,297.1499938964844,293.1499938964844,0.0091681079939007,-617.5020141601562,301.6108703613281,0.5025926232337952,0.050000000745058,0.0487352758646011,293.1993408203125,297.1499938964844,293.1499938964844,0.1884074956178665,-2958.357666015625,304.1535339355469,0.895496666431427,0.2660581767559051,0.1875322759151458,293.1922607421875,297.1499938964844,293.1499938964844,0.2815984785556793,-5530.244140625,304.093505859375,0.9990000128746032,0.3813163936138153,0.3522200584411621,293.21405029296875,297.1499938964844,293.1499938964844,0.0121383881196379,-3401.187255859375,303.2791442871094,0.5025926232337952,0.050000000745058,0.2311791777610778,291.1116638183594,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.44366455078125,291.1065673828125,1.0,0.2502444684505462,0.8051775693893433,0.8051775693893433,1.0,1.0,-1.150380253791809,0.4835719168186188,0.6668083667755127,0.2275620400905609,0.0,0.0,0.275960236787796,43.3239631652832,73.0,-60.71469879150391,-7308.54443359375,171.1843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,305.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.376953125,18000.0,0.0,0.0,0.1584302634000778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182170152664184,0.2182225883007049,-5.563142622122541e-06,0.0,0.0001607865706318,0.0,0.0,11.38148593902588,0.0,0.0,0.0,0.3219561278820038,4.0,0.0,1.0
