time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950167700648307,-2198.865966796875,304.1493225097656,0.7222095131874084,0.1530517339706421,0.1392730325460434,293.5176086425781,297.1499938964844,293.1499938964844,0.0090548126026988,-613.8692016601562,301.46392822265625,0.4844212532043457,0.050000000745058,0.0490547642111778,293.2074279785156,297.1499938964844,293.1499938964844,0.1861127614974975,-2929.35986328125,304.1561889648437,0.8597531318664551,0.263150006532669,0.1854437738656997,293.2498474121094,297.1499938964844,293.1499938964844,0.2831268608570099,-5546.2861328125,304.1123046875,0.9700166583061218,0.3684862852096557,0.3522469699382782,293.21502685546875,297.1499938964844,293.1499938964844,0.0122297033667564,-3420.384765625,303.2527160644531,0.4844212532043457,0.050000000745058,0.2326946705579757,291.091796875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257995605469,293.42938232421875,291.09735107421875,1.0,0.2608554363250732,0.8047298192977905,0.8047298192977905,1.0,1.0,-1.1506342887878418,0.4835783839225769,0.6670559644699097,0.2277638763189315,0.0,0.0,0.2863028049468994,51.42265319824219,76.0,1.5350207090377808,-7442.43310546875,187.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,305.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.3671875,18000.0,0.0,0.0,0.157534658908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279987782239914,0.2280043661594391,-5.583662186836591e-06,0.0,0.0001598776434548,0.0,0.0,11.970220565795898,0.0,0.0,0.0,0.3237385749816894,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950167700648307,-2198.865966796875,304.1493225097656,0.7222095131874084,0.1530517339706421,0.1392730325460434,293.5176086425781,297.1499938964844,293.1499938964844,0.0090548126026988,-613.8692016601562,301.46392822265625,0.4844212532043457,0.050000000745058,0.0490547642111778,293.2074279785156,297.1499938964844,293.1499938964844,0.1861127614974975,-2929.35986328125,304.1561889648437,0.8597531318664551,0.263150006532669,0.1854437738656997,293.2498474121094,297.1499938964844,293.1499938964844,0.2831268608570099,-5546.2861328125,304.1123046875,0.9700166583061218,0.3684862852096557,0.3522469699382782,293.21502685546875,297.1499938964844,293.1499938964844,0.0122297033667564,-3420.384765625,303.2527160644531,0.4844212532043457,0.050000000745058,0.2326946705579757,291.091796875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257995605469,293.42938232421875,291.09735107421875,1.0,0.2608554363250732,0.8047298192977905,0.8047298192977905,1.0,1.0,-1.1506342887878418,0.4835783839225769,0.6670559644699097,0.2277638763189315,0.0,0.0,0.2863028049468994,51.42265319824219,76.0,1.5350207090377808,-7442.43310546875,187.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,305.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.3671875,18000.0,0.0,0.0,0.157534658908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279987782239914,0.2280043661594391,-5.583662186836591e-06,0.0,0.0001598776434548,0.0,0.0,11.970220565795898,0.0,0.0,0.0,0.3237385749816894,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943762212991714,-2186.168212890625,304.1506042480469,0.7019583582878113,0.1522534191608429,0.1389085799455642,293.525146484375,297.1499938964844,293.1499938964844,0.0088897952809929,-606.5776977539062,301.3245544433594,0.4691683948040008,0.050000000745058,0.0493462122976779,293.21063232421875,297.1499938964844,293.1499938964844,0.1837613582611084,-2899.0078125,304.157958984375,0.8354272842407227,0.2610389590263366,0.1840986907482147,293.27056884765625,297.1499938964844,293.1499938964844,0.2757554650306701,-5423.0869140625,304.1365661621094,0.9345144629478456,0.3617075383663177,0.3449454307556152,293.217529296875,297.1499938964844,293.1499938964844,0.0122378738597035,-3420.966064453125,303.226318359375,0.4691683948040008,0.050000000745058,0.2340771853923797,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7548828125,293.430419921875,291.13775634765625,1.0,0.2692307531833648,0.8042820692062378,0.8042820692062378,1.0,1.0,-1.1417676210403442,0.4792663753032684,0.6625012159347534,0.2264233529567718,0.0,0.0,0.2847497761249542,58.69834518432617,64.0,30.632709503173828,-7379.6220703125,198.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.157586395740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283632159233093,0.228368803858757,-5.593510195467388e-06,0.0,0.0001599301613168,0.0,0.0,12.01111888885498,0.0,0.0,0.0,0.3239467144012451,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943762212991714,-2186.168212890625,304.1506042480469,0.7019583582878113,0.1522534191608429,0.1389085799455642,293.525146484375,297.1499938964844,293.1499938964844,0.0088897952809929,-606.5776977539062,301.3245544433594,0.4691683948040008,0.050000000745058,0.0493462122976779,293.21063232421875,297.1499938964844,293.1499938964844,0.1837613582611084,-2899.0078125,304.157958984375,0.8354272842407227,0.2610389590263366,0.1840986907482147,293.27056884765625,297.1499938964844,293.1499938964844,0.2757554650306701,-5423.0869140625,304.1365661621094,0.9345144629478456,0.3617075383663177,0.3449454307556152,293.217529296875,297.1499938964844,293.1499938964844,0.0122378738597035,-3420.966064453125,303.226318359375,0.4691683948040008,0.050000000745058,0.2340771853923797,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7548828125,293.430419921875,291.13775634765625,1.0,0.2692307531833648,0.8042820692062378,0.8042820692062378,1.0,1.0,-1.1417676210403442,0.4792663753032684,0.6625012159347534,0.2264233529567718,0.0,0.0,0.2847497761249542,58.69834518432617,64.0,30.632709503173828,-7379.6220703125,198.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.157586395740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283632159233093,0.228368803858757,-5.593510195467388e-06,0.0,0.0001599301613168,0.0,0.0,12.01111888885498,0.0,0.0,0.0,0.3239467144012451,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937096551060676,-2173.440185546875,304.1515197753906,0.6953774094581604,0.1514302492141723,0.1382384151220321,293.5334777832031,297.1499938964844,293.1499938964844,0.0086881294846534,-597.7581176757812,301.174560546875,0.4642468094825744,0.050000000745058,0.0494314618408679,293.21148681640625,297.1499938964844,293.1499938964844,0.182004302740097,-2876.682861328125,304.1582336425781,0.8280765414237976,0.259326696395874,0.1828733831644058,293.2762756347656,297.1499938964844,293.1499938964844,0.2715731561183929,-5353.8515625,304.1478271484375,0.9221099019050598,0.3574793636798858,0.3406164050102234,293.22027587890625,297.1499938964844,293.1499938964844,0.0121904071420431,-3414.411376953125,303.1964111328125,0.4642468094825744,0.050000000745058,0.2344815731048584,291.1500244140625,291.1499938964844,272.8021850585937,269.78179931640625,284.7864074707031,293.4393920898437,291.1517028808594,1.0,0.2705850601196289,0.8038848042488098,0.8038848042488098,1.0,1.0,-1.134884238243103,0.475886732339859,0.6589974761009216,0.225463256239891,0.0,0.0,0.2838103771209717,60.77882766723633,52.0,24.36352157592773,-7311.41064453125,200.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,305.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1579012870788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276574522256851,0.227663055062294,-5.59272621103446e-06,0.0,0.0001602497359272,0.0,0.0,11.969719886779783,0.0,0.0,0.0,0.3238318264484405,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937096551060676,-2173.440185546875,304.1515197753906,0.6953774094581604,0.1514302492141723,0.1382384151220321,293.5334777832031,297.1499938964844,293.1499938964844,0.0086881294846534,-597.7581176757812,301.174560546875,0.4642468094825744,0.050000000745058,0.0494314618408679,293.21148681640625,297.1499938964844,293.1499938964844,0.182004302740097,-2876.682861328125,304.1582336425781,0.8280765414237976,0.259326696395874,0.1828733831644058,293.2762756347656,297.1499938964844,293.1499938964844,0.2715731561183929,-5353.8515625,304.1478271484375,0.9221099019050598,0.3574793636798858,0.3406164050102234,293.22027587890625,297.1499938964844,293.1499938964844,0.0121904071420431,-3414.411376953125,303.1964111328125,0.4642468094825744,0.050000000745058,0.2344815731048584,291.1500244140625,291.1499938964844,272.8021850585937,269.78179931640625,284.7864074707031,293.4393920898437,291.1517028808594,1.0,0.2705850601196289,0.8038848042488098,0.8038848042488098,1.0,1.0,-1.134884238243103,0.475886732339859,0.6589974761009216,0.225463256239891,0.0,0.0,0.2838103771209717,60.77882766723633,52.0,24.36352157592773,-7311.41064453125,200.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,305.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1579012870788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276574522256851,0.227663055062294,-5.59272621103446e-06,0.0,0.0001602497359272,0.0,0.0,11.969719886779783,0.0,0.0,0.0,0.3238318264484405,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0929948091506958,-2159.867919921875,304.1521911621094,0.6987962126731873,0.1507084369659423,0.1374953389167785,293.5418395996094,297.1499938964844,293.1499938964844,0.0084535451605916,-586.9754638671875,301.021484375,0.4686253666877746,0.050000000745058,0.0493559800088405,293.2082214355469,297.1499938964844,293.1499938964844,0.1807620823383331,-2861.0029296875,304.15753173828125,0.8318710327148438,0.2584223747253418,0.1820551007986068,293.2767639160156,297.1499938964844,293.1499938964844,0.2681963741779327,-5298.81005859375,304.1540832519531,0.925456166267395,0.3541730940341949,0.3372664451599121,293.2225341796875,297.1499938964844,293.1499938964844,0.0120830787345767,-3397.48291015625,303.1669616699219,0.4686253666877746,0.050000000745058,0.2341235131025314,291.1624755859375,291.1499938964844,272.8434143066406,269.8187561035156,284.8199768066406,293.4522705078125,291.16339111328125,1.0,0.2671422064304352,0.8034875392913818,0.8034875392913818,1.0,1.0,-1.1284688711166382,0.4727165400981903,0.6557523012161255,0.2246227115392685,0.0,0.0,0.2812318503856659,58.7963981628418,40.0,17.227222442626953,-7232.3017578125,194.4297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.158305287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256927192211151,0.2256983071565628,-5.589228749158792e-06,0.0,0.0001606597361387,0.0,0.0,11.85196304321289,0.0,0.0,0.0,0.3234746158123016,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929948091506958,-2159.867919921875,304.1521911621094,0.6987962126731873,0.1507084369659423,0.1374953389167785,293.5418395996094,297.1499938964844,293.1499938964844,0.0084535451605916,-586.9754638671875,301.021484375,0.4686253666877746,0.050000000745058,0.0493559800088405,293.2082214355469,297.1499938964844,293.1499938964844,0.1807620823383331,-2861.0029296875,304.15753173828125,0.8318710327148438,0.2584223747253418,0.1820551007986068,293.2767639160156,297.1499938964844,293.1499938964844,0.2681963741779327,-5298.81005859375,304.1540832519531,0.925456166267395,0.3541730940341949,0.3372664451599121,293.2225341796875,297.1499938964844,293.1499938964844,0.0120830787345767,-3397.48291015625,303.1669616699219,0.4686253666877746,0.050000000745058,0.2341235131025314,291.1624755859375,291.1499938964844,272.8434143066406,269.8187561035156,284.8199768066406,293.4522705078125,291.16339111328125,1.0,0.2671422064304352,0.8034875392913818,0.8034875392913818,1.0,1.0,-1.1284688711166382,0.4727165400981903,0.6557523012161255,0.2246227115392685,0.0,0.0,0.2812318503856659,58.7963981628418,40.0,17.227222442626953,-7232.3017578125,194.4297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.158305287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256927192211151,0.2256983071565628,-5.589228749158792e-06,0.0,0.0001606597361387,0.0,0.0,11.85196304321289,0.0,0.0,0.0,0.3234746158123016,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926491469144821,-2153.34716796875,304.15240478515625,0.7034177780151367,0.1503830552101135,0.1371162384748459,293.5459289550781,297.1499938964844,293.1499938964844,0.0083294492214918,-581.1365356445312,300.94366455078125,0.4730432331562042,0.050000000745058,0.0492752082645893,293.20587158203125,297.1499938964844,293.1499938964844,0.1803299337625503,-2855.60693359375,304.1569519042969,0.837033748626709,0.258150041103363,0.181770771741867,293.27618408203125,297.1499938964844,293.1499938964844,0.2666680812835693,-5274.16552734375,304.1561279296875,0.93155038356781,0.3526822924613952,0.3357399702072143,293.223388671875,297.1499938964844,293.1499938964844,0.01201634388417,-3386.818359375,303.1524658203125,0.4730432331562042,0.050000000745058,0.2337403744459152,291.166259765625,291.1499938964844,272.86395263671875,269.8373107910156,284.83721923828125,293.4594116210937,291.1669616699219,1.0,0.2640360593795776,0.8032889366149902,0.8032889366149902,1.0,1.0,-1.1252835988998413,0.4711366295814514,0.6541469693183899,0.2242237329483032,0.0,0.0,0.2797671258449554,56.71651458740234,40.0,13.725353240966797,-7192.75146484375,189.44039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1584789454936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244794964790344,0.2244850844144821,-5.586547558777966e-06,0.0,0.000160835974384,0.0,0.0,11.778343200683594,0.0,0.0,0.0,0.3232471942901611,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0923052504658699,-2146.87060546875,304.1526184082031,0.7098004221916199,0.1500777006149292,0.1367356926202774,293.5498962402344,297.1499938964844,293.1499938964844,0.0082028210163116,-575.0686645507812,300.8653564453125,0.4783940017223358,0.050000000745058,0.0491726920008659,293.2032470703125,297.1499938964844,293.1499938964844,0.1799609512090683,-2851.011474609375,304.1563415527344,0.8442501425743103,0.2579520940780639,0.1815312951803207,293.2752990722656,297.1499938964844,293.1499938964844,0.2651837170124054,-5250.34228515625,304.1576843261719,0.9402689337730408,0.3512574136257171,0.3342656791210174,293.2240600585937,297.1499938964844,293.1499938964844,0.0119428150355815,-3374.89208984375,303.1382751464844,0.4783940017223358,0.050000000745058,0.233254075050354,291.1695251464844,291.1499938964844,272.8844299316406,269.8558959960937,284.8545227050781,293.4667053222656,291.1701965332031,1.0,0.2601805031299591,0.8031778931617737,0.8031778931617737,1.0,1.0,-1.122063159942627,0.4695441126823425,0.6525191068649292,0.2238386869430542,0.0,0.0,0.278135746717453,54.08592224121094,28.0,11.371952056884766,-7153.73681640625,183.41534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,305.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.791015625,18000.0,0.0,0.0,0.1586114317178726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231575846672058,0.2231631726026535,-5.583566235145554e-06,0.0,0.0001609704340808,0.0,0.0,11.69815731048584,0.0,0.0,0.0,0.3229976892471313,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0916247740387916,-2134.078369140625,304.1528625488281,0.7267090082168579,0.1495170593261718,0.1359757035970688,293.55743408203125,297.1499938964844,293.1499938964844,0.007945466786623,-562.4132080078125,300.7076110839844,0.4916748106479645,0.050000000745058,0.0489178672432899,293.1977233886719,297.1499938964844,293.1499938964844,0.1793579012155532,-2843.51513671875,304.1552429199219,0.8656163811683655,0.2577234208583832,0.181145891547203,293.27301025390625,297.1499938964844,293.1499938964844,0.2623013257980346,-5204.31201171875,304.159912109375,0.9645635485649108,0.3485493957996368,0.3314192295074463,293.22491455078125,297.1499938964844,293.1499938964844,0.0117813134565949,-3348.21044921875,303.11083984375,0.4916748106479645,0.050000000745058,0.2320453077554702,291.1751708984375,291.1499938964844,272.9252624511719,269.89324951171875,284.88946533203125,293.4814453125,291.1756896972656,1.0,0.2505824565887451,0.8029557466506958,0.8029557466506958,1.0,1.0,-1.1155153512954712,0.4662984609603882,0.6492169499397278,0.2230870872735977,0.0,0.0,0.2743898034095764,47.56380462646485,25.0,8.318402290344238,-7075.37109375,169.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,305.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08984375,18000.0,0.0,0.0,0.1586973220109939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201119661331176,0.2201175540685653,-5.576684088737238e-06,0.0,0.000161057600053,0.0,0.0,11.5139799118042,0.0,0.0,0.0,0.3224252462387085,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916247740387916,-2134.078369140625,304.1528625488281,0.7267090082168579,0.1495170593261718,0.1359757035970688,293.55743408203125,297.1499938964844,293.1499938964844,0.007945466786623,-562.4132080078125,300.7076110839844,0.4916748106479645,0.050000000745058,0.0489178672432899,293.1977233886719,297.1499938964844,293.1499938964844,0.1793579012155532,-2843.51513671875,304.1552429199219,0.8656163811683655,0.2577234208583832,0.181145891547203,293.27301025390625,297.1499938964844,293.1499938964844,0.2623013257980346,-5204.31201171875,304.159912109375,0.9645635485649108,0.3485493957996368,0.3314192295074463,293.22491455078125,297.1499938964844,293.1499938964844,0.0117813134565949,-3348.21044921875,303.11083984375,0.4916748106479645,0.050000000745058,0.2320453077554702,291.1751708984375,291.1499938964844,272.9252624511719,269.89324951171875,284.88946533203125,293.4814453125,291.1756896972656,1.0,0.2505824565887451,0.8029557466506958,0.8029557466506958,1.0,1.0,-1.1155153512954712,0.4662984609603882,0.6492169499397278,0.2230870872735977,0.0,0.0,0.2743898034095764,47.56380462646485,25.0,8.318402290344238,-7075.37109375,169.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,305.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08984375,18000.0,0.0,0.0,0.1586973220109939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201119661331176,0.2201175540685653,-5.576684088737238e-06,0.0,0.000161057600053,0.0,0.0,11.5139799118042,0.0,0.0,0.0,0.3224252462387085,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910201445221901,-2122.750732421875,304.1529235839844,0.7435425519943237,0.1489907205104828,0.1352926939725875,293.564453125,297.1499938964844,293.1499938964844,0.0077043543569743,-550.2761840820312,300.5482788085937,0.5049668550491333,0.050000000745058,0.0487001873552799,293.1923217773437,297.1499938964844,293.1499938964844,0.1789538711309433,-2838.544189453125,304.1541748046875,0.8886458277702332,0.2576130032539367,0.1808964014053344,293.2703552246094,297.1499938964844,293.1499938964844,0.2595956027507782,-5161.33447265625,304.1611022949219,0.9859434366226196,0.3459696173667907,0.3287478983402252,293.2253112792969,297.1499938964844,293.1499938964844,0.0116399880498647,-3324.843994140625,303.0842590332031,0.5049668550491333,0.050000000745058,0.2310127317905426,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,284.9237060546875,293.4958190917969,291.1794128417969,1.0,0.2423440814018249,0.8027336597442627,0.8027336597442627,1.0,1.0,-1.1096887588500977,0.4633852541446686,0.6463034749031067,0.222483828663826,0.0,0.0,0.270213633775711,41.99166870117188,25.0,5.372433185577393,-6999.7978515625,156.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.580078125,18000.0,0.0,0.0,0.1584783941507339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166765481233596,0.2166821211576461,-5.568777851294726e-06,0.0,0.0001608354214113,0.0,0.0,11.306937217712402,0.0,0.0,0.0,0.3217818439006805,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910201445221901,-2122.750732421875,304.1529235839844,0.7435425519943237,0.1489907205104828,0.1352926939725875,293.564453125,297.1499938964844,293.1499938964844,0.0077043543569743,-550.2761840820312,300.5482788085937,0.5049668550491333,0.050000000745058,0.0487001873552799,293.1923217773437,297.1499938964844,293.1499938964844,0.1789538711309433,-2838.544189453125,304.1541748046875,0.8886458277702332,0.2576130032539367,0.1808964014053344,293.2703552246094,297.1499938964844,293.1499938964844,0.2595956027507782,-5161.33447265625,304.1611022949219,0.9859434366226196,0.3459696173667907,0.3287478983402252,293.2253112792969,297.1499938964844,293.1499938964844,0.0116399880498647,-3324.843994140625,303.0842590332031,0.5049668550491333,0.050000000745058,0.2310127317905426,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,284.9237060546875,293.4958190917969,291.1794128417969,1.0,0.2423440814018249,0.8027336597442627,0.8027336597442627,1.0,1.0,-1.1096887588500977,0.4633852541446686,0.6463034749031067,0.222483828663826,0.0,0.0,0.270213633775711,41.99166870117188,25.0,5.372433185577393,-6999.7978515625,156.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.580078125,18000.0,0.0,0.0,0.1584783941507339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166765481233596,0.2166821211576461,-5.568777851294726e-06,0.0,0.0001608354214113,0.0,0.0,11.306937217712402,0.0,0.0,0.0,0.3217818439006805,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0904792472720146,-2112.649658203125,304.15283203125,0.7580327987670898,0.1484582126140594,0.1346701681613922,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828979559242,-538.9127807617188,300.38702392578125,0.5168160796165466,0.050000000745058,0.0485455133020877,293.1875,297.1499938964844,293.1499938964844,0.1786635071039199,-2834.9990234375,304.1532592773437,0.9084964990615844,0.2575173377990722,0.180710420012474,293.2674560546875,297.1499938964844,293.1499938964844,0.2562996745109558,-5108.02392578125,304.1630554199219,0.9990000128746032,0.3435086905956268,0.3253003358840942,293.2254638671875,297.1499938964844,293.1499938964844,0.0115268472582101,-3306.405517578125,303.05792236328125,0.5168160796165466,0.050000000745058,0.2302790284156799,291.18121337890625,291.1499938964844,273.0063171386719,269.9682922363281,284.9579162597656,293.509765625,291.18145751953125,1.0,0.2360617518424987,0.8025323152542114,0.8025323152542114,1.0,1.0,-1.103618621826172,0.4603379964828491,0.6432806849479675,0.2219045013189315,0.0,0.0,0.2659057378768921,38.01374435424805,25.0,3.713510751724243,-6927.3515625,147.63705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,305.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.1579158157110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131453156471252,0.2131508737802505,-5.560485988098662e-06,0.0,0.0001602644770173,0.0,0.0,11.09489631652832,0.0,0.0,0.0,0.3211213052272796,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904792472720146,-2112.649658203125,304.15283203125,0.7580327987670898,0.1484582126140594,0.1346701681613922,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828979559242,-538.9127807617188,300.38702392578125,0.5168160796165466,0.050000000745058,0.0485455133020877,293.1875,297.1499938964844,293.1499938964844,0.1786635071039199,-2834.9990234375,304.1532592773437,0.9084964990615844,0.2575173377990722,0.180710420012474,293.2674560546875,297.1499938964844,293.1499938964844,0.2562996745109558,-5108.02392578125,304.1630554199219,0.9990000128746032,0.3435086905956268,0.3253003358840942,293.2254638671875,297.1499938964844,293.1499938964844,0.0115268472582101,-3306.405517578125,303.05792236328125,0.5168160796165466,0.050000000745058,0.2302790284156799,291.18121337890625,291.1499938964844,273.0063171386719,269.9682922363281,284.9579162597656,293.509765625,291.18145751953125,1.0,0.2360617518424987,0.8025323152542114,0.8025323152542114,1.0,1.0,-1.103618621826172,0.4603379964828491,0.6432806849479675,0.2219045013189315,0.0,0.0,0.2659057378768921,38.01374435424805,25.0,3.713510751724243,-6927.3515625,147.63705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,305.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.1579158157110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131453156471252,0.2131508737802505,-5.560485988098662e-06,0.0,0.0001602644770173,0.0,0.0,11.09489631652832,0.0,0.0,0.0,0.3211213052272796,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0898890271782875,-2101.412109375,304.15289306640625,0.7669851779937744,0.1479421705007553,0.1341181397438049,293.5775146484375,297.1499938964844,293.1499938964844,0.0072754556313157,-527.7824096679688,300.2282409667969,0.5245639681816101,0.050000000745058,0.0484603978693485,293.1801452636719,297.1499938964844,293.1499938964844,0.178571730852127,-2833.795166015625,304.1523132324219,0.9225637316703796,0.2580510377883911,0.1808694303035736,293.2544860839844,297.1499938964844,293.1499938964844,0.2443887591361999,-4914.42626953125,304.1783447265625,0.9990000128746032,0.343126505613327,0.3130179047584533,293.225341796875,297.1499938964844,293.1499938964844,0.0114301387220621,-3289.5048828125,303.033447265625,0.5245639681816101,0.050000000745058,0.2298752665519714,291.1961975097656,291.1499938964844,273.04656982421875,270.00592041015625,285.01202392578125,293.537353515625,291.19873046875,1.0,0.230872243642807,0.8023309707641602,0.8023309707641602,1.0,1.0,-1.087746500968933,0.4525895714759826,0.6351569890975952,0.2199138104915619,0.0,0.0,0.2590369284152984,35.68701934814453,25.0,21.898447036743164,-6814.111328125,139.0704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.14453125,18000.0,0.0,0.0,0.1569464802742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084756642580032,0.2084812074899673,-5.551257800107123e-06,0.0,0.0001592807238921,0.0,0.0,10.81948184967041,0.0,0.0,0.0,0.3202679455280304,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0898890271782875,-2101.412109375,304.15289306640625,0.7669851779937744,0.1479421705007553,0.1341181397438049,293.5775146484375,297.1499938964844,293.1499938964844,0.0072754556313157,-527.7824096679688,300.2282409667969,0.5245639681816101,0.050000000745058,0.0484603978693485,293.1801452636719,297.1499938964844,293.1499938964844,0.178571730852127,-2833.795166015625,304.1523132324219,0.9225637316703796,0.2580510377883911,0.1808694303035736,293.2544860839844,297.1499938964844,293.1499938964844,0.2443887591361999,-4914.42626953125,304.1783447265625,0.9990000128746032,0.343126505613327,0.3130179047584533,293.225341796875,297.1499938964844,293.1499938964844,0.0114301387220621,-3289.5048828125,303.033447265625,0.5245639681816101,0.050000000745058,0.2298752665519714,291.1961975097656,291.1499938964844,273.04656982421875,270.00592041015625,285.01202392578125,293.537353515625,291.19873046875,1.0,0.230872243642807,0.8023309707641602,0.8023309707641602,1.0,1.0,-1.087746500968933,0.4525895714759826,0.6351569890975952,0.2199138104915619,0.0,0.0,0.2590369284152984,35.68701934814453,25.0,21.898447036743164,-6814.111328125,139.0704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.14453125,18000.0,0.0,0.0,0.1569464802742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084756642580032,0.2084812074899673,-5.551257800107123e-06,0.0,0.0001592807238921,0.0,0.0,10.81948184967041,0.0,0.0,0.0,0.3202679455280304,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896059349179267,-2096.008056640625,304.1528625488281,0.771083652973175,0.1477107405662536,0.1338667124509811,293.58062744140625,297.1499938964844,293.1499938964844,0.0071732345968484,-522.179443359375,300.14898681640625,0.5281578898429871,0.050000000745058,0.0484243519604206,293.1759033203125,297.1499938964844,293.1499938964844,0.1787273436784744,-2835.7685546875,304.151611328125,0.9294922947883606,0.2585017383098602,0.1811315417289734,293.2436828613281,297.1499938964844,293.1499938964844,0.238944336771965,-4826.0615234375,304.1830749511719,0.9990000128746032,0.3439252376556396,0.3075065612792969,293.2251281738281,297.1499938964844,293.1499938964844,0.0113837905228137,-3281.266845703125,303.0217590332031,0.5281578898429871,0.050000000745058,0.229704275727272,291.2057800292969,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071838378906,1.0,0.2286300808191299,0.8022302985191345,0.8022302985191345,1.0,1.0,-1.080865740776062,0.4492180943489074,0.6316476464271545,0.2190902382135391,0.0,0.0,0.2543286085128784,34.701324462890625,25.0,20.331743240356445,-6742.14111328125,135.46676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,305.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.931640625,18000.0,0.0,0.0,0.1562465727329254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049178481101989,0.204923391342163,-5.544415671465686e-06,0.0,0.0001585704012541,0.0,0.0,10.611184120178224,0.0,0.0,0.0,0.3196381032466888,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893814414739608,-2091.794189453125,304.1527709960937,0.7749496698379517,0.1474548429250717,0.133629098534584,293.5837097167969,297.1499938964844,293.1499938964844,0.0070752296596765,-516.85498046875,300.06756591796875,0.5315741896629333,0.050000000745058,0.0483918376266956,293.171875,297.1499938964844,293.1499938964844,0.1790210157632827,-2839.584228515625,304.1507873535156,0.9360896348953248,0.258968323469162,0.1814280599355697,293.2313232421875,297.1499938964844,293.1499938964844,0.2340491861104965,-4746.62890625,304.1859436035156,0.9990000128746032,0.3451635539531708,0.3024487793445587,293.2250366210937,297.1499938964844,293.1499938964844,0.0113440826535224,-3274.743896484375,303.0093994140625,0.5315741896629333,0.050000000745058,0.2295500338077545,291.2093811035156,291.1499938964844,273.086669921875,270.0435791015625,285.0518798828125,293.5459899902344,291.20953369140625,1.0,0.2265913635492324,0.802178680896759,0.802178680896759,1.0,1.0,-1.074641227722168,0.4461630880832672,0.6284781098365784,0.2183768451213836,0.0,0.0,0.2499801814556121,33.81289291381836,25.0,12.224967956542969,-6674.5751953125,132.2441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,305.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.064453125,18000.0,0.0,0.0,0.1553798764944076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013572603464126,0.2013628035783767,-5.536628577829106e-06,0.0,0.00015769082529,0.0,0.0,10.402017593383787,0.0,0.0,0.0,0.3190005421638489,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.088493488729,-2075.249755859375,304.1533508300781,0.780368447303772,0.1459292769432068,0.1325084567070007,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885670043528,-506.7488708496094,299.89971923828125,0.5376606583595276,0.050000000745058,0.0483376495540142,293.1646728515625,297.1499938964844,293.1499938964844,0.1798032820224762,-2849.806396484375,304.14923095703125,0.9476175904273988,0.2598718702793121,0.1820249706506729,293.2048645019531,297.1499938964844,293.1499938964844,0.2258409410715103,-4613.80126953125,304.1875,0.9990000128746032,0.3484681248664856,0.293826699256897,293.2250366210937,297.1499938964844,293.1499938964844,0.0112789394333958,-3265.239990234375,302.9830322265625,0.5376606583595276,0.050000000745058,0.2292930036783218,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.50927734375,291.2035827636719,1.0,0.2230348885059356,0.8020754456520081,0.8020754456520081,1.0,1.0,-1.0632901191711426,0.4405720829963684,0.622718095779419,0.2171410322189331,0.0,0.0,0.2429531365633011,32.3243522644043,28.0,-3.483041763305664,-6569.58251953125,126.6904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,305.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.18359375,18000.0,0.0,0.0,0.1532071381807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955370455980301,0.195542573928833,-5.522392257262254e-06,0.0,0.0001554857590235,0.0,0.0,10.059712409973145,0.0,0.0,0.0,0.3179361820220947,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.088493488729,-2075.249755859375,304.1533508300781,0.780368447303772,0.1459292769432068,0.1325084567070007,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885670043528,-506.7488708496094,299.89971923828125,0.5376606583595276,0.050000000745058,0.0483376495540142,293.1646728515625,297.1499938964844,293.1499938964844,0.1798032820224762,-2849.806396484375,304.14923095703125,0.9476175904273988,0.2598718702793121,0.1820249706506729,293.2048645019531,297.1499938964844,293.1499938964844,0.2258409410715103,-4613.80126953125,304.1875,0.9990000128746032,0.3484681248664856,0.293826699256897,293.2250366210937,297.1499938964844,293.1499938964844,0.0112789394333958,-3265.239990234375,302.9830322265625,0.5376606583595276,0.050000000745058,0.2292930036783218,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.50927734375,291.2035827636719,1.0,0.2230348885059356,0.8020754456520081,0.8020754456520081,1.0,1.0,-1.0632901191711426,0.4405720829963684,0.622718095779419,0.2171410322189331,0.0,0.0,0.2429531365633011,32.3243522644043,28.0,-3.483041763305664,-6569.58251953125,126.6904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,305.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.18359375,18000.0,0.0,0.0,0.1532071381807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955370455980301,0.195542573928833,-5.522392257262254e-06,0.0,0.0001554857590235,0.0,0.0,10.059712409973145,0.0,0.0,0.0,0.3179361820220947,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872082859277725,-2051.330322265625,304.15435791015625,0.7808806896209717,0.1443129032850265,0.1308930665254593,293.59552001953125,297.1499938964844,293.1499938964844,0.0067103584297001,-496.93548583984375,299.7292175292969,0.5407006144523621,0.050000000745058,0.0483121983706951,293.16192626953125,297.1499938964844,293.1499938964844,0.1803302317857742,-2856.644775390625,304.1486511230469,0.9532186985015868,0.2600753009319305,0.1823590546846389,293.181640625,297.1499938964844,293.1499938964844,0.2217566072940826,-4549.39306640625,304.181640625,0.9990000128746032,0.3517982065677643,0.2896867096424103,293.22515869140625,297.1499938964844,293.1499938964844,0.0112259965389966,-3258.144775390625,302.9559631347656,0.5407006144523621,0.050000000745058,0.2291722744703292,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.07763671875,293.4844055175781,291.19561767578125,1.0,0.221303716301918,0.8019722104072571,0.8019722104072571,1.0,1.0,-1.0566054582595823,0.4372082054615021,0.6193972229957581,0.2166005373001098,0.0,0.0,0.2371606826782226,31.615873336791992,46.0,-10.733776092529297,-6493.3623046875,123.77098846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.25,18000.0,0.0,0.0,0.1506284475326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909646242856979,0.1909701377153396,-5.511343260877766e-06,0.0,0.0001528687280369,0.0,0.0,9.793096542358398,0.0,0.0,0.0,0.3171040415763855,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872082859277725,-2051.330322265625,304.15435791015625,0.7808806896209717,0.1443129032850265,0.1308930665254593,293.59552001953125,297.1499938964844,293.1499938964844,0.0067103584297001,-496.93548583984375,299.7292175292969,0.5407006144523621,0.050000000745058,0.0483121983706951,293.16192626953125,297.1499938964844,293.1499938964844,0.1803302317857742,-2856.644775390625,304.1486511230469,0.9532186985015868,0.2600753009319305,0.1823590546846389,293.181640625,297.1499938964844,293.1499938964844,0.2217566072940826,-4549.39306640625,304.181640625,0.9990000128746032,0.3517982065677643,0.2896867096424103,293.22515869140625,297.1499938964844,293.1499938964844,0.0112259965389966,-3258.144775390625,302.9559631347656,0.5407006144523621,0.050000000745058,0.2291722744703292,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.07763671875,293.4844055175781,291.19561767578125,1.0,0.221303716301918,0.8019722104072571,0.8019722104072571,1.0,1.0,-1.0566054582595823,0.4372082054615021,0.6193972229957581,0.2166005373001098,0.0,0.0,0.2371606826782226,31.615873336791992,46.0,-10.733776092529297,-6493.3623046875,123.77098846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.25,18000.0,0.0,0.0,0.1506284475326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909646242856979,0.1909701377153396,-5.511343260877766e-06,0.0,0.0001528687280369,0.0,0.0,9.793096542358398,0.0,0.0,0.0,0.3171040415763855,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.086688108742237,-2042.1072998046875,304.1537475585937,0.7671752572059631,0.1433722227811813,0.1300460398197174,293.6013488769531,297.1499938964844,293.1499938964844,0.0065571530722081,-488.75677490234375,299.5504150390625,0.5309987664222717,0.050000000745058,0.0483972355723381,293.1654968261719,297.1499938964844,293.1499938964844,0.1802497059106826,-2855.85400390625,304.1492614746094,0.936083197593689,0.25906503200531,0.1819288730621338,293.17889404296875,297.1499938964844,293.1499938964844,0.234168991446495,-4760.68896484375,304.14971923828125,0.9990000128746032,0.3516266942024231,0.3032890558242798,293.2257385253906,297.1499938964844,293.1499938964844,0.0112263299524784,-3262.65576171875,302.926025390625,0.5309987664222717,0.050000000745058,0.2295756489038467,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,285.084716796875,293.491455078125,291.167236328125,1.0,0.2273228466510772,0.8018854856491089,0.8018854856491089,1.0,1.0,-1.0719738006591797,0.4444002509117126,0.627573549747467,0.2192286849021911,0.0,0.0,0.2354042679071426,33.948143005371094,49.0,-40.2725830078125,-6493.5908203125,131.81582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,305.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.147907868027687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884485781192779,0.1884540915489196,-5.503400188899832e-06,0.0,0.0001501076912973,0.0,0.0,9.64396858215332,0.0,0.0,0.0,0.3166335225105285,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.086688108742237,-2042.1072998046875,304.1537475585937,0.7671752572059631,0.1433722227811813,0.1300460398197174,293.6013488769531,297.1499938964844,293.1499938964844,0.0065571530722081,-488.75677490234375,299.5504150390625,0.5309987664222717,0.050000000745058,0.0483972355723381,293.1654968261719,297.1499938964844,293.1499938964844,0.1802497059106826,-2855.85400390625,304.1492614746094,0.936083197593689,0.25906503200531,0.1819288730621338,293.17889404296875,297.1499938964844,293.1499938964844,0.234168991446495,-4760.68896484375,304.14971923828125,0.9990000128746032,0.3516266942024231,0.3032890558242798,293.2257385253906,297.1499938964844,293.1499938964844,0.0112263299524784,-3262.65576171875,302.926025390625,0.5309987664222717,0.050000000745058,0.2295756489038467,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,285.084716796875,293.491455078125,291.167236328125,1.0,0.2273228466510772,0.8018854856491089,0.8018854856491089,1.0,1.0,-1.0719738006591797,0.4444002509117126,0.627573549747467,0.2192286849021911,0.0,0.0,0.2354042679071426,33.948143005371094,49.0,-40.2725830078125,-6493.5908203125,131.81582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,305.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.147907868027687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884485781192779,0.1884540915489196,-5.503400188899832e-06,0.0,0.0001501076912973,0.0,0.0,9.64396858215332,0.0,0.0,0.0,0.3166335225105285,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864442586898803,-2038.140869140625,304.15289306640625,0.7536072731018066,0.1428267955780029,0.1294689625501632,293.6070556640625,297.1499938964844,293.1499938964844,0.0064114220440387,-480.9483947753906,299.36553955078125,0.52095627784729,0.050000000745058,0.0484987162053585,293.1714172363281,297.1499938964844,293.1499938964844,0.1796087920665741,-2847.93505859375,304.15057373046875,0.9162457585334778,0.2574745118618011,0.1809399127960205,293.2057189941406,297.1499938964844,293.1499938964844,0.2490690946578979,-5007.37109375,304.1253967285156,0.9990000128746032,0.3455016911029815,0.3187669813632965,293.2269897460937,297.1499938964844,293.1499938964844,0.011235749348998,-3269.57470703125,302.8928527832031,0.52095627784729,0.050000000745058,0.230057030916214,291.1374816894531,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5415954589844,291.13592529296875,1.0,0.2332983613014221,0.8017987608909607,0.8017987608909607,1.0,1.0,-1.0893744230270386,0.4525425434112549,0.6368318796157837,0.222256526350975,0.0,0.0,0.2397910952568054,36.72476577758789,52.0,-34.662445068359375,-6572.92041015625,141.42604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.1455658227205276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910014003515243,0.1910068988800048,-5.504679847945226e-06,0.0,0.0001477308105677,0.0,0.0,9.78354263305664,0.0,0.0,0.0,0.3170113861560821,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864442586898803,-2038.140869140625,304.15289306640625,0.7536072731018066,0.1428267955780029,0.1294689625501632,293.6070556640625,297.1499938964844,293.1499938964844,0.0064114220440387,-480.9483947753906,299.36553955078125,0.52095627784729,0.050000000745058,0.0484987162053585,293.1714172363281,297.1499938964844,293.1499938964844,0.1796087920665741,-2847.93505859375,304.15057373046875,0.9162457585334778,0.2574745118618011,0.1809399127960205,293.2057189941406,297.1499938964844,293.1499938964844,0.2490690946578979,-5007.37109375,304.1253967285156,0.9990000128746032,0.3455016911029815,0.3187669813632965,293.2269897460937,297.1499938964844,293.1499938964844,0.011235749348998,-3269.57470703125,302.8928527832031,0.52095627784729,0.050000000745058,0.230057030916214,291.1374816894531,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5415954589844,291.13592529296875,1.0,0.2332983613014221,0.8017987608909607,0.8017987608909607,1.0,1.0,-1.0893744230270386,0.4525425434112549,0.6368318796157837,0.222256526350975,0.0,0.0,0.2397910952568054,36.72476577758789,52.0,-34.662445068359375,-6572.92041015625,141.42604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.1455658227205276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910014003515243,0.1910068988800048,-5.504679847945226e-06,0.0,0.0001477308105677,0.0,0.0,9.78354263305664,0.0,0.0,0.0,0.3170113861560821,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866068229079246,-2041.341552734375,304.1520690917969,0.7480033040046692,0.14315927028656,0.1296278089284896,293.60992431640625,297.1499938964844,293.1499938964844,0.0063355476595461,-476.5940246582031,299.27642822265625,0.5162286758422852,0.050000000745058,0.0485524609684944,293.1755065917969,297.1499938964844,293.1499938964844,0.1789520382881164,-2839.5029296875,304.15167236328125,0.9067603349685668,0.2564007043838501,0.1803147792816162,293.2251281738281,297.1499938964844,293.1499938964844,0.2554346919059753,-5110.373046875,304.118408203125,0.9990085959434508,0.3409878313541412,0.3253319561481476,293.22784423828125,297.1499938964844,293.1499938964844,0.0112300282344222,-3270.187255859375,302.87664794921875,0.5162286758422852,0.050000000745058,0.2303119599819183,291.1318664550781,291.1499938964844,273.26519775390625,270.2121887207031,285.1318359375,293.57330322265625,291.1308898925781,1.0,0.2363150119781494,0.8017553687095642,0.8017553687095642,1.0,1.0,-1.0971136093139648,0.4561509191989898,0.6409627199172974,0.2236535996198654,0.0,0.0,0.2415784150362014,38.17972946166992,52.0,-24.626436233520508,-6605.85546875,146.1935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66851806640625,305.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.1446762233972549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924221962690353,0.1924276947975158,-5.5075588534236886e-06,0.0,0.0001468279806431,0.0,0.0,9.86514663696289,0.0,0.0,0.0,0.3172557055950165,4.0,0.0,1.0
