time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869354680180549,-2047.5416259765625,304.1510925292969,0.7397452592849731,0.1434585899114608,0.1300447285175323,293.6127014160156,297.1499938964844,293.1499938964844,0.0062636365182697,-472.3375854492188,299.18914794921875,0.5090992450714111,0.050000000745058,0.0486424602568149,293.1781005859375,297.1499938964844,293.1499938964844,0.1781771928071975,-2829.489013671875,304.1527709960937,0.8936863541603088,0.2555639147758484,0.1796832978725433,293.2409973144531,297.1499938964844,293.1499938964844,0.2520600855350494,-5053.041015625,304.1302795410156,0.9861383438110352,0.3369109630584717,0.3214314877986908,293.2286376953125,297.1499938964844,293.1499938964844,0.0112315826117992,-3271.58251953125,302.8609619140625,0.5090992450714111,0.050000000745058,0.230738878250122,291.1320495605469,291.1499938964844,273.28485107421875,270.2307434082031,285.1527404785156,293.5849304199219,291.13397216796875,1.0,0.2390475273132324,0.8015395402908325,0.8015395402908325,1.0,1.0,-1.0927554368972778,0.4539346396923065,0.6388207674026489,0.2232961356639862,0.0,0.0,0.2428242415189743,40.41643524169922,55.0,-2.757720232009888,-6608.38818359375,149.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,305.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1439666450023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936593949794769,0.1936649084091186,-5.510469691216713e-06,0.0,0.0001461078354623,0.0,0.0,9.937044143676758,0.0,0.0,0.0,0.3174749314785003,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868342891335487,-2045.3455810546875,304.15093994140625,0.7256702184677124,0.1431282311677932,0.1301310807466507,293.6183776855469,297.1499938964844,293.1499938964844,0.0061096032150089,-462.7163391113281,299.0216979980469,0.4981816411018371,0.050000000745058,0.0488052293658256,293.1780090332031,297.1499938964844,293.1499938964844,0.1771494597196579,-2816.07177734375,304.15350341796875,0.8738237023353577,0.2548643946647644,0.1791322529315948,293.2552490234375,297.1499938964844,293.1499938964844,0.2466899305582046,-4962.435546875,304.1454467773437,0.9616641998291016,0.331677496433258,0.315853089094162,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080527469515,-3267.821533203125,302.83111572265625,0.4981816411018371,0.050000000745058,0.2315109819173813,291.1547241210937,291.1499938964844,273.3240966796875,270.2676696777344,285.1848449707031,293.591796875,291.1560974121094,1.0,0.244158923625946,0.8011078238487244,0.8011078238487244,1.0,1.0,-1.0866235494613647,0.4507620930671692,0.6358614563941956,0.2228961735963821,0.0,0.0,0.2405990064144134,44.48070907592773,58.0,17.45192527770996,-6558.52001953125,155.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,305.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1428989171981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929522007703781,0.1929577142000198,-5.51226867173682e-06,0.0,0.0001450242270948,0.0,0.0,9.901987075805664,0.0,0.0,0.0,0.3173952102661133,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868342891335487,-2045.3455810546875,304.15093994140625,0.7256702184677124,0.1431282311677932,0.1301310807466507,293.6183776855469,297.1499938964844,293.1499938964844,0.0061096032150089,-462.7163391113281,299.0216979980469,0.4981816411018371,0.050000000745058,0.0488052293658256,293.1780090332031,297.1499938964844,293.1499938964844,0.1771494597196579,-2816.07177734375,304.15350341796875,0.8738237023353577,0.2548643946647644,0.1791322529315948,293.2552490234375,297.1499938964844,293.1499938964844,0.2466899305582046,-4962.435546875,304.1454467773437,0.9616641998291016,0.331677496433258,0.315853089094162,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080527469515,-3267.821533203125,302.83111572265625,0.4981816411018371,0.050000000745058,0.2315109819173813,291.1547241210937,291.1499938964844,273.3240966796875,270.2676696777344,285.1848449707031,293.591796875,291.1560974121094,1.0,0.244158923625946,0.8011078238487244,0.8011078238487244,1.0,1.0,-1.0866235494613647,0.4507620930671692,0.6358614563941956,0.2228961735963821,0.0,0.0,0.2405990064144134,44.48070907592773,58.0,17.45192527770996,-6558.52001953125,155.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,305.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1428989171981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929522007703781,0.1929577142000198,-5.51226867173682e-06,0.0,0.0001450242270948,0.0,0.0,9.901987075805664,0.0,0.0,0.0,0.3173952102661133,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864350125193595,-2037.79052734375,304.1513061523437,0.7132521867752075,0.1424514949321746,0.1297044157981872,293.6240234375,297.1499938964844,293.1499938964844,0.0059580779634416,-453.3374633789063,298.8463134765625,0.4897523522377014,0.050000000745058,0.0489533729851245,293.1764221191406,297.1499938964844,293.1499938964844,0.1768091768026352,-2811.787109375,304.15289306640625,0.8587873578071594,0.2544761598110199,0.1789474934339523,293.2589111328125,297.1499938964844,293.1499938964844,0.2435083836317062,-4909.48583984375,304.1521301269531,0.9401654601097108,0.3282567858695984,0.3124639689922333,293.23223876953125,297.1499938964844,293.1499938964844,0.0111923404037952,-3266.98486328125,302.7987976074219,0.4897523522377014,0.050000000745058,0.2322137206792831,291.1610107421875,291.1499938964844,273.3632202148437,270.3043212890625,285.2165222167969,293.6024475097656,291.1615295410156,1.0,0.2489287108182907,0.8006761074066162,0.8006761074066162,1.0,1.0,-1.0828428268432615,0.4487088024616241,0.6341339945793152,0.2228613346815109,0.0,0.0,0.238637775182724,48.20195388793945,61.0,10.421701431274414,-6498.923828125,160.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.083984375,18000.0,0.0,0.0,0.1420600861310959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913715451955795,0.1913770586252212,-5.509242782864021e-06,0.0,0.000144172925502,0.0,0.0,9.8114013671875,0.0,0.0,0.0,0.3171279728412628,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864350125193595,-2037.79052734375,304.1513061523437,0.7132521867752075,0.1424514949321746,0.1297044157981872,293.6240234375,297.1499938964844,293.1499938964844,0.0059580779634416,-453.3374633789063,298.8463134765625,0.4897523522377014,0.050000000745058,0.0489533729851245,293.1764221191406,297.1499938964844,293.1499938964844,0.1768091768026352,-2811.787109375,304.15289306640625,0.8587873578071594,0.2544761598110199,0.1789474934339523,293.2589111328125,297.1499938964844,293.1499938964844,0.2435083836317062,-4909.48583984375,304.1521301269531,0.9401654601097108,0.3282567858695984,0.3124639689922333,293.23223876953125,297.1499938964844,293.1499938964844,0.0111923404037952,-3266.98486328125,302.7987976074219,0.4897523522377014,0.050000000745058,0.2322137206792831,291.1610107421875,291.1499938964844,273.3632202148437,270.3043212890625,285.2165222167969,293.6024475097656,291.1615295410156,1.0,0.2489287108182907,0.8006761074066162,0.8006761074066162,1.0,1.0,-1.0828428268432615,0.4487088024616241,0.6341339945793152,0.2228613346815109,0.0,0.0,0.238637775182724,48.20195388793945,61.0,10.421701431274414,-6498.923828125,160.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.083984375,18000.0,0.0,0.0,0.1420600861310959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913715451955795,0.1913770586252212,-5.509242782864021e-06,0.0,0.000144172925502,0.0,0.0,9.8114013671875,0.0,0.0,0.0,0.3171279728412628,4.0,0.0,1.0
736860,293.1734924316406,297.1499938964844,293.1499938964844,0.0859913304448127,-2029.45751953125,304.151611328125,0.7014791369438171,0.1417422443628311,0.1292020082473755,293.6294250488281,297.1499938964844,293.1499938964844,0.0058074174448847,-443.86468505859375,298.66851806640625,0.4824283123016357,0.050000000745058,0.0490939691662788,293.1750183105469,297.1499938964844,293.1499938964844,0.1765430867671966,-2808.456787109375,304.1523742675781,0.846370279788971,0.2540883123874664,0.1787853986024856,293.2588195800781,297.1499938964844,293.1499938964844,0.2410633563995361,-4869.306640625,304.15545654296875,0.921297550201416,0.3255146443843841,0.3099034428596496,293.2339782714844,297.1499938964844,293.1499938964844,0.0111755086109042,-3266.168701171875,302.7658386230469,0.4824283123016357,0.050000000745058,0.2328806668519973,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2455139160156,293.61114501953125,291.1644592285156,1.0,0.2534393966197967,0.8005083799362183,0.8005083799362183,1.0,1.0,-1.0799410343170166,0.4470944106578827,0.6328466534614563,0.2229961156845092,0.0,0.0,0.2364514917135238,51.74247360229492,49.0,4.935407638549805,-6444.22119140625,166.5387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.1413824707269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898017525672912,0.1898072659969329,-5.50601043869392e-06,0.0,0.0001434852310921,0.0,0.0,9.721235275268556,0.0,0.0,0.0,0.316851943731308,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859913304448127,-2029.45751953125,304.151611328125,0.7014791369438171,0.1417422443628311,0.1292020082473755,293.6294250488281,297.1499938964844,293.1499938964844,0.0058074174448847,-443.86468505859375,298.66851806640625,0.4824283123016357,0.050000000745058,0.0490939691662788,293.1750183105469,297.1499938964844,293.1499938964844,0.1765430867671966,-2808.456787109375,304.1523742675781,0.846370279788971,0.2540883123874664,0.1787853986024856,293.2588195800781,297.1499938964844,293.1499938964844,0.2410633563995361,-4869.306640625,304.15545654296875,0.921297550201416,0.3255146443843841,0.3099034428596496,293.2339782714844,297.1499938964844,293.1499938964844,0.0111755086109042,-3266.168701171875,302.7658386230469,0.4824283123016357,0.050000000745058,0.2328806668519973,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2455139160156,293.61114501953125,291.1644592285156,1.0,0.2534393966197967,0.8005083799362183,0.8005083799362183,1.0,1.0,-1.0799410343170166,0.4470944106578827,0.6328466534614563,0.2229961156845092,0.0,0.0,0.2364514917135238,51.74247360229492,49.0,4.935407638549805,-6444.22119140625,166.5387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.1413824707269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898017525672912,0.1898072659969329,-5.50601043869392e-06,0.0,0.0001434852310921,0.0,0.0,9.721235275268556,0.0,0.0,0.0,0.316851943731308,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856856554746627,-2023.74609375,304.1517944335937,0.6999241709709167,0.1413331627845764,0.1288376897573471,293.63250732421875,297.1499938964844,293.1499938964844,0.0057087186723947,-437.5475769042969,298.5606689453125,0.4818396270275116,0.050000000745058,0.0491054989397525,293.1742248535156,297.1499938964844,293.1499938964844,0.176346942782402,-2805.988525390625,304.1522216796875,0.845210075378418,0.2538686394691467,0.1786322146654129,293.25799560546875,297.1499938964844,293.1499938964844,0.2397080361843109,-4847.2060546875,304.1566772460937,0.9184263944625854,0.3240225315093994,0.3084708154201507,293.2349853515625,297.1499938964844,293.1499938964844,0.011141300201416,-3261.244140625,302.7457580566406,0.4818396270275116,0.050000000745058,0.2329353392124176,291.1645812988281,291.1499938964844,273.4256286621094,270.3623046875,285.2629089355469,293.6153869628906,291.1647033691406,1.0,0.2531835436820984,0.8004077672958374,0.8004077672958374,1.0,1.0,-1.077680587768555,0.4458730816841125,0.6318075060844421,0.223013699054718,0.0,0.0,0.2352651059627533,52.01716613769531,49.0,2.9269118309021,-6412.3505859375,166.3953399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.361328125,18000.0,0.0,0.0,0.1410317420959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188903346657753,0.1889088451862335,-5.504008640855318e-06,0.0,0.0001431292912457,0.0,0.0,9.669459342956545,0.0,0.0,0.0,0.3166927397251129,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854617357254028,-2019.555908203125,304.1519470214844,0.7011282444000244,0.1410655379295349,0.1285765767097473,293.6344909667969,297.1499938964844,293.1499938964844,0.0056392033584415,-433.028564453125,298.4888916015625,0.4830129146575928,0.050000000745058,0.0490825548768043,293.17352294921875,297.1499938964844,293.1499938964844,0.1762005984783172,-2804.129638671875,304.15216064453125,0.8469056487083435,0.2537558674812317,0.1785245388746261,293.2572631835937,297.1499938964844,293.1499938964844,0.2388017624616623,-4832.4501953125,304.1573791503906,0.91978657245636,0.323073148727417,0.3075327277183532,293.2355651855469,297.1499938964844,293.1499938964844,0.0111074848100543,-3255.790283203125,302.7325134277344,0.4830129146575928,0.050000000745058,0.2328265160322189,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2737121582031,293.6164245605469,291.16552734375,1.0,0.2520870566368103,0.8003407120704651,0.8003407120704651,1.0,1.0,-1.0759539604187012,0.4449531435966491,0.631000816822052,0.2229949533939361,0.0,0.0,0.2343800067901611,51.4223747253418,37.0,2.9926438331604004,-6391.48583984375,164.81285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895568847656,305.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1408138871192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883028596639633,0.188308373093605,-5.502740350493696e-06,0.0,0.0001429081894457,0.0,0.0,9.635009765625,0.0,0.0,0.0,0.3165861070156097,4.0,0.0,1.0
737100,293.1744079589844,297.1499938964844,293.1499938964844,0.0851356908679008,-2013.45654296875,304.1521911621094,0.7045696377754211,0.140657901763916,0.1281939893960952,293.6368408203125,297.1499938964844,293.1499938964844,0.0055501563474535,-427.178466796875,298.3991394042969,0.4858360290527344,0.050000000745058,0.0490277223289012,293.1725158691406,297.1499938964844,293.1499938964844,0.1760286837816238,-2801.948974609375,304.1520690917969,0.8513090014457703,0.2536555528640747,0.1783982515335083,293.25616455078125,297.1499938964844,293.1499938964844,0.2376815229654312,-4814.24658203125,304.1580810546875,0.924466907978058,0.3219285309314728,0.3063777387142181,293.2362365722656,297.1499938964844,293.1499938964844,0.0110566643998026,-3247.2998046875,302.716064453125,0.4858360290527344,0.050000000745058,0.2325664013624191,291.16619873046875,291.1499938964844,273.4606018066406,270.39453125,285.2850952148437,293.6134948730469,291.16632080078125,1.0,0.2497962564229965,0.8002568483352661,0.8002568483352661,1.0,1.0,-1.07357919216156,0.4436984360218048,0.6298807263374329,0.2229431569576263,0.0,0.0,0.2332022488117218,50.01424789428711,37.0,2.291455030441284,-6364.45947265625,161.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,305.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1405531764030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874718070030212,0.1874773055315017,-5.501073246705346e-06,0.0,0.000142643606523,0.0,0.0,9.587528228759766,0.0,0.0,0.0,0.3164413571357727,4.0,0.0,1.0
737160,293.1751708984375,297.1499938964844,293.1499938964844,0.0847443118691444,-2006.1441650390625,304.1524963378906,0.7099577784538269,0.1402031034231186,0.1277301013469696,293.6390380859375,297.1499938964844,293.1499938964844,0.0054590054787695,-421.1280212402344,298.30914306640625,0.4900175333023071,0.050000000745058,0.048948485404253,293.1713562011719,297.1499938964844,293.1499938964844,0.1758778989315033,-2800.044677734375,304.1519775390625,0.8581975102424622,0.2536003887653351,0.1782851815223693,293.25494384765625,297.1499938964844,293.1499938964844,0.2365800589323043,-4796.3818359375,304.1585998535156,0.9322988390922546,0.320825845003128,0.3052399754524231,293.23681640625,297.1499938964844,293.1499938964844,0.0109983095899224,-3237.329833984375,302.6996765136719,0.4900175333023071,0.050000000745058,0.2321905493736267,291.166748046875,291.1499938964844,273.4800109863281,270.4122619628906,285.2969665527344,293.61083984375,291.1668701171875,1.0,0.2466179728507995,0.800169050693512,0.800169050693512,1.0,1.0,-1.0709750652313232,0.4423327147960663,0.6286423206329346,0.2228601723909378,0.0,0.0,0.2320339828729629,47.98581314086914,25.0,2.0195517539978027,-6337.412109375,157.13868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.021484375,18000.0,0.0,0.0,0.1402972638607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866284012794494,0.18663389980793,-5.49932110516238e-06,0.0,0.00014238388394,0.0,0.0,9.53929615020752,0.0,0.0,0.0,0.3162942230701446,4.0,0.0,1.0
737220,293.1766357421875,297.1499938964844,293.1499938964844,0.0838557109236717,-1989.551513671875,304.15313720703125,0.7257350087165833,0.1392659246921539,0.1266885995864868,293.64306640625,297.1499938964844,293.1499938964844,0.0052729505114257,-408.5632629394531,298.12969970703125,0.5027925968170166,0.050000000745058,0.048732578754425,293.16864013671875,297.1499938964844,293.1499938964844,0.1756136566400528,-2796.695068359375,304.1517639160156,0.8801708817481995,0.2536095380783081,0.1781046837568283,293.25213623046875,297.1499938964844,293.1499938964844,0.2343931198120117,-4760.92822265625,304.15936279296875,0.9568231701850892,0.318730354309082,0.3030166625976562,293.2377014160156,297.1499938964844,293.1499938964844,0.0108632780611515,-3213.499755859375,302.6676025390625,0.5027925968170166,0.050000000745058,0.2311663776636123,291.1688842773437,291.1499938964844,273.5187683105469,270.44744873046875,285.3214111328125,293.6057434082031,291.169189453125,1.0,0.238029345870018,0.7999935150146484,0.7999935150146484,1.0,1.0,-1.0653517246246338,0.4394010305404663,0.6259506940841675,0.2226390391588211,0.0,0.0,0.2293865829706192,42.47016906738281,25.0,3.127384901046753,-6282.25830078125,145.59010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1397724449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848150640726089,0.1848205476999282,-5.49566857444006e-06,0.0,0.0001418512692907,0.0,0.0,9.43597412109375,0.0,0.0,0.0,0.3159785568714142,4.0,0.0,1.0
737280,293.1766357421875,297.1499938964844,293.1499938964844,0.0838557109236717,-1989.551513671875,304.15313720703125,0.7257350087165833,0.1392659246921539,0.1266885995864868,293.64306640625,297.1499938964844,293.1499938964844,0.0052729505114257,-408.5632629394531,298.12969970703125,0.5027925968170166,0.050000000745058,0.048732578754425,293.16864013671875,297.1499938964844,293.1499938964844,0.1756136566400528,-2796.695068359375,304.1517639160156,0.8801708817481995,0.2536095380783081,0.1781046837568283,293.25213623046875,297.1499938964844,293.1499938964844,0.2343931198120117,-4760.92822265625,304.15936279296875,0.9568231701850892,0.318730354309082,0.3030166625976562,293.2377014160156,297.1499938964844,293.1499938964844,0.0108632780611515,-3213.499755859375,302.6676025390625,0.5027925968170166,0.050000000745058,0.2311663776636123,291.1688842773437,291.1499938964844,273.5187683105469,270.44744873046875,285.3214111328125,293.6057434082031,291.169189453125,1.0,0.238029345870018,0.7999935150146484,0.7999935150146484,1.0,1.0,-1.0653517246246338,0.4394010305404663,0.6259506940841675,0.2226390391588211,0.0,0.0,0.2293865829706192,42.47016906738281,25.0,3.127384901046753,-6282.25830078125,145.59010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1397724449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848150640726089,0.1848205476999282,-5.49566857444006e-06,0.0,0.0001418512692907,0.0,0.0,9.43597412109375,0.0,0.0,0.0,0.3159785568714142,4.0,0.0,1.0
737340,293.1778869628906,297.1499938964844,293.1499938964844,0.083005852997303,-1973.7373046875,304.15350341796875,0.739113986492157,0.138334721326828,0.1256958395242691,293.6466064453125,297.1499938964844,293.1499938964844,0.0050975317135453,-396.5251770019531,297.9501647949219,0.5148704051971436,0.050000000745058,0.0485688671469688,293.1659545898437,297.1499938964844,293.1499938964844,0.1754850000143051,-2795.098876953125,304.1513977050781,0.9004820585250854,0.2536830604076385,0.1780330538749694,293.24920654296875,297.1499938964844,293.1499938964844,0.2323555052280426,-4727.97607421875,304.1596374511719,0.976180613040924,0.31673663854599,0.3009556233882904,293.23828125,297.1499938964844,293.1499938964844,0.0107487170025706,-3193.36328125,302.63592529296875,0.5148704051971436,0.050000000745058,0.2303897887468338,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,285.3453063964844,293.6010131835937,291.1709289550781,1.0,0.2316187918186187,0.7998179197311401,0.7998179197311401,1.0,1.0,-1.0604714155197144,0.4368254840373993,0.6236459016799927,0.2225259691476822,0.0,0.0,0.2264434248208999,38.28453826904297,25.0,2.06329345703125,-6226.861328125,136.74716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1391876488924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827479600906372,0.1827534437179565,-5.491525371326134e-06,0.0,0.0001412577694281,0.0,0.0,9.318538665771484,0.0,0.0,0.0,0.3156218230724334,4.0,0.0,1.0
737400,293.1778869628906,297.1499938964844,293.1499938964844,0.083005852997303,-1973.7373046875,304.15350341796875,0.739113986492157,0.138334721326828,0.1256958395242691,293.6466064453125,297.1499938964844,293.1499938964844,0.0050975317135453,-396.5251770019531,297.9501647949219,0.5148704051971436,0.050000000745058,0.0485688671469688,293.1659545898437,297.1499938964844,293.1499938964844,0.1754850000143051,-2795.098876953125,304.1513977050781,0.9004820585250854,0.2536830604076385,0.1780330538749694,293.24920654296875,297.1499938964844,293.1499938964844,0.2323555052280426,-4727.97607421875,304.1596374511719,0.976180613040924,0.31673663854599,0.3009556233882904,293.23828125,297.1499938964844,293.1499938964844,0.0107487170025706,-3193.36328125,302.63592529296875,0.5148704051971436,0.050000000745058,0.2303897887468338,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,285.3453063964844,293.6010131835937,291.1709289550781,1.0,0.2316187918186187,0.7998179197311401,0.7998179197311401,1.0,1.0,-1.0604714155197144,0.4368254840373993,0.6236459016799927,0.2225259691476822,0.0,0.0,0.2264434248208999,38.28453826904297,25.0,2.06329345703125,-6226.861328125,136.74716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1391876488924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827479600906372,0.1827534437179565,-5.491525371326134e-06,0.0,0.0001412577694281,0.0,0.0,9.318538665771484,0.0,0.0,0.0,0.3156218230724334,4.0,0.0,1.0
737460,293.178955078125,297.1499938964844,293.1499938964844,0.0822051391005516,-1958.8946533203125,304.1536560058594,0.7501911520957947,0.1374115049839019,0.1247523054480552,293.6497802734375,297.1499938964844,293.1499938964844,0.0049311239272356,-384.9488525390625,297.7696838378906,0.5255285501480103,0.050000000745058,0.0484506152570247,293.1637878417969,297.1499938964844,293.1499938964844,0.1754009574651718,-2794.076416015625,304.15106201171875,0.918530285358429,0.2537161409854889,0.1779767870903015,293.2463684082031,297.1499938964844,293.1499938964844,0.2304470539093017,-4697.158203125,304.1596069335937,0.9898073077201844,0.3148020207881927,0.2990024387836456,293.2387390136719,297.1499938964844,293.1499938964844,0.0106520699337124,-3176.640625,302.6040954589844,0.5255285501480103,0.050000000745058,0.2298288643360138,291.1712951660156,291.1499938964844,273.5960388183594,270.51629638671875,285.3688659667969,293.59698486328125,291.1713256835937,1.0,0.2266490161418914,0.7996816039085388,0.7996816039085388,1.0,1.0,-1.0561119318008425,0.4345017671585083,0.621610164642334,0.2224953025579452,0.0,0.0,0.223572701215744,35.25593566894531,25.0,0.9130713939666748,-6175.66015625,130.1902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.138512521982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807226687669754,0.1807281672954559,-5.487277576321503e-06,0.0,0.0001405725924996,0.0,0.0,9.20348834991455,0.0,0.0,0.0,0.3152700960636139,4.0,0.0,1.0
737520,293.178955078125,297.1499938964844,293.1499938964844,0.0822051391005516,-1958.8946533203125,304.1536560058594,0.7501911520957947,0.1374115049839019,0.1247523054480552,293.6497802734375,297.1499938964844,293.1499938964844,0.0049311239272356,-384.9488525390625,297.7696838378906,0.5255285501480103,0.050000000745058,0.0484506152570247,293.1637878417969,297.1499938964844,293.1499938964844,0.1754009574651718,-2794.076416015625,304.15106201171875,0.918530285358429,0.2537161409854889,0.1779767870903015,293.2463684082031,297.1499938964844,293.1499938964844,0.2304470539093017,-4697.158203125,304.1596069335937,0.9898073077201844,0.3148020207881927,0.2990024387836456,293.2387390136719,297.1499938964844,293.1499938964844,0.0106520699337124,-3176.640625,302.6040954589844,0.5255285501480103,0.050000000745058,0.2298288643360138,291.1712951660156,291.1499938964844,273.5960388183594,270.51629638671875,285.3688659667969,293.59698486328125,291.1713256835937,1.0,0.2266490161418914,0.7996816039085388,0.7996816039085388,1.0,1.0,-1.0561119318008425,0.4345017671585083,0.621610164642334,0.2224953025579452,0.0,0.0,0.223572701215744,35.25593566894531,25.0,0.9130713939666748,-6175.66015625,130.1902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.138512521982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807226687669754,0.1807281672954559,-5.487277576321503e-06,0.0,0.0001405725924996,0.0,0.0,9.20348834991455,0.0,0.0,0.0,0.3152700960636139,4.0,0.0,1.0
737580,293.17987060546875,297.1499938964844,293.1499938964844,0.0814345553517341,-1944.640625,304.1537170410156,0.7593153715133667,0.1364960968494415,0.1238466277718544,293.6526184082031,297.1499938964844,293.1499938964844,0.0047711879014968,-373.6584167480469,297.5889892578125,0.5347110033035278,0.050000000745058,0.0483633615076541,293.162109375,297.1499938964844,293.1499938964844,0.1753124147653579,-2792.97802734375,304.1508483886719,0.9344381093978882,0.2537091970443725,0.1779133379459381,293.2435607910156,297.1499938964844,293.1499938964844,0.228423997759819,-4664.27001953125,304.1597900390625,0.9990000128746032,0.3129319846630096,0.2969039976596832,293.2391967773437,297.1499938964844,293.1499938964844,0.0105666033923625,-3161.9677734375,302.5721435546875,0.5347110033035278,0.050000000745058,0.2294149696826934,291.171630859375,291.1499938964844,273.6346130371094,270.5498962402344,285.39239501953125,293.5932006835937,291.17169189453125,1.0,0.2227734923362732,0.7995453476905823,0.7995453476905823,1.0,1.0,-1.051840901374817,0.4322199821472168,0.6196209192276001,0.2224794179201126,0.0,0.0,0.2206645756959915,33.01335144042969,25.0,0.6323292255401611,-6126.4765625,125.1117935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34765625,18000.0,0.0,0.0,0.1377415508031845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787094920873642,0.1787149757146835,-5.483116638060892e-06,0.0,0.0001397901651216,0.0,0.0,9.089544296264648,0.0,0.0,0.0,0.3149221539497375,4.0,0.0,1.0
737640,293.17987060546875,297.1499938964844,293.1499938964844,0.0814345553517341,-1944.640625,304.1537170410156,0.7593153715133667,0.1364960968494415,0.1238466277718544,293.6526184082031,297.1499938964844,293.1499938964844,0.0047711879014968,-373.6584167480469,297.5889892578125,0.5347110033035278,0.050000000745058,0.0483633615076541,293.162109375,297.1499938964844,293.1499938964844,0.1753124147653579,-2792.97802734375,304.1508483886719,0.9344381093978882,0.2537091970443725,0.1779133379459381,293.2435607910156,297.1499938964844,293.1499938964844,0.228423997759819,-4664.27001953125,304.1597900390625,0.9990000128746032,0.3129319846630096,0.2969039976596832,293.2391967773437,297.1499938964844,293.1499938964844,0.0105666033923625,-3161.9677734375,302.5721435546875,0.5347110033035278,0.050000000745058,0.2294149696826934,291.171630859375,291.1499938964844,273.6346130371094,270.5498962402344,285.39239501953125,293.5932006835937,291.17169189453125,1.0,0.2227734923362732,0.7995453476905823,0.7995453476905823,1.0,1.0,-1.051840901374817,0.4322199821472168,0.6196209192276001,0.2224794179201126,0.0,0.0,0.2206645756959915,33.01335144042969,25.0,0.6323292255401611,-6126.4765625,125.1117935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34765625,18000.0,0.0,0.0,0.1377415508031845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787094920873642,0.1787149757146835,-5.483116638060892e-06,0.0,0.0001397901651216,0.0,0.0,9.089544296264648,0.0,0.0,0.0,0.3149221539497375,4.0,0.0,1.0
737700,293.180419921875,297.1499938964844,293.1499938964844,0.0810471624135971,-1937.4654541015625,304.1537475585937,0.7621183395385742,0.1360106021165847,0.1234017312526702,293.6539306640625,297.1499938964844,293.1499938964844,0.0046940860338509,-368.143798828125,297.4990539550781,0.5378431081771851,0.050000000745058,0.0483360961079597,293.1610717773437,297.1499938964844,293.1499938964844,0.175275832414627,-2792.509521484375,304.1507568359375,0.9397526383399964,0.2537572383880615,0.1779026240110397,293.24090576171875,297.1499938964844,293.1499938964844,0.225309208035469,-4612.7177734375,304.1636962890625,0.9990000128746032,0.3122641742229461,0.2935750186443329,293.2394104003906,297.1499938964844,293.1499938964844,0.0105287507176399,-3155.445068359375,302.5562744140625,0.5378431081771851,0.050000000745058,0.229285642504692,291.1727294921875,291.1499938964844,273.65386962890625,270.56646728515625,285.4059143066406,293.5892028808594,291.17333984375,1.0,0.2210955023765564,0.799477219581604,0.799477219581604,1.0,1.0,-1.0470763444900513,0.4298194646835327,0.6172569394111633,0.222097098827362,0.0,0.0,0.2190514802932739,32.27754592895508,25.0,3.911437511444092,-6096.48095703125,122.64415740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,305.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1373166590929031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776695996522903,0.1776750832796096,-5.481045263877604e-06,0.0,0.0001393589482177,0.0,0.0,9.030935287475586,0.0,0.0,0.0,0.314743161201477,4.0,0.0,1.0
737760,293.1814270019531,297.1499938964844,293.1499938964844,0.0805925279855728,-1928.9998779296875,304.1539001464844,0.7642813920974731,0.1354232281446457,0.1229016408324241,293.6551818847656,297.1499938964844,293.1499938964844,0.0046170833520591,-362.5594482421875,297.4106140136719,0.5405451059341431,0.050000000745058,0.0483134724199771,293.1596374511719,297.1499938964844,293.1499938964844,0.1752675324678421,-2792.369384765625,304.150634765625,0.9443730115890504,0.2539011836051941,0.1779543310403823,293.2359924316406,297.1499938964844,293.1499938964844,0.221834123134613,-4554.87939453125,304.1675109863281,0.9990000128746032,0.3120774030685425,0.2898959815502167,293.2396240234375,297.1499938964844,293.1499938964844,0.0104900449514389,-3148.474365234375,302.54071044921875,0.5405451059341431,0.050000000745058,0.2291783094406128,291.1767883300781,291.1499938964844,273.6731262207031,270.5828552246094,285.417724609375,293.5810241699219,291.17791748046875,1.0,0.2195518016815185,0.7994174361228943,0.7994174361228943,1.0,1.0,-1.0419906377792358,0.4272752106189728,0.6147155165672302,0.2216465473175048,0.0,0.0,0.2168655395507812,31.655141830444336,25.0,8.300477981567383,-6062.22607421875,120.31412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.136853888630867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763828247785568,0.1763882935047149,-5.478797447722172e-06,0.0,0.0001388892997056,0.0,0.0,8.959029197692871,0.0,0.0,0.0,0.3145254850387573,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795198529958725,-1909.1119384765625,304.1543884277344,0.7674214839935303,0.134108692407608,0.1216824352741241,293.65753173828125,297.1499938964844,293.1499938964844,0.0044657993130385,-351.5232238769531,297.23248291015625,0.5453753471374512,0.050000000745058,0.048274889588356,293.157470703125,297.1499938964844,293.1499938964844,0.175378993153572,-2793.775634765625,304.1502380371094,0.952546775341034,0.2541052103042602,0.1781258583068847,293.22216796875,297.1499938964844,293.1499938964844,0.2157425731420517,-4454.0556640625,304.1717224121094,0.9990000128746032,0.312695175409317,0.2835114598274231,293.2400817871094,297.1499938964844,293.1499938964844,0.010417241603136,-3135.635498046875,302.5091552734375,0.5453753471374512,0.050000000745058,0.2289952933788299,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,285.4366455078125,293.5588073730469,291.1830444335937,1.0,0.2168349027633667,0.7992979884147644,0.7992979884147644,1.0,1.0,-1.0328038930892944,0.4226636588573456,0.6101402640342712,0.2208776175975799,0.0,0.0,0.211992546916008,30.590198516845703,28.0,5.813436031341553,-5985.759765625,116.26516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1357744187116623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731448471546173,0.1731503307819366,-5.472874818224227e-06,0.0,0.0001377937733195,0.0,0.0,8.778194427490234,0.0,0.0,0.0,0.313985139131546,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795198529958725,-1909.1119384765625,304.1543884277344,0.7674214839935303,0.134108692407608,0.1216824352741241,293.65753173828125,297.1499938964844,293.1499938964844,0.0044657993130385,-351.5232238769531,297.23248291015625,0.5453753471374512,0.050000000745058,0.048274889588356,293.157470703125,297.1499938964844,293.1499938964844,0.175378993153572,-2793.775634765625,304.1502380371094,0.952546775341034,0.2541052103042602,0.1781258583068847,293.22216796875,297.1499938964844,293.1499938964844,0.2157425731420517,-4454.0556640625,304.1717224121094,0.9990000128746032,0.312695175409317,0.2835114598274231,293.2400817871094,297.1499938964844,293.1499938964844,0.010417241603136,-3135.635498046875,302.5091552734375,0.5453753471374512,0.050000000745058,0.2289952933788299,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,285.4366455078125,293.5588073730469,291.1830444335937,1.0,0.2168349027633667,0.7992979884147644,0.7992979884147644,1.0,1.0,-1.0328038930892944,0.4226636588573456,0.6101402640342712,0.2208776175975799,0.0,0.0,0.211992546916008,30.590198516845703,28.0,5.813436031341553,-5985.759765625,116.26516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1357744187116623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731448471546173,0.1731503307819366,-5.472874818224227e-06,0.0,0.0001377937733195,0.0,0.0,8.778194427490234,0.0,0.0,0.0,0.313985139131546,4.0,0.0,1.0
737940,293.1839904785156,297.1499938964844,293.1499938964844,0.0787802040576934,-1895.577392578125,304.1541442871094,0.7678022384643555,0.1332440823316574,0.1208003982901573,293.65985107421875,297.1499938964844,293.1499938964844,0.0043193972669541,-340.8172912597656,297.0495910644531,0.5472933650016785,0.050000000745058,0.0482601895928382,293.1595764160156,297.1499938964844,293.1499938964844,0.1750612258911132,-2789.67822265625,304.1507263183594,0.9549862146377563,0.2534935474395752,0.1778252720832824,293.2086486816406,297.1499938964844,293.1499938964844,0.2132851034402847,-4414.765625,304.1683959960937,0.9990000128746032,0.3136122524738312,0.2810361385345459,293.2406005859375,297.1499938964844,293.1499938964844,0.010358290746808,-3126.1826171875,302.4763488769531,0.5472933650016785,0.050000000745058,0.2289255559444427,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.53912353515625,291.18017578125,1.0,0.2157988846302032,0.7991785407066345,0.7991785407066345,1.0,1.0,-1.0283100605010986,0.4202982783317566,0.6080117225646973,0.220779076218605,0.0,0.0,0.2078912705183029,30.18132400512696,31.0,-3.2713096141815186,-5926.1806640625,114.50373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.1344838738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702208220958709,0.1702262908220291,-5.466677521326346e-06,0.0,0.0001364840281894,0.0,0.0,8.61423110961914,0.0,0.0,0.0,0.3134867250919342,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.0787802040576934,-1895.577392578125,304.1541442871094,0.7678022384643555,0.1332440823316574,0.1208003982901573,293.65985107421875,297.1499938964844,293.1499938964844,0.0043193972669541,-340.8172912597656,297.0495910644531,0.5472933650016785,0.050000000745058,0.0482601895928382,293.1595764160156,297.1499938964844,293.1499938964844,0.1750612258911132,-2789.67822265625,304.1507263183594,0.9549862146377563,0.2534935474395752,0.1778252720832824,293.2086486816406,297.1499938964844,293.1499938964844,0.2132851034402847,-4414.765625,304.1683959960937,0.9990000128746032,0.3136122524738312,0.2810361385345459,293.2406005859375,297.1499938964844,293.1499938964844,0.010358290746808,-3126.1826171875,302.4763488769531,0.5472933650016785,0.050000000745058,0.2289255559444427,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.53912353515625,291.18017578125,1.0,0.2157988846302032,0.7991785407066345,0.7991785407066345,1.0,1.0,-1.0283100605010986,0.4202982783317566,0.6080117225646973,0.220779076218605,0.0,0.0,0.2078912705183029,30.18132400512696,31.0,-3.2713096141815186,-5926.1806640625,114.50373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.1344838738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702208220958709,0.1702262908220291,-5.466677521326346e-06,0.0,0.0001364840281894,0.0,0.0,8.61423110961914,0.0,0.0,0.0,0.3134867250919342,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.077012687921524,-1863.07421875,304.1557312011719,0.761483371257782,0.1304512619972229,0.1186604276299476,293.67437744140625,297.1499938964844,293.1499938964844,0.0041470420546829,-328.0925598144531,296.8296203613281,0.5457634329795837,0.050000000745058,0.0482719130814075,293.1724548339844,297.1499938964844,293.1499938964844,0.1731360256671905,-2764.730224609375,304.1537170410156,0.9492037892341614,0.2506161332130432,0.1761149317026138,293.2140197753906,297.1499938964844,293.1499938964844,0.2149409651756286,-4444.626953125,304.159423828125,0.9990000128746032,0.3110459446907043,0.2830084562301636,293.2533874511719,297.1499938964844,293.1499938964844,0.010244783014059,-3108.430908203125,302.4087829589844,0.5457634329795837,0.050000000745058,0.2289811670780182,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1746826171875,1.0,0.2160865068435669,0.7991166114807129,0.7991166114807129,1.0,1.0,-1.02613627910614,0.4190020561218261,0.6071342825889587,0.2211387157440185,0.0,0.0,0.2049804925918579,30.46973419189453,34.0,-5.799145221710205,-5884.8271484375,114.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359130859375,305.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1330759525299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681731045246124,0.1681785583496093,-5.461910859594354e-06,0.0,0.0001350551610812,0.0,0.0,8.499146461486816,0.0,0.0,0.0,0.3131295144557953,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.077012687921524,-1863.07421875,304.1557312011719,0.761483371257782,0.1304512619972229,0.1186604276299476,293.67437744140625,297.1499938964844,293.1499938964844,0.0041470420546829,-328.0925598144531,296.8296203613281,0.5457634329795837,0.050000000745058,0.0482719130814075,293.1724548339844,297.1499938964844,293.1499938964844,0.1731360256671905,-2764.730224609375,304.1537170410156,0.9492037892341614,0.2506161332130432,0.1761149317026138,293.2140197753906,297.1499938964844,293.1499938964844,0.2149409651756286,-4444.626953125,304.159423828125,0.9990000128746032,0.3110459446907043,0.2830084562301636,293.2533874511719,297.1499938964844,293.1499938964844,0.010244783014059,-3108.430908203125,302.4087829589844,0.5457634329795837,0.050000000745058,0.2289811670780182,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1746826171875,1.0,0.2160865068435669,0.7991166114807129,0.7991166114807129,1.0,1.0,-1.02613627910614,0.4190020561218261,0.6071342825889587,0.2211387157440185,0.0,0.0,0.2049804925918579,30.46973419189453,34.0,-5.799145221710205,-5884.8271484375,114.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359130859375,305.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1330759525299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681731045246124,0.1681785583496093,-5.461910859594354e-06,0.0,0.0001350551610812,0.0,0.0,8.499146461486816,0.0,0.0,0.0,0.3131295144557953,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0755535438656807,-1836.4884033203125,304.1562194824219,0.7539870738983154,0.1286348104476928,0.116902582347393,293.6852722167969,297.1499938964844,293.1499938964844,0.0039865784347057,-316.11334228515625,296.6141967773437,0.5424277782440186,0.050000000745058,0.0482981987297534,293.17779541015625,297.1499938964844,293.1499938964844,0.1716658771038055,-2745.88916015625,304.1548767089844,0.941113829612732,0.2489561587572097,0.1748090237379074,293.2247009277344,297.1499938964844,293.1499938964844,0.2188899666070938,-4512.24755859375,304.14971923828125,0.9990000128746032,0.3072733879089355,0.2873794734477997,293.2625427246094,297.1499938964844,293.1499938964844,0.0101569555699825,-3094.968994140625,302.3466491699219,0.5424277782440186,0.050000000745058,0.2291058599948883,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5380554199219,291.1676330566406,1.0,0.2174805700778961,0.7990546822547913,0.7990546822547913,1.0,1.0,-1.0278853178024292,0.4194975793361664,0.6083877086639404,0.2222847640514373,0.0,0.0,0.2028450071811676,31.17473030090332,37.0,-10.114299774169922,-5856.83154296875,116.14269256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,305.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1316583305597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665696650743484,0.1665751188993454,-5.458255600387929e-06,0.0,0.0001336164714302,0.0,0.0,8.409382820129395,0.0,0.0,0.0,0.312854140996933,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755535438656807,-1836.4884033203125,304.1562194824219,0.7539870738983154,0.1286348104476928,0.116902582347393,293.6852722167969,297.1499938964844,293.1499938964844,0.0039865784347057,-316.11334228515625,296.6141967773437,0.5424277782440186,0.050000000745058,0.0482981987297534,293.17779541015625,297.1499938964844,293.1499938964844,0.1716658771038055,-2745.88916015625,304.1548767089844,0.941113829612732,0.2489561587572097,0.1748090237379074,293.2247009277344,297.1499938964844,293.1499938964844,0.2188899666070938,-4512.24755859375,304.14971923828125,0.9990000128746032,0.3072733879089355,0.2873794734477997,293.2625427246094,297.1499938964844,293.1499938964844,0.0101569555699825,-3094.968994140625,302.3466491699219,0.5424277782440186,0.050000000745058,0.2291058599948883,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5380554199219,291.1676330566406,1.0,0.2174805700778961,0.7990546822547913,0.7990546822547913,1.0,1.0,-1.0278853178024292,0.4194975793361664,0.6083877086639404,0.2222847640514373,0.0,0.0,0.2028450071811676,31.17473030090332,37.0,-10.114299774169922,-5856.83154296875,116.14269256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,305.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1316583305597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665696650743484,0.1665751188993454,-5.458255600387929e-06,0.0,0.0001336164714302,0.0,0.0,8.409382820129395,0.0,0.0,0.0,0.312854140996933,4.0,0.0,1.0
