time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749709457159042,-1825.9561767578125,304.1561584472656,0.7498252391815186,0.1278541088104248,0.1161902621388435,293.6896667480469,297.1499938964844,293.1499938964844,0.0039084362797439,-310.2474975585937,296.5069885253906,0.5400377511978149,0.050000000745058,0.0483177080750465,293.1788330078125,297.1499938964844,293.1499938964844,0.171199694275856,-2740.009521484375,304.1548156738281,0.9362192749977112,0.2483996003866195,0.1743714958429336,293.23223876953125,297.1499938964844,293.1499938964844,0.2211839258670807,-4551.0791015625,304.1456298828125,0.9990000128746032,0.3048491179943084,0.2898429334163666,293.2661437988281,297.1499938964844,293.1499938964844,0.010118649341166,-3089.34521484375,302.3168640136719,0.5400377511978149,0.050000000745058,0.2291983962059021,291.1640014648437,291.1499938964844,273.8523254394531,270.7250671386719,285.50909423828125,293.5425720214844,291.1629333496094,1.0,0.2185327112674713,0.7990237474441528,0.7990237474441528,1.0,1.0,-1.029574990272522,0.4201025366783142,0.6094725131988525,0.2230632305145263,0.0,0.0,0.202388659119606,31.69935607910156,37.0,-11.334595680236816,-5849.765625,117.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,305.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1309800148010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661434322595596,0.1661488860845565,-5.456980943563394e-06,0.0,0.0001329280639765,0.0,0.0,8.385099411010742,0.0,0.0,0.0,0.3127763271331787,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744261518120765,-1816.091064453125,304.1560363769531,0.7435848712921143,0.1271230578422546,0.1155479699373245,293.6934509277344,297.1499938964844,293.1499938964844,0.0038330985698848,-304.5318298339844,296.4019470214844,0.5356065034866333,0.050000000745058,0.0483555272221565,293.17877197265625,297.1499938964844,293.1499938964844,0.1708602160215377,-2735.740966796875,304.1545715332031,0.928086519241333,0.2480443716049194,0.17407988011837,293.23858642578125,297.1499938964844,293.1499938964844,0.2196005433797836,-4523.94580078125,304.1493530273437,0.99272620677948,0.3025524020195007,0.2879778146743774,293.2691650390625,297.1499938964844,293.1499938964844,0.0100856181234121,-3084.455078125,302.2882385253906,0.5356065034866333,0.050000000745058,0.229377806186676,291.16162109375,291.1499938964844,273.8741455078125,270.7406921386719,285.52716064453125,293.54547119140625,291.1620788574219,1.0,0.2196704149246215,0.7989478707313538,0.7989478707313538,1.0,1.0,-1.0264993906021118,0.4184222221374511,0.6080772280693054,0.2231608182191848,0.0,0.0,0.2018845975399017,32.635921478271484,40.0,-3.6772656440734863,-5835.38818359375,118.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.130338042974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658732742071151,0.1658787280321121,-5.456178769236431e-06,0.0,0.0001322765456279,0.0,0.0,8.36972427368164,0.0,0.0,0.0,0.3127244114875793,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.073328897356987,-1796.0877685546875,304.1558532714844,0.7315877079963684,0.1257409155368805,0.1143604218959808,293.69970703125,297.1499938964844,293.1499938964844,0.0036816166248172,-292.81756591796875,296.2020263671875,0.5268985629081726,0.050000000745058,0.0484369471669197,293.1778869628906,297.1499938964844,293.1499938964844,0.1702816933393478,-2728.3193359375,304.1540222167969,0.9124953150749208,0.247499480843544,0.1737419962882995,293.2435607910156,297.1499938964844,293.1499938964844,0.2163870334625244,-4469.61279296875,304.15478515625,0.977852463722229,0.2992840707302093,0.2846097350120544,293.2740173339844,297.1499938964844,293.1499938964844,0.0100144073367118,-3072.291259765625,302.2348022460937,0.5268985629081726,0.050000000745058,0.2297640293836593,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.5574951171875,293.5392761230469,291.17169189453125,1.0,0.2222802937030792,0.7987961769104004,0.7987961769104004,1.0,1.0,-1.0211888551712036,0.4154365956783294,0.6057522892951965,0.2235464453697204,0.0,0.0,0.1984755992889404,34.665740966796875,43.0,7.060588836669922,-5785.08740234375,120.65534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,305.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1291267424821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641290038824081,0.1641344577074051,-5.453888661577366e-06,0.0,0.0001310472289333,0.0,0.0,8.274918556213379,0.0,0.0,0.0,0.3124459981918335,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.073328897356987,-1796.0877685546875,304.1558532714844,0.7315877079963684,0.1257409155368805,0.1143604218959808,293.69970703125,297.1499938964844,293.1499938964844,0.0036816166248172,-292.81756591796875,296.2020263671875,0.5268985629081726,0.050000000745058,0.0484369471669197,293.1778869628906,297.1499938964844,293.1499938964844,0.1702816933393478,-2728.3193359375,304.1540222167969,0.9124953150749208,0.247499480843544,0.1737419962882995,293.2435607910156,297.1499938964844,293.1499938964844,0.2163870334625244,-4469.61279296875,304.15478515625,0.977852463722229,0.2992840707302093,0.2846097350120544,293.2740173339844,297.1499938964844,293.1499938964844,0.0100144073367118,-3072.291259765625,302.2348022460937,0.5268985629081726,0.050000000745058,0.2297640293836593,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.5574951171875,293.5392761230469,291.17169189453125,1.0,0.2222802937030792,0.7987961769104004,0.7987961769104004,1.0,1.0,-1.0211888551712036,0.4154365956783294,0.6057522892951965,0.2235464453697204,0.0,0.0,0.1984755992889404,34.665740966796875,43.0,7.060588836669922,-5785.08740234375,120.65534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,305.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1291267424821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641290038824081,0.1641344577074051,-5.453888661577366e-06,0.0,0.0001310472289333,0.0,0.0,8.274918556213379,0.0,0.0,0.0,0.3124459981918335,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0723608285188674,-1778.60546875,304.155517578125,0.7200283408164978,0.1244494244456291,0.1132635548710823,293.7035827636719,297.1499938964844,293.1499938964844,0.003537084441632,-281.63800048828125,296.0021667480469,0.5186346769332886,0.050000000745058,0.0485248193144798,293.1776428222656,297.1499938964844,293.1499938964844,0.1697874665260315,-2722.061279296875,304.15350341796875,0.89837646484375,0.2468432337045669,0.1733704805374145,293.2438659667969,297.1499938964844,293.1499938964844,0.2141813486814499,-4432.80859375,304.15679931640625,0.9621121287345886,0.2968492805957794,0.2822564542293548,293.27764892578125,297.1499938964844,293.1499938964844,0.0099538452923297,-3062.802734375,302.1820983886719,0.5186346769332886,0.050000000745058,0.2301808595657348,291.17291259765625,291.1499938964844,273.96484375,270.8028259277344,285.58447265625,293.5279235839844,291.17291259765625,1.0,0.2252759933471679,0.798644483089447,0.798644483089447,1.0,1.0,-1.0172077417373655,0.4130354225635528,0.6041723489761353,0.2242577224969864,0.0,0.0,0.1952283531427383,36.876564025878906,46.0,2.6802823543548584,-5729.97216796875,123.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,305.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1279316842555999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619708836078643,0.1619763374328613,-5.449820946523687e-06,0.0,0.0001298343995586,0.0,0.0,8.156063079833984,0.0,0.0,0.0,0.3120927214622497,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0723608285188674,-1778.60546875,304.155517578125,0.7200283408164978,0.1244494244456291,0.1132635548710823,293.7035827636719,297.1499938964844,293.1499938964844,0.003537084441632,-281.63800048828125,296.0021667480469,0.5186346769332886,0.050000000745058,0.0485248193144798,293.1776428222656,297.1499938964844,293.1499938964844,0.1697874665260315,-2722.061279296875,304.15350341796875,0.89837646484375,0.2468432337045669,0.1733704805374145,293.2438659667969,297.1499938964844,293.1499938964844,0.2141813486814499,-4432.80859375,304.15679931640625,0.9621121287345886,0.2968492805957794,0.2822564542293548,293.27764892578125,297.1499938964844,293.1499938964844,0.0099538452923297,-3062.802734375,302.1820983886719,0.5186346769332886,0.050000000745058,0.2301808595657348,291.17291259765625,291.1499938964844,273.96484375,270.8028259277344,285.58447265625,293.5279235839844,291.17291259765625,1.0,0.2252759933471679,0.798644483089447,0.798644483089447,1.0,1.0,-1.0172077417373655,0.4130354225635528,0.6041723489761353,0.2242577224969864,0.0,0.0,0.1952283531427383,36.876564025878906,46.0,2.6802823543548584,-5729.97216796875,123.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,305.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1279316842555999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619708836078643,0.1619763374328613,-5.449820946523687e-06,0.0,0.0001298343995586,0.0,0.0,8.156063079833984,0.0,0.0,0.0,0.3120927214622497,4.0,0.0,1.0
738660,293.1991271972656,297.1499938964844,293.1499938964844,0.0714892968535423,-1762.9486083984375,304.1551208496094,0.7081677317619324,0.1232647374272346,0.112263336777687,293.700439453125,297.1499938964844,293.1499938964844,0.0034075202420353,-271.5728454589844,295.8186950683594,0.5108419060707092,0.050000000745058,0.048619657754898,293.1775817871094,297.1499938964844,293.1499938964844,0.1692845374345779,-2715.687255859375,304.1531677246094,0.8849789500236511,0.246153250336647,0.1729587912559509,293.2425231933594,297.1499938964844,293.1499938964844,0.2123631983995437,-4402.7041015625,304.1575622558594,0.9454629421234132,0.2947421073913574,0.2803078293800354,293.28033447265625,297.1499938964844,293.1499938964844,0.0098994048312306,-3054.60498046875,302.13037109375,0.5108419060707092,0.050000000745058,0.2306307107210159,291.1723022460937,291.1499938964844,274.01190185546875,270.83349609375,285.60809326171875,293.510498046875,291.172119140625,1.0,0.2285662144422531,0.798572838306427,0.798572838306427,1.0,1.0,-1.0138282775878906,0.4108887612819671,0.6029394865036011,0.2251659929752349,0.0,0.0,0.1922816485166549,39.27266311645508,49.0,-0.4076960682868957,-5681.953125,126.86956787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1267531663179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160091757774353,0.1600972115993499,-5.446043815027224e-06,0.0,0.0001286383485421,0.0,0.0,8.052498817443848,0.0,0.0,0.0,0.311778724193573,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714892968535423,-1762.9486083984375,304.1551208496094,0.7081677317619324,0.1232647374272346,0.112263336777687,293.700439453125,297.1499938964844,293.1499938964844,0.0034075202420353,-271.5728454589844,295.8186950683594,0.5108419060707092,0.050000000745058,0.048619657754898,293.1775817871094,297.1499938964844,293.1499938964844,0.1692845374345779,-2715.687255859375,304.1531677246094,0.8849789500236511,0.246153250336647,0.1729587912559509,293.2425231933594,297.1499938964844,293.1499938964844,0.2123631983995437,-4402.7041015625,304.1575622558594,0.9454629421234132,0.2947421073913574,0.2803078293800354,293.28033447265625,297.1499938964844,293.1499938964844,0.0098994048312306,-3054.60498046875,302.13037109375,0.5108419060707092,0.050000000745058,0.2306307107210159,291.1723022460937,291.1499938964844,274.01190185546875,270.83349609375,285.60809326171875,293.510498046875,291.172119140625,1.0,0.2285662144422531,0.798572838306427,0.798572838306427,1.0,1.0,-1.0138282775878906,0.4108887612819671,0.6029394865036011,0.2251659929752349,0.0,0.0,0.1922816485166549,39.27266311645508,49.0,-0.4076960682868957,-5681.953125,126.86956787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1267531663179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160091757774353,0.1600972115993499,-5.446043815027224e-06,0.0,0.0001286383485421,0.0,0.0,8.052498817443848,0.0,0.0,0.0,0.311778724193573,4.0,0.0,1.0
738780,293.1982727050781,297.1499938964844,293.1499938964844,0.0707178935408592,-1749.1549072265625,304.1546936035156,0.6961266994476318,0.1221920400857925,0.1113706156611442,293.6924743652344,297.1499938964844,293.1499938964844,0.0032894613686949,-262.3665771484375,295.6487731933594,0.5036148428916931,0.050000000745058,0.0487204045057296,293.1766662597656,297.1499938964844,293.1499938964844,0.1689023077487945,-2710.890380859375,304.1527404785156,0.8723149299621582,0.2456391006708145,0.1726312190294265,293.2410583496094,297.1499938964844,293.1499938964844,0.2106739282608032,-4374.8134765625,304.1578369140625,0.92849999666214,0.2926938533782959,0.278480976819992,293.2822265625,297.1499938964844,293.1499938964844,0.0098499469459056,-3047.40185546875,302.07965087890625,0.5036148428916931,0.050000000745058,0.231108620762825,291.1703186035156,291.1499938964844,274.05975341796875,270.8638000488281,285.6303100585937,293.4901428222656,291.1700439453125,1.0,0.2320721447467804,0.7985011339187622,0.7985011339187622,1.0,1.0,-1.0108656883239746,0.4089106321334839,0.601954996585846,0.2262136340141296,0.0,0.0,0.1896985471248626,41.82479476928711,52.0,-2.3791167736053467,-5638.75,130.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1256154775619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584313511848449,0.1584367901086807,-5.442666861199541e-06,0.0,0.0001274837413802,0.0,0.0,7.961145877838135,0.0,0.0,0.0,0.3115018308162689,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0707178935408592,-1749.1549072265625,304.1546936035156,0.6961266994476318,0.1221920400857925,0.1113706156611442,293.6924743652344,297.1499938964844,293.1499938964844,0.0032894613686949,-262.3665771484375,295.6487731933594,0.5036148428916931,0.050000000745058,0.0487204045057296,293.1766662597656,297.1499938964844,293.1499938964844,0.1689023077487945,-2710.890380859375,304.1527404785156,0.8723149299621582,0.2456391006708145,0.1726312190294265,293.2410583496094,297.1499938964844,293.1499938964844,0.2106739282608032,-4374.8134765625,304.1578369140625,0.92849999666214,0.2926938533782959,0.278480976819992,293.2822265625,297.1499938964844,293.1499938964844,0.0098499469459056,-3047.40185546875,302.07965087890625,0.5036148428916931,0.050000000745058,0.231108620762825,291.1703186035156,291.1499938964844,274.05975341796875,270.8638000488281,285.6303100585937,293.4901428222656,291.1700439453125,1.0,0.2320721447467804,0.7985011339187622,0.7985011339187622,1.0,1.0,-1.0108656883239746,0.4089106321334839,0.601954996585846,0.2262136340141296,0.0,0.0,0.1896985471248626,41.82479476928711,52.0,-2.3791167736053467,-5638.75,130.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1256154775619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584313511848449,0.1584367901086807,-5.442666861199541e-06,0.0,0.0001274837413802,0.0,0.0,7.961145877838135,0.0,0.0,0.0,0.3115018308162689,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703646168112754,-1742.8531494140625,304.15447998046875,0.6903276443481445,0.1216936185956001,0.1109617203474044,293.68731689453125,297.1499938964844,293.1499938964844,0.0032335554715245,-257.9931335449219,295.56805419921875,0.5002118349075317,0.050000000745058,0.0487727038562297,293.1758728027344,297.1499938964844,293.1499938964844,0.1687865555286407,-2709.46875,304.1524658203125,0.8663663268089294,0.245457112789154,0.1725298166275024,293.24041748046875,297.1499938964844,293.1499938964844,0.2098263055086136,-4360.81103515625,304.157958984375,0.9201887845993042,0.2916661500930786,0.2775635719299316,293.28289794921875,297.1499938964844,293.1499938964844,0.0098265009000897,-3044.022216796875,302.0547180175781,0.5002118349075317,0.050000000745058,0.2313567101955413,291.1692199707031,291.1499938964844,274.0839233398437,270.8788146972656,285.641357421875,293.47967529296875,291.1689758300781,1.0,0.2338875979185104,0.7984653115272522,0.7984653115272522,1.0,1.0,-1.0095127820968628,0.4079738259315491,0.601538896560669,0.2267788201570511,0.0,0.0,0.1885281503200531,43.151615142822266,52.0,-2.6671783924102783,-5618.88623046875,132.4908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,304.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1250694245100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576904505491256,0.1576958894729614,-5.441160737973405e-06,0.0,0.0001269295753445,0.0,0.0,7.920447826385498,0.0,0.0,0.0,0.3113782703876495,4.0,0.0,1.0
738960,293.1970520019531,297.1499938964844,293.1499938964844,0.0700298175215721,-1736.8876953125,304.154296875,0.68470299243927,0.1212179511785507,0.1105752438306808,293.6815795898437,297.1499938964844,293.1499938964844,0.0031795827671885,-253.76168823242188,295.4898681640625,0.4969369173049927,0.050000000745058,0.0488261394202709,293.1750183105469,297.1499938964844,293.1499938964844,0.1686969101428985,-2708.378173828125,304.1521911621094,0.860657274723053,0.2452985942363739,0.1724509596824646,293.2397766113281,297.1499938964844,293.1499938964844,0.2089827209711074,-4346.86865234375,304.1580505371094,0.9122302532196044,0.2906485497951507,0.2766533493995666,293.2834777832031,297.1499938964844,293.1499938964844,0.0098037356510758,-3040.742431640625,302.030029296875,0.4969369173049927,0.050000000745058,0.2316101938486099,291.1682434082031,291.1499938964844,274.10821533203125,270.8937072753906,285.6524658203125,293.46929931640625,291.16802978515625,1.0,0.2357354611158371,0.798428475856781,0.798428475856781,1.0,1.0,-1.008230209350586,0.4070657789707184,0.6011644601821899,0.2273660004138946,0.0,0.0,0.1874138265848159,44.50821304321289,55.0,-2.643115282058716,-5599.7890625,134.50131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,304.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1245424970984458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156992495059967,0.1569979339838028,-5.439758751890622e-06,0.0,0.0001263948070118,0.0,0.0,7.8821702003479,0.0,0.0,0.0,0.3112622499465942,4.0,0.0,1.0
739020,293.1955871582031,297.1499938964844,293.1499938964844,0.0694056749343872,-1725.781494140625,304.1539001464844,0.6740354299545288,0.1203229874372482,0.1098580881953239,293.6689147949219,297.1499938964844,293.1499938964844,0.0030761491507291,-245.6282958984375,295.3398742675781,0.4907110929489136,0.050000000745058,0.0489358492195606,293.1732482910156,297.1499938964844,293.1499938964844,0.1685589253902435,-2706.708984375,304.1517028808594,0.8499375581741333,0.2450229376554489,0.1723302006721496,293.2384033203125,297.1499938964844,293.1499938964844,0.207320287823677,-4319.37255859375,304.1581420898437,0.8980234265327454,0.2886512279510498,0.2748682498931885,293.2842712402344,297.1499938964844,293.1499938964844,0.0097597055137157,-3034.37841796875,301.9813232421875,0.4907110929489136,0.050000000745058,0.2321306020021438,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6750183105469,293.448974609375,291.1665344238281,1.0,0.2394986897706985,0.7983546853065491,0.7983546853065491,1.0,1.0,-1.0058386325836182,0.4053211212158203,0.6005174517631531,0.2285927981138229,0.0,0.0,0.1852988749742508,47.29575347900391,43.0,-2.142646074295044,-5563.09375,138.6770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1235475912690162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556848734617233,0.155690312385559,-5.437175332190236e-06,0.0,0.0001253850932698,0.0,0.0,7.810611248016357,0.0,0.0,0.0,0.3110459446907043,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0694056749343872,-1725.781494140625,304.1539001464844,0.6740354299545288,0.1203229874372482,0.1098580881953239,293.6689147949219,297.1499938964844,293.1499938964844,0.0030761491507291,-245.6282958984375,295.3398742675781,0.4907110929489136,0.050000000745058,0.0489358492195606,293.1732482910156,297.1499938964844,293.1499938964844,0.1685589253902435,-2706.708984375,304.1517028808594,0.8499375581741333,0.2450229376554489,0.1723302006721496,293.2384033203125,297.1499938964844,293.1499938964844,0.207320287823677,-4319.37255859375,304.1581420898437,0.8980234265327454,0.2886512279510498,0.2748682498931885,293.2842712402344,297.1499938964844,293.1499938964844,0.0097597055137157,-3034.37841796875,301.9813232421875,0.4907110929489136,0.050000000745058,0.2321306020021438,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6750183105469,293.448974609375,291.1665344238281,1.0,0.2394986897706985,0.7983546853065491,0.7983546853065491,1.0,1.0,-1.0058386325836182,0.4053211212158203,0.6005174517631531,0.2285927981138229,0.0,0.0,0.1852988749742508,47.29575347900391,43.0,-2.142646074295044,-5563.09375,138.6770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1235475912690162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556848734617233,0.155690312385559,-5.437175332190236e-06,0.0,0.0001253850932698,0.0,0.0,7.810611248016357,0.0,0.0,0.0,0.3110459446907043,4.0,0.0,1.0
739140,293.1938171386719,297.1499938964844,293.1499938964844,0.0687259286642074,-1713.6640625,304.1537475585937,0.6746326684951782,0.1195266991853714,0.1090884506702423,293.65478515625,297.1499938964844,293.1499938964844,0.00297023053281,-237.2568359375,295.19921875,0.492275983095169,0.050000000745058,0.0489073358476161,293.1712646484375,297.1499938964844,293.1499938964844,0.1683403700590133,-2703.93408203125,304.1514892578125,0.852282702922821,0.2448343336582183,0.172156736254692,293.2368469238281,297.1499938964844,293.1499938964844,0.205562874674797,-4290.18408203125,304.1583557128906,0.8988711833953857,0.2867304384708404,0.2730072438716888,293.2846374511719,297.1499938964844,293.1499938964844,0.0096773542463779,-3019.345458984375,301.933837890625,0.492275983095169,0.050000000745058,0.2319953441619873,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.69940185546875,293.42919921875,291.1668701171875,1.0,0.2375988811254501,0.7982808947563171,0.7982808947563171,1.0,1.0,-1.002277374267578,0.4030208587646484,0.5992565155029297,0.2296376973390579,0.0,0.0,0.1831204146146774,46.5704460144043,31.0,0.5591139197349548,-5524.38720703125,136.5423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.122633196413517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544139385223388,0.1544193625450134,-5.434786089608679e-06,0.0,0.0001244571030838,0.0,0.0,7.7413458824157715,0.0,0.0,0.0,0.3108372688293457,4.0,0.0,1.0
739200,293.1938171386719,297.1499938964844,293.1499938964844,0.0687259286642074,-1713.6640625,304.1537475585937,0.6746326684951782,0.1195266991853714,0.1090884506702423,293.65478515625,297.1499938964844,293.1499938964844,0.00297023053281,-237.2568359375,295.19921875,0.492275983095169,0.050000000745058,0.0489073358476161,293.1712646484375,297.1499938964844,293.1499938964844,0.1683403700590133,-2703.93408203125,304.1514892578125,0.852282702922821,0.2448343336582183,0.172156736254692,293.2368469238281,297.1499938964844,293.1499938964844,0.205562874674797,-4290.18408203125,304.1583557128906,0.8988711833953857,0.2867304384708404,0.2730072438716888,293.2846374511719,297.1499938964844,293.1499938964844,0.0096773542463779,-3019.345458984375,301.933837890625,0.492275983095169,0.050000000745058,0.2319953441619873,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.69940185546875,293.42919921875,291.1668701171875,1.0,0.2375988811254501,0.7982808947563171,0.7982808947563171,1.0,1.0,-1.002277374267578,0.4030208587646484,0.5992565155029297,0.2296376973390579,0.0,0.0,0.1831204146146774,46.5704460144043,31.0,0.5591139197349548,-5524.38720703125,136.5423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.122633196413517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544139385223388,0.1544193625450134,-5.434786089608679e-06,0.0,0.0001244571030838,0.0,0.0,7.7413458824157715,0.0,0.0,0.0,0.3108372688293457,4.0,0.0,1.0
739260,293.19158935546875,297.1499938964844,293.1499938964844,0.0680383220314979,-1701.4019775390625,304.15362548828125,0.6851091980934143,0.1188649982213974,0.1083285883069038,293.6391296386719,297.1499938964844,293.1499938964844,0.0028645696584135,-228.8641967773437,295.0694274902344,0.500674843788147,0.050000000745058,0.0487653948366642,293.1688232421875,297.1499938964844,293.1499938964844,0.1681046783924102,-2700.89697265625,304.1513977050781,0.8662582039833069,0.2447925359010696,0.1719963699579239,293.23492431640625,297.1499938964844,293.1499938964844,0.2037507444620132,-4259.9912109375,304.1585998535156,0.912925899028778,0.2849180400371551,0.2711308300495147,293.2844543457031,297.1499938964844,293.1499938964844,0.0095650572329759,-2997.218505859375,301.8882141113281,0.500674843788147,0.050000000745058,0.2313220351934433,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4095764160156,291.1693420410156,1.0,0.2316734045743942,0.7982175350189209,0.7982175350189209,1.0,1.0,-0.9979428648948668,0.40036141872406,0.5975814461708069,0.2305421978235244,0.0,0.0,0.1804308593273162,42.96413803100586,25.0,2.8255889415740967,-5479.455078125,129.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.1217777356505394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528876274824142,0.15289306640625,-5.432158559415257e-06,0.0,0.0001235889212694,0.0,0.0,7.6586456298828125,0.0,0.0,0.0,0.3105916380882263,4.0,0.0,1.0
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.0680383220314979,-1701.4019775390625,304.15362548828125,0.6851091980934143,0.1188649982213974,0.1083285883069038,293.6391296386719,297.1499938964844,293.1499938964844,0.0028645696584135,-228.8641967773437,295.0694274902344,0.500674843788147,0.050000000745058,0.0487653948366642,293.1688232421875,297.1499938964844,293.1499938964844,0.1681046783924102,-2700.89697265625,304.1513977050781,0.8662582039833069,0.2447925359010696,0.1719963699579239,293.23492431640625,297.1499938964844,293.1499938964844,0.2037507444620132,-4259.9912109375,304.1585998535156,0.912925899028778,0.2849180400371551,0.2711308300495147,293.2844543457031,297.1499938964844,293.1499938964844,0.0095650572329759,-2997.218505859375,301.8882141113281,0.500674843788147,0.050000000745058,0.2313220351934433,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4095764160156,291.1693420410156,1.0,0.2316734045743942,0.7982175350189209,0.7982175350189209,1.0,1.0,-0.9979428648948668,0.40036141872406,0.5975814461708069,0.2305421978235244,0.0,0.0,0.1804308593273162,42.96413803100586,25.0,2.8255889415740967,-5479.455078125,129.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.1217777356505394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528876274824142,0.15289306640625,-5.432158559415257e-06,0.0,0.0001235889212694,0.0,0.0,7.6586456298828125,0.0,0.0,0.0,0.3105916380882263,4.0,0.0,1.0
739380,293.1890869140625,297.1499938964844,293.1499938964844,0.0674275234341621,-1690.546630859375,304.1534423828125,0.6998243927955627,0.1183184087276458,0.1076568067073822,293.6224670410156,297.1499938964844,293.1499938964844,0.0027641071937978,-220.870834350586,294.9477844238281,0.5123684406280518,0.050000000745058,0.048600036650896,293.1660461425781,297.1499938964844,293.1499938964844,0.167962297797203,-2699.080078125,304.1511535644531,0.8856520652770996,0.2448741942644119,0.1719119846820831,293.2327575683594,297.1499938964844,293.1499938964844,0.2020108848810196,-4231.00244140625,304.1586303710937,0.934086263179779,0.283206045627594,0.2693294882774353,293.2837829589844,297.1499938964844,293.1499938964844,0.00945018325001,-2974.1552734375,301.84393310546875,0.5123684406280518,0.050000000745058,0.2305376529693603,291.1712646484375,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.3907775878906,291.17144775390625,1.0,0.2249528020620346,0.7981541156768799,0.7981541156768799,1.0,1.0,-0.9937334656715392,0.397770881652832,0.5959625840187073,0.2314369082450866,0.0,0.0,0.1774343699216842,38.76557540893555,25.0,2.704130172729492,-5431.54345703125,121.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1209425404667854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511554718017578,0.1511609107255935,-5.429104476206703e-06,0.0,0.0001227413013111,0.0,0.0,7.564877033233643,0.0,0.0,0.0,0.3103131055831909,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.0674275234341621,-1690.546630859375,304.1534423828125,0.6998243927955627,0.1183184087276458,0.1076568067073822,293.6224670410156,297.1499938964844,293.1499938964844,0.0027641071937978,-220.870834350586,294.9477844238281,0.5123684406280518,0.050000000745058,0.048600036650896,293.1660461425781,297.1499938964844,293.1499938964844,0.167962297797203,-2699.080078125,304.1511535644531,0.8856520652770996,0.2448741942644119,0.1719119846820831,293.2327575683594,297.1499938964844,293.1499938964844,0.2020108848810196,-4231.00244140625,304.1586303710937,0.934086263179779,0.283206045627594,0.2693294882774353,293.2837829589844,297.1499938964844,293.1499938964844,0.00945018325001,-2974.1552734375,301.84393310546875,0.5123684406280518,0.050000000745058,0.2305376529693603,291.1712646484375,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.3907775878906,291.17144775390625,1.0,0.2249528020620346,0.7981541156768799,0.7981541156768799,1.0,1.0,-0.9937334656715392,0.397770881652832,0.5959625840187073,0.2314369082450866,0.0,0.0,0.1774343699216842,38.76557540893555,25.0,2.704130172729492,-5431.54345703125,121.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1209425404667854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511554718017578,0.1511609107255935,-5.429104476206703e-06,0.0,0.0001227413013111,0.0,0.0,7.564877033233643,0.0,0.0,0.0,0.3103131055831909,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.0671645626425743,-1685.8914794921875,304.1532897949219,0.7065387964248657,0.1180758327245712,0.1073663979768753,293.614013671875,297.1499938964844,293.1499938964844,0.0027168390806764,-217.1092224121093,294.8891906738281,0.5179824233055115,0.050000000745058,0.0485322847962379,293.1646728515625,297.1499938964844,293.1499938964844,0.1679399609565735,-2698.8134765625,304.1510009765625,0.8947190642356873,0.2449440062046051,0.1719049364328384,293.23162841796875,297.1499938964844,293.1499938964844,0.2011910676956176,-4217.35595703125,304.1585388183594,0.9436498880386353,0.2823798954486847,0.2684744298458099,293.2833557128906,297.1499938964844,293.1499938964844,0.0093983653932809,-2963.786376953125,301.8221435546875,0.5179824233055115,0.050000000745058,0.2302162498235702,291.1719055175781,291.1499938964844,274.3271484375,271.0209045410156,285.7630920410156,293.3818664550781,291.1719970703125,1.0,0.2222335934638977,0.7981224656105042,0.7981224656105042,1.0,1.0,-0.9918830394744872,0.3966005742549896,0.5952824354171753,0.2319106757640838,0.0,0.0,0.1759081482887268,37.04674911499024,25.0,2.015005350112915,-5407.9287109375,117.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37823486328125,304.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8671875,18000.0,0.0,0.0,0.1205237880349159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502647548913955,0.1502701938152313,-5.4274869398796e-06,0.0,0.0001223163271788,0.0,0.0,7.516672134399414,0.0,0.0,0.0,0.3101694583892822,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.066925399005413,-1681.668701171875,304.15313720703125,0.71242755651474,0.1178464591503143,0.1071000769734382,293.6055603027344,297.1499938964844,293.1499938964844,0.0026713944971561,-213.4936065673828,294.8316955566406,0.5231772661209106,0.050000000745058,0.0484750978648662,293.163330078125,297.1499938964844,293.1499938964844,0.1679441183805465,-2698.894775390625,304.1508178710937,0.9029399752616882,0.2450232803821563,0.1719146072864532,293.2304992675781,297.1499938964844,293.1499938964844,0.2004031687974929,-4204.24755859375,304.1584167480469,0.951924443244934,0.2815687358379364,0.2676455974578857,293.2828369140625,297.1499938964844,293.1499938964844,0.0093503464013338,-2954.2314453125,301.8004455566406,0.5231772661209106,0.050000000745058,0.2299449890851974,291.172119140625,291.1499938964844,274.3510131835937,271.0341491699219,285.7755432128906,293.3734436035156,291.172119140625,1.0,0.2198307067155838,0.798106849193573,0.798106849193573,1.0,1.0,-0.9901860356330872,0.3955081403255462,0.5946778655052185,0.2323984056711197,0.0,0.0,0.1744085252285003,35.59700393676758,25.0,1.0757341384887695,-5384.98193359375,115.0556411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750915527344,304.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1201021894812583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493833214044571,0.1493887454271316,-5.425858489616076e-06,0.0,0.0001218884499394,0.0,0.0,7.468984127044678,0.0,0.0,0.0,0.3100270926952362,4.0,0.0,1.0
739620,293.18408203125,297.1499938964844,293.1499938964844,0.0664975047111511,-1674.1361083984375,304.1528015136719,0.722090482711792,0.117419496178627,0.1066189929842948,293.5889587402344,297.1499938964844,293.1499938964844,0.0025846415665,-206.59146118164065,294.7196960449219,0.5326327681541443,0.050000000745058,0.0483822338283062,293.1607666015625,297.1499938964844,293.1499938964844,0.168004035949707,-2699.726806640625,304.15045166015625,0.9186267852783204,0.2452017962932586,0.1719658970832824,293.2282409667969,297.1499938964844,293.1499938964844,0.1988986879587173,-4179.2158203125,304.1581115722656,0.9655320644378662,0.279985249042511,0.2660481035709381,293.28173828125,297.1499938964844,293.1499938964844,0.0092621427029371,-2936.7685546875,301.7574157714844,0.5326327681541443,0.050000000745058,0.2295044958591461,291.1717224121094,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3578186035156,291.171630859375,1.0,0.2158325612545013,0.7980756759643555,0.7980756759643555,1.0,1.0,-0.987112820148468,0.3934940695762634,0.5936187505722046,0.2333726584911346,0.0,0.0,0.1715329587459564,33.2444953918457,25.0,-0.35678231716156,-5341.697265625,110.4074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1192505657672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476998478174209,0.1477052718400955,-5.422696631285362e-06,0.0,0.0001210241607623,0.0,0.0,7.377978801727295,0.0,0.0,0.0,0.3097546100616455,4.0,0.0,1.0
739680,293.18408203125,297.1499938964844,293.1499938964844,0.0664975047111511,-1674.1361083984375,304.1528015136719,0.722090482711792,0.117419496178627,0.1066189929842948,293.5889587402344,297.1499938964844,293.1499938964844,0.0025846415665,-206.59146118164065,294.7196960449219,0.5326327681541443,0.050000000745058,0.0483822338283062,293.1607666015625,297.1499938964844,293.1499938964844,0.168004035949707,-2699.726806640625,304.15045166015625,0.9186267852783204,0.2452017962932586,0.1719658970832824,293.2282409667969,297.1499938964844,293.1499938964844,0.1988986879587173,-4179.2158203125,304.1581115722656,0.9655320644378662,0.279985249042511,0.2660481035709381,293.28173828125,297.1499938964844,293.1499938964844,0.0092621427029371,-2936.7685546875,301.7574157714844,0.5326327681541443,0.050000000745058,0.2295044958591461,291.1717224121094,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3578186035156,291.171630859375,1.0,0.2158325612545013,0.7980756759643555,0.7980756759643555,1.0,1.0,-0.987112820148468,0.3934940695762634,0.5936187505722046,0.2333726584911346,0.0,0.0,0.1715329587459564,33.2444953918457,25.0,-0.35678231716156,-5341.697265625,110.4074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1192505657672882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476998478174209,0.1477052718400955,-5.422696631285362e-06,0.0,0.0001210241607623,0.0,0.0,7.377978801727295,0.0,0.0,0.0,0.3097546100616455,4.0,0.0,1.0
739740,293.1817626953125,297.1499938964844,293.1499938964844,0.0661199316382408,-1667.5059814453125,304.1524963378906,0.7298031449317932,0.1170265823602676,0.1061919555068016,293.5729675292969,297.1499938964844,293.1499938964844,0.002502437448129,-200.04766845703125,294.6114807128906,0.540764331817627,0.050000000745058,0.048311747610569,293.1584777832031,297.1499938964844,293.1499938964844,0.1681088507175445,-2701.13134765625,304.1501159667969,0.932585597038269,0.2453978061676025,0.172047808766365,293.2260437011719,297.1499938964844,293.1499938964844,0.1974662095308303,-4155.3564453125,304.1578063964844,0.9757457375526428,0.2784474492073059,0.2645176947116852,293.2806396484375,297.1499938964844,293.1499938964844,0.0091817956417799,-2920.907958984375,301.7147216796875,0.540764331817627,0.050000000745058,0.2291701287031173,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.34381103515625,291.1707763671875,1.0,0.2127002775669098,0.7980445027351379,0.7980445027351379,1.0,1.0,-0.984376072883606,0.3916723728179931,0.592703640460968,0.2343098074197769,0.0,0.0,0.1687993854284286,31.46027374267578,25.0,-1.0681674480438232,-5301.4482421875,106.8118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,304.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1183923780918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461186110973358,0.1461240202188491,-5.4197303143155295e-06,0.0,0.0001201532140839,0.0,0.0,7.292677879333496,0.0,0.0,0.0,0.3094991147518158,4.0,0.0,1.0
739800,293.1817626953125,297.1499938964844,293.1499938964844,0.0661199316382408,-1667.5059814453125,304.1524963378906,0.7298031449317932,0.1170265823602676,0.1061919555068016,293.5729675292969,297.1499938964844,293.1499938964844,0.002502437448129,-200.04766845703125,294.6114807128906,0.540764331817627,0.050000000745058,0.048311747610569,293.1584777832031,297.1499938964844,293.1499938964844,0.1681088507175445,-2701.13134765625,304.1501159667969,0.932585597038269,0.2453978061676025,0.172047808766365,293.2260437011719,297.1499938964844,293.1499938964844,0.1974662095308303,-4155.3564453125,304.1578063964844,0.9757457375526428,0.2784474492073059,0.2645176947116852,293.2806396484375,297.1499938964844,293.1499938964844,0.0091817956417799,-2920.907958984375,301.7147216796875,0.540764331817627,0.050000000745058,0.2291701287031173,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.34381103515625,291.1707763671875,1.0,0.2127002775669098,0.7980445027351379,0.7980445027351379,1.0,1.0,-0.984376072883606,0.3916723728179931,0.592703640460968,0.2343098074197769,0.0,0.0,0.1687993854284286,31.46027374267578,25.0,-1.0681674480438232,-5301.4482421875,106.8118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,304.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1183923780918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461186110973358,0.1461240202188491,-5.4197303143155295e-06,0.0,0.0001201532140839,0.0,0.0,7.292677879333496,0.0,0.0,0.0,0.3094991147518158,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657800063490867,-1661.5474853515625,304.1522216796875,0.7360765933990479,0.1166600659489631,0.1058060526847839,293.5577697753906,297.1499938964844,293.1499938964844,0.0024237495381385,-193.77989196777344,294.5064697265625,0.5475940704345703,0.050000000745058,0.0482579208910465,293.1564025878906,297.1499938964844,293.1499938964844,0.168241947889328,-2702.890380859375,304.1498718261719,0.9440991282463074,0.2456018924713134,0.1721493154764175,293.22393798828125,297.1499938964844,293.1499938964844,0.1960918605327606,-4132.43212890625,304.1575012207031,0.9832928776741028,0.2769503891468048,0.2630433142185211,293.2795715332031,297.1499938964844,293.1499938964844,0.0091072022914886,-2906.194580078125,301.6722717285156,0.5475940704345703,0.050000000745058,0.2289148122072219,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.8475341796875,293.331298828125,291.1697692871094,1.0,0.2102314233779907,0.7980124950408936,0.7980124950408936,1.0,1.0,-0.9818942546844482,0.3900133669376373,0.5918808579444885,0.2351743578910827,0.0,0.0,0.1662126034498214,30.098276138305664,25.0,-1.3760313987731934,-5263.8115234375,103.99543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1175354793667793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446353048086166,0.14464071393013,-5.416958174464526e-06,0.0,0.000119283569802,0.0,0.0,7.212826251983643,0.0,0.0,0.0,0.3092601299285888,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657800063490867,-1661.5474853515625,304.1522216796875,0.7360765933990479,0.1166600659489631,0.1058060526847839,293.5577697753906,297.1499938964844,293.1499938964844,0.0024237495381385,-193.77989196777344,294.5064697265625,0.5475940704345703,0.050000000745058,0.0482579208910465,293.1564025878906,297.1499938964844,293.1499938964844,0.168241947889328,-2702.890380859375,304.1498718261719,0.9440991282463074,0.2456018924713134,0.1721493154764175,293.22393798828125,297.1499938964844,293.1499938964844,0.1960918605327606,-4132.43212890625,304.1575012207031,0.9832928776741028,0.2769503891468048,0.2630433142185211,293.2795715332031,297.1499938964844,293.1499938964844,0.0091072022914886,-2906.194580078125,301.6722717285156,0.5475940704345703,0.050000000745058,0.2289148122072219,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.8475341796875,293.331298828125,291.1697692871094,1.0,0.2102314233779907,0.7980124950408936,0.7980124950408936,1.0,1.0,-0.9818942546844482,0.3900133669376373,0.5918808579444885,0.2351743578910827,0.0,0.0,0.1662126034498214,30.098276138305664,25.0,-1.3760313987731934,-5263.8115234375,103.99543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1175354793667793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446353048086166,0.14464071393013,-5.416958174464526e-06,0.0,0.000119283569802,0.0,0.0,7.212826251983643,0.0,0.0,0.0,0.3092601299285888,4.0,0.0,1.0
739980,293.1776123046875,297.1499938964844,293.1499938964844,0.0654683411121368,-1656.0909423828125,304.1520080566406,0.7411760687828064,0.1163138896226883,0.1054514944553375,293.5435485839844,297.1499938964844,293.1499938964844,0.0023476472124457,-187.7142944335937,294.4039306640625,0.5532427430152893,0.050000000745058,0.0482165291905403,293.15460205078125,297.1499938964844,293.1499938964844,0.1683893948793411,-2704.8232421875,304.149658203125,0.953305959701538,0.245804101228714,0.1722604781389236,293.2218933105469,297.1499938964844,293.1499938964844,0.1947661787271499,-4110.28271484375,304.1571960449219,0.9888267517089844,0.2754906415939331,0.2616171836853027,293.278564453125,297.1499938964844,293.1499938964844,0.009036854840815,-2892.302490234375,301.6299743652344,0.5532427430152893,0.050000000745058,0.2287184447050094,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.3201904296875,291.168701171875,1.0,0.2082676589488983,0.7979804873466492,0.7979804873466492,1.0,1.0,-0.9796052575111388,0.3884950578212738,0.5911101698875427,0.2359380573034286,0.0,0.0,0.1637693345546722,29.050201416015625,28.0,-1.4709515571594238,-5228.4892578125,101.75666809082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36541748046875,304.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1166893392801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432474702596664,0.143252894282341,-5.4143756642588414e-06,0.0,0.0001184248467325,0.0,0.0,7.138260364532471,0.0,0.0,0.0,0.3090371489524841,4.0,0.0,1.0
