time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654683411121368,-1656.0909423828125,304.1520080566406,0.7411760687828064,0.1163138896226883,0.1054514944553375,293.5435485839844,297.1499938964844,293.1499938964844,0.0023476472124457,-187.7142944335937,294.4039306640625,0.5532427430152893,0.050000000745058,0.0482165291905403,293.15460205078125,297.1499938964844,293.1499938964844,0.1683893948793411,-2704.8232421875,304.149658203125,0.953305959701538,0.245804101228714,0.1722604781389236,293.2218933105469,297.1499938964844,293.1499938964844,0.1947661787271499,-4110.28271484375,304.1571960449219,0.9888267517089844,0.2754906415939331,0.2616171836853027,293.278564453125,297.1499938964844,293.1499938964844,0.009036854840815,-2892.302490234375,301.6299743652344,0.5532427430152893,0.050000000745058,0.2287184447050094,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.3201904296875,291.168701171875,1.0,0.2082676589488983,0.7979804873466492,0.7979804873466492,1.0,1.0,-0.9796052575111388,0.3884950578212738,0.5911101698875427,0.2359380573034286,0.0,0.0,0.1637693345546722,29.050201416015625,28.0,-1.4709515571594238,-5228.4892578125,101.75666809082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36541748046875,304.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1166893392801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432474702596664,0.143252894282341,-5.4143756642588414e-06,0.0,0.0001184248467325,0.0,0.0,7.138260364532471,0.0,0.0,0.0,0.3090371489524841,4.0,0.0,1.0
740100,293.1766967773437,297.1499938964844,293.1499938964844,0.0653283074498176,-1653.6435546875,304.1518859863281,0.7419888377189636,0.1161456033587455,0.1052918881177902,293.536865234375,297.1499938964844,293.1499938964844,0.0023107209708541,-184.7701416015625,294.3533020019531,0.554358959197998,0.050000000745058,0.048208650201559,293.1538391113281,297.1499938964844,293.1499938964844,0.1684725135564804,-2705.908935546875,304.1495666503906,0.9551584720611572,0.2458996325731277,0.1723231822252273,293.2209167480469,297.1499938964844,293.1499938964844,0.1941278725862503,-4099.609375,304.15704345703125,0.989461362361908,0.2747730612754822,0.2609292566776275,293.2781066894531,297.1499938964844,293.1499938964844,0.0090052643790841,-2886.138916015625,301.6088256835937,0.554358959197998,0.050000000745058,0.2286810725927353,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,285.8804931640625,293.315185546875,291.16815185546875,1.0,0.2079081982374191,0.7979644536972046,0.7979644536972046,1.0,1.0,-0.9786089658737184,0.3878242373466491,0.5907847285270691,0.2362951636314392,0.0,0.0,0.162603348493576,28.85126495361328,28.0,-1.5827524662017822,-5211.77685546875,101.21360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,304.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.1162732169032096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425881832838058,0.1425936073064804,-5.413151939137606e-06,0.0,0.0001180025356006,0.0,0.0,7.102886199951172,0.0,0.0,0.0,0.3089314103126526,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651974529027938,-1651.360107421875,304.1517944335937,0.7415337562561035,0.1159775033593177,0.1051416248083114,293.530517578125,297.1499938964844,293.1499938964844,0.0022744312882423,-181.8769378662109,294.3028869628906,0.5542408227920532,0.050000000745058,0.0482094772160053,293.15313720703125,297.1499938964844,293.1499938964844,0.1685598045587539,-2707.04833984375,304.1495056152344,0.9551043510437012,0.2459864020347595,0.1723873913288116,293.219970703125,297.1499938964844,293.1499938964844,0.1935065686702728,-4089.217041015625,304.1568908691406,0.988631546497345,0.2740619480609894,0.2602567076683044,293.2776794433594,297.1499938964844,293.1499938964844,0.0089760851114988,-2880.52001953125,301.587646484375,0.5542408227920532,0.050000000745058,0.2286850064992904,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,285.89080810546875,293.3104858398437,291.1674499511719,1.0,0.207882359623909,0.7979496121406555,0.7979496121406555,1.0,1.0,-0.9777042269706726,0.3872089087963104,0.5904952883720398,0.2366349399089813,0.0,0.0,0.1614940762519836,28.873140335083008,31.0,-1.8271610736846924,-5195.77197265625,101.05816650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1158638298511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419577300548553,0.1419631540775299,-5.411975052993512e-06,0.0,0.000117587056593,0.0,0.0,7.069077014923096,0.0,0.0,0.0,0.3088303506374359,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649531930685043,-1647.1038818359375,304.151611328125,0.7377804517745972,0.1156388819217681,0.104858823120594,293.5188293457031,297.1499938964844,293.1499938964844,0.0022030763793736,-176.18777465820312,294.20233154296875,0.5512234568595886,0.050000000745058,0.0482310280203819,293.15203857421875,297.1499938964844,293.1499938964844,0.1687318533658981,-2709.288818359375,304.1493835449219,0.9506459832191468,0.2461277097463607,0.1725096702575683,293.2181396484375,297.1499938964844,293.1499938964844,0.1923039704561233,-4069.083740234375,304.1566162109375,0.9835075736045836,0.2726568877696991,0.2589483559131622,293.2769470214844,297.1499938964844,293.1499938964844,0.0089230593293905,-2870.479736328125,301.54510498046875,0.5512234568595886,0.050000000745058,0.2287872284650802,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9103698730469,293.3021240234375,291.16583251953125,1.0,0.2086760252714157,0.7979199886322021,0.7979199886322021,1.0,1.0,-0.976089894771576,0.3861090242862701,0.5899808406829834,0.2372446209192276,0.0,0.0,0.1594605296850204,29.420434951782227,34.0,-2.173949718475342,-5166.11279296875,101.62532806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1150720566511154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408046334981918,0.1408100426197052,-5.40979908691952e-06,0.0,0.00011678350711,0.0,0.0,7.007277965545654,0.0,0.0,0.0,0.3086453080177307,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649531930685043,-1647.1038818359375,304.151611328125,0.7377804517745972,0.1156388819217681,0.104858823120594,293.5188293457031,297.1499938964844,293.1499938964844,0.0022030763793736,-176.18777465820312,294.20233154296875,0.5512234568595886,0.050000000745058,0.0482310280203819,293.15203857421875,297.1499938964844,293.1499938964844,0.1687318533658981,-2709.288818359375,304.1493835449219,0.9506459832191468,0.2461277097463607,0.1725096702575683,293.2181396484375,297.1499938964844,293.1499938964844,0.1923039704561233,-4069.083740234375,304.1566162109375,0.9835075736045836,0.2726568877696991,0.2589483559131622,293.2769470214844,297.1499938964844,293.1499938964844,0.0089230593293905,-2870.479736328125,301.54510498046875,0.5512234568595886,0.050000000745058,0.2287872284650802,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9103698730469,293.3021240234375,291.16583251953125,1.0,0.2086760252714157,0.7979199886322021,0.7979199886322021,1.0,1.0,-0.976089894771576,0.3861090242862701,0.5899808406829834,0.2372446209192276,0.0,0.0,0.1594605296850204,29.420434951782227,34.0,-2.173949718475342,-5166.11279296875,101.62532806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1150720566511154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408046334981918,0.1408100426197052,-5.40979908691952e-06,0.0,0.00011678350711,0.0,0.0,7.007277965545654,0.0,0.0,0.0,0.3086453080177307,4.0,0.0,1.0
740340,293.1729431152344,297.1499938964844,293.1499938964844,0.0647237300872802,-1643.1083984375,304.1514587402344,0.7312168478965759,0.1152939945459365,0.1045920699834823,293.5085754394531,297.1499938964844,293.1499938964844,0.0021326900459825,-170.57376098632812,294.1018371582031,0.5454211235046387,0.050000000745058,0.0482745692133903,293.1513671875,297.1499938964844,293.1499938964844,0.1688847839832306,-2711.272705078125,304.1493225097656,0.9415171146392822,0.2462175339460373,0.1726141422986984,293.2164611816406,297.1499938964844,293.1499938964844,0.1911439299583435,-4049.63232421875,304.1563415527344,0.9743115305900574,0.2712729275226593,0.2576823532581329,293.2763977050781,297.1499938964844,293.1499938964844,0.0088755916804075,-2861.67236328125,301.5023193359375,0.5454211235046387,0.050000000745058,0.2289937734603881,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284973144531,293.29498291015625,291.1641845703125,1.0,0.2103912532329559,0.797890305519104,0.797890305519104,1.0,1.0,-0.9746758937835692,0.3851547837257385,0.5895211100578308,0.2377528399229049,0.0,0.0,0.1576510071754455,30.52381896972656,37.0,-2.2691378593444824,-5139.24462890625,103.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,304.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1143276095390319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397859305143356,0.139791339635849,-5.407875050877919e-06,0.0,0.0001160279934993,0.0,0.0,6.952752113342285,0.0,0.0,0.0,0.3084819614887237,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647237300872802,-1643.1083984375,304.1514587402344,0.7312168478965759,0.1152939945459365,0.1045920699834823,293.5085754394531,297.1499938964844,293.1499938964844,0.0021326900459825,-170.57376098632812,294.1018371582031,0.5454211235046387,0.050000000745058,0.0482745692133903,293.1513671875,297.1499938964844,293.1499938964844,0.1688847839832306,-2711.272705078125,304.1493225097656,0.9415171146392822,0.2462175339460373,0.1726141422986984,293.2164611816406,297.1499938964844,293.1499938964844,0.1911439299583435,-4049.63232421875,304.1563415527344,0.9743115305900574,0.2712729275226593,0.2576823532581329,293.2763977050781,297.1499938964844,293.1499938964844,0.0088755916804075,-2861.67236328125,301.5023193359375,0.5454211235046387,0.050000000745058,0.2289937734603881,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284973144531,293.29498291015625,291.1641845703125,1.0,0.2103912532329559,0.797890305519104,0.797890305519104,1.0,1.0,-0.9746758937835692,0.3851547837257385,0.5895211100578308,0.2377528399229049,0.0,0.0,0.1576510071754455,30.52381896972656,37.0,-2.2691378593444824,-5139.24462890625,103.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,304.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1143276095390319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397859305143356,0.139791339635849,-5.407875050877919e-06,0.0,0.0001160279934993,0.0,0.0,6.952752113342285,0.0,0.0,0.0,0.3084819614887237,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0645024478435516,-1639.255859375,304.1513366699219,0.7228529453277588,0.1149404048919677,0.1043345555663108,293.4997253417969,297.1499938964844,293.1499938964844,0.0020625956822186,-164.98072814941406,294.0009460449219,0.5379165410995483,0.050000000745058,0.0483355708420276,293.1510314941406,297.1499938964844,293.1499938964844,0.1690049022436142,-2712.82373046875,304.1493530273437,0.929124355316162,0.2462464123964309,0.1726907193660736,293.2148742675781,297.1499938964844,293.1499938964844,0.1900192648172378,-4030.7421875,304.1560974121094,0.9616904854774476,0.2699087262153625,0.2564526498317718,293.2760314941406,297.1499938964844,293.1499938964844,0.008832256309688,-2853.776123046875,301.459228515625,0.5379165410995483,0.050000000745058,0.2292831391096115,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2889404296875,291.16259765625,1.0,0.2128134667873382,0.797853946685791,0.797853946685791,1.0,1.0,-0.9734033942222596,0.3843151330947876,0.5890883207321167,0.2381571978330612,0.0,0.0,0.1560527682304382,32.06801223754883,40.0,-2.2213706970214844,-5114.82763671875,105.44049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,304.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1136421859264373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388901621103286,0.138895571231842,-5.406183390732622e-06,0.0,0.0001153323755715,0.0,0.0,6.904862403869629,0.0,0.0,0.0,0.3083385229110718,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0645024478435516,-1639.255859375,304.1513366699219,0.7228529453277588,0.1149404048919677,0.1043345555663108,293.4997253417969,297.1499938964844,293.1499938964844,0.0020625956822186,-164.98072814941406,294.0009460449219,0.5379165410995483,0.050000000745058,0.0483355708420276,293.1510314941406,297.1499938964844,293.1499938964844,0.1690049022436142,-2712.82373046875,304.1493530273437,0.929124355316162,0.2462464123964309,0.1726907193660736,293.2148742675781,297.1499938964844,293.1499938964844,0.1900192648172378,-4030.7421875,304.1560974121094,0.9616904854774476,0.2699087262153625,0.2564526498317718,293.2760314941406,297.1499938964844,293.1499938964844,0.008832256309688,-2853.776123046875,301.459228515625,0.5379165410995483,0.050000000745058,0.2292831391096115,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2889404296875,291.16259765625,1.0,0.2128134667873382,0.797853946685791,0.797853946685791,1.0,1.0,-0.9734033942222596,0.3843151330947876,0.5890883207321167,0.2381571978330612,0.0,0.0,0.1560527682304382,32.06801223754883,40.0,-2.2213706970214844,-5114.82763671875,105.44049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,304.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1136421859264373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388901621103286,0.138895571231842,-5.406183390732622e-06,0.0,0.0001153323755715,0.0,0.0,6.904862403869629,0.0,0.0,0.0,0.3083385229110718,4.0,0.0,1.0
740580,293.1708984375,297.1499938964844,293.1499938964844,0.0642846375703811,-1635.4632568359375,304.1512451171875,0.7131834030151367,0.1145767718553543,0.1040815412998199,293.4922790527344,297.1499938964844,293.1499938964844,0.0019923127256333,-159.37020874023438,293.8993835449219,0.5296046137809753,0.050000000745058,0.048410564661026,293.151123046875,297.1499938964844,293.1499938964844,0.1690801233053207,-2713.787109375,304.1494445800781,0.9150532484054564,0.2462053149938583,0.1727304607629776,293.2134094238281,297.1499938964844,293.1499938964844,0.1889247298240661,-4012.32666015625,304.1558837890625,0.946437656879425,0.2685635387897491,0.2552549839019775,293.2758178710937,297.1499938964844,293.1499938964844,0.0087919887155294,-2846.54833984375,301.4158020019531,0.5296046137809753,0.050000000745058,0.2296388745307922,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.96044921875,293.28387451171875,291.1611328125,1.0,0.2157724499702453,0.797817587852478,0.797817587852478,1.0,1.0,-0.9722270369529724,0.3835640251636505,0.5886629819869995,0.2384643852710724,0.0,0.0,0.1546475291252136,33.96497344970703,43.0,-2.0748064517974854,-5092.615234375,108.32424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1130244433879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381066888570785,0.1381120979785919,-5.404705461842241e-06,0.0,0.0001147054426837,0.0,0.0,6.863020896911621,0.0,0.0,0.0,0.3082132041454315,4.0,0.0,1.0
740640,293.1708984375,297.1499938964844,293.1499938964844,0.0642846375703811,-1635.4632568359375,304.1512451171875,0.7131834030151367,0.1145767718553543,0.1040815412998199,293.4922790527344,297.1499938964844,293.1499938964844,0.0019923127256333,-159.37020874023438,293.8993835449219,0.5296046137809753,0.050000000745058,0.048410564661026,293.151123046875,297.1499938964844,293.1499938964844,0.1690801233053207,-2713.787109375,304.1494445800781,0.9150532484054564,0.2462053149938583,0.1727304607629776,293.2134094238281,297.1499938964844,293.1499938964844,0.1889247298240661,-4012.32666015625,304.1558837890625,0.946437656879425,0.2685635387897491,0.2552549839019775,293.2758178710937,297.1499938964844,293.1499938964844,0.0087919887155294,-2846.54833984375,301.4158020019531,0.5296046137809753,0.050000000745058,0.2296388745307922,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.96044921875,293.28387451171875,291.1611328125,1.0,0.2157724499702453,0.797817587852478,0.797817587852478,1.0,1.0,-0.9722270369529724,0.3835640251636505,0.5886629819869995,0.2384643852710724,0.0,0.0,0.1546475291252136,33.96497344970703,43.0,-2.0748064517974854,-5092.615234375,108.32424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1130244433879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381066888570785,0.1381120979785919,-5.404705461842241e-06,0.0,0.0001147054426837,0.0,0.0,6.863020896911621,0.0,0.0,0.0,0.3082132041454315,4.0,0.0,1.0
740700,293.1705017089844,297.1499938964844,293.1499938964844,0.0641760155558586,-1633.5714111328125,304.1512145996094,0.7078296542167664,0.1143909767270088,0.1039556860923767,293.4890441894531,297.1499938964844,293.1499938964844,0.0019569874275475,-156.5493927001953,293.8482666015625,0.5253609418869019,0.050000000745058,0.0484524555504322,293.1513061523437,297.1499938964844,293.1499938964844,0.1690973341464996,-2714.0029296875,304.1495056152344,0.9079720973968506,0.2461555302143097,0.172733798623085,293.21270751953125,297.1499938964844,293.1499938964844,0.1883876472711563,-4003.278564453125,304.1557922363281,0.9381521940231324,0.2678980231285095,0.2546672523021698,293.2757873535156,297.1499938964844,293.1499938964844,0.0087727475911378,-2843.1259765625,301.3939514160156,0.5253609418869019,0.050000000745058,0.2298375815153122,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.967529296875,293.2816467285156,291.1604309082031,1.0,0.2174104154109954,0.7977994084358215,0.7977994084358215,1.0,1.0,-0.9716633558273317,0.3832141757011413,0.5884491801261902,0.2385852634906768,0.0,0.0,0.1540111452341079,35.02415084838867,43.0,-1.9790234565734863,-5082.26220703125,109.95183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1127429604530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377532184123993,0.1377586275339126,-5.404039711720543e-06,0.0,0.0001144197740359,0.0,0.0,6.844158172607422,0.0,0.0,0.0,0.3081566989421844,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640671402215957,-1631.6749267578125,304.1512145996094,0.7022677063941956,0.1142026335000991,0.1038298234343528,293.4861145019531,297.1499938964844,293.1499938964844,0.0019215001957491,-153.71505737304688,293.7969055175781,0.5211495161056519,0.050000000745058,0.0484968423843383,293.1515808105469,297.1499938964844,293.1499938964844,0.1690993309020996,-2714.02099609375,304.14959716796875,0.9012154936790466,0.2460850924253463,0.1727248728275299,293.2120361328125,297.1499938964844,293.1499938964844,0.1878567337989807,-3994.32666015625,304.1557006835937,0.9296599626541138,0.2672371864318847,0.2540863752365112,293.2757873535156,297.1499938964844,293.1499938964844,0.0087539767846465,-2839.802490234375,301.3720092773437,0.5211495161056519,0.050000000745058,0.2300481349229812,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.9742431640625,293.2796325683594,291.1597900390625,1.0,0.219132661819458,0.7977818846702576,0.7977818846702576,1.0,1.0,-0.9711104035377502,0.3828775882720947,0.5882328152656555,0.2386867254972458,0.0,0.0,0.1534144729375839,36.14617538452149,46.0,-1.872472763061524,-5072.3701171875,111.68370819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,304.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1124800816178321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374227553606033,0.1374281644821167,-5.403418072091881e-06,0.0,0.0001141529792221,0.0,0.0,6.826531410217285,0.0,0.0,0.0,0.3081039190292358,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638481751084327,-1627.8603515625,304.1511535644531,0.6911224722862244,0.1138187870383262,0.1035776138305664,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499395810067,-147.99798583984375,293.6934509277344,0.5130056142807007,0.050000000745058,0.0485920123755931,293.15240478515625,297.1499938964844,293.1499938964844,0.1690541207790374,-2713.418212890625,304.1498107910156,0.8880258798599243,0.2458789646625518,0.17266745865345,293.21075439453125,297.1499938964844,293.1499938964844,0.1868122816085815,-3976.69384765625,304.1555480957031,0.9129045605659484,0.2659293711185455,0.2529440820217132,293.2759094238281,297.1499938964844,293.1499938964844,0.0087175499647855,-2833.38330078125,301.32781982421875,0.5130056142807007,0.050000000745058,0.23049958050251,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1586303710937,1.0,0.2227765917778015,0.7977468371391296,0.7977468371391296,1.0,1.0,-0.9700239300727844,0.3822341859340668,0.5877897143363953,0.2388392984867096,0.0,0.0,0.152327299118042,38.55115509033203,49.0,-1.6483358144760132,-5053.8505859375,115.41134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1120092794299125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368229985237121,0.1368284076452255,-5.402292572398437e-06,0.0,0.0001136751816375,0.0,0.0,6.794562339782715,0.0,0.0,0.0,0.3080082535743713,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638481751084327,-1627.8603515625,304.1511535644531,0.6911224722862244,0.1138187870383262,0.1035776138305664,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499395810067,-147.99798583984375,293.6934509277344,0.5130056142807007,0.050000000745058,0.0485920123755931,293.15240478515625,297.1499938964844,293.1499938964844,0.1690541207790374,-2713.418212890625,304.1498107910156,0.8880258798599243,0.2458789646625518,0.17266745865345,293.21075439453125,297.1499938964844,293.1499938964844,0.1868122816085815,-3976.69384765625,304.1555480957031,0.9129045605659484,0.2659293711185455,0.2529440820217132,293.2759094238281,297.1499938964844,293.1499938964844,0.0087175499647855,-2833.38330078125,301.32781982421875,0.5130056142807007,0.050000000745058,0.23049958050251,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1586303710937,1.0,0.2227765917778015,0.7977468371391296,0.7977468371391296,1.0,1.0,-0.9700239300727844,0.3822341859340668,0.5877897143363953,0.2388392984867096,0.0,0.0,0.152327299118042,38.55115509033203,49.0,-1.6483358144760132,-5053.8505859375,115.41134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1120092794299125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368229985237121,0.1368284076452255,-5.402292572398437e-06,0.0,0.0001136751816375,0.0,0.0,6.794562339782715,0.0,0.0,0.0,0.3080082535743713,4.0,0.0,1.0
740940,293.1688842773437,297.1499938964844,293.1499938964844,0.0636383667588234,-1624.2044677734375,304.151123046875,0.6802869439125061,0.1134527176618576,0.1033390089869499,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774173757061,-142.20079040527344,293.58917236328125,0.5053986310958862,0.050000000745058,0.0486942827701568,293.15350341796875,297.1499938964844,293.1499938964844,0.1689389199018478,-2711.90625,304.1500549316406,0.8751990795135498,0.2455927282571792,0.1725572794675827,293.20947265625,297.1499938964844,293.1499938964844,0.1857889145612716,-3959.384765625,304.1553955078125,0.897931694984436,0.2646471560001373,0.2518304884433746,293.2761535644531,297.1499938964844,293.1499938964844,0.0086820656433701,-2827.1181640625,301.2833251953125,0.5053986310958862,0.050000000745058,0.2309847027063369,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.2761535644531,291.1579284667969,1.0,0.2266201227903366,0.7977117896080017,0.7977117896080017,1.0,1.0,-0.9689737558364868,0.3816289007663727,0.5873448252677917,0.2389433234930038,0.0,0.0,0.1513227373361587,41.1351203918457,52.0,-0.996197521686554,-5036.37353515625,119.4338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1116096675395965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362830251455307,0.1362884193658828,-5.401300313678803e-06,0.0,0.000113269627036,0.0,0.0,6.765825271606445,0.0,0.0,0.0,0.30792236328125,4.0,0.0,1.0
741000,293.1688842773437,297.1499938964844,293.1499938964844,0.0636383667588234,-1624.2044677734375,304.151123046875,0.6802869439125061,0.1134527176618576,0.1033390089869499,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774173757061,-142.20079040527344,293.58917236328125,0.5053986310958862,0.050000000745058,0.0486942827701568,293.15350341796875,297.1499938964844,293.1499938964844,0.1689389199018478,-2711.90625,304.1500549316406,0.8751990795135498,0.2455927282571792,0.1725572794675827,293.20947265625,297.1499938964844,293.1499938964844,0.1857889145612716,-3959.384765625,304.1553955078125,0.897931694984436,0.2646471560001373,0.2518304884433746,293.2761535644531,297.1499938964844,293.1499938964844,0.0086820656433701,-2827.1181640625,301.2833251953125,0.5053986310958862,0.050000000745058,0.2309847027063369,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.2761535644531,291.1579284667969,1.0,0.2266201227903366,0.7977117896080017,0.7977117896080017,1.0,1.0,-0.9689737558364868,0.3816289007663727,0.5873448252677917,0.2389433234930038,0.0,0.0,0.1513227373361587,41.1351203918457,52.0,-0.996197521686554,-5036.37353515625,119.4338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1116096675395965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362830251455307,0.1362884193658828,-5.401300313678803e-06,0.0,0.000113269627036,0.0,0.0,6.765825271606445,0.0,0.0,0.0,0.30792236328125,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634483471512794,-1620.8953857421875,304.15106201171875,0.6700454950332642,0.1131009459495544,0.103124551475048,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039355589076,-136.32496643066406,293.48388671875,0.4983817636966705,0.050000000745058,0.0488022081553936,293.1549377441406,297.1499938964844,293.1499938964844,0.1687532812356948,-2709.483154296875,304.1503601074219,0.8630202412605286,0.2452159374952316,0.1723919659852981,293.208251953125,297.1499938964844,293.1499938964844,0.1847923696041107,-3942.504638671875,304.1552734375,0.8841309547424316,0.2633918821811676,0.2507489323616028,293.2765197753906,297.1499938964844,293.1499938964844,0.0086473142728209,-2820.971923828125,301.2384948730469,0.4983817636966705,0.050000000745058,0.231496661901474,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105285644531,293.2764892578125,291.15740966796875,1.0,0.2305962741374969,0.7976756691932678,0.7976756691932678,1.0,1.0,-0.9679638743400574,0.3810607194900512,0.5869031548500061,0.2390066832304,0.0,0.0,0.1503558009862899,43.86162567138672,55.0,-0.8436740040779114,-5019.7314453125,123.69168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.1112744882702827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357627213001251,0.1357681155204773,-5.4003689911041874e-06,0.0,0.0001129294614656,0.0,0.0,6.738183498382568,0.0,0.0,0.0,0.3078402280807495,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634483471512794,-1620.8953857421875,304.15106201171875,0.6700454950332642,0.1131009459495544,0.103124551475048,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039355589076,-136.32496643066406,293.48388671875,0.4983817636966705,0.050000000745058,0.0488022081553936,293.1549377441406,297.1499938964844,293.1499938964844,0.1687532812356948,-2709.483154296875,304.1503601074219,0.8630202412605286,0.2452159374952316,0.1723919659852981,293.208251953125,297.1499938964844,293.1499938964844,0.1847923696041107,-3942.504638671875,304.1552734375,0.8841309547424316,0.2633918821811676,0.2507489323616028,293.2765197753906,297.1499938964844,293.1499938964844,0.0086473142728209,-2820.971923828125,301.2384948730469,0.4983817636966705,0.050000000745058,0.231496661901474,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105285644531,293.2764892578125,291.15740966796875,1.0,0.2305962741374969,0.7976756691932678,0.7976756691932678,1.0,1.0,-0.9679638743400574,0.3810607194900512,0.5869031548500061,0.2390066832304,0.0,0.0,0.1503558009862899,43.86162567138672,55.0,-0.8436740040779114,-5019.7314453125,123.69168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.1112744882702827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357627213001251,0.1357681155204773,-5.4003689911041874e-06,0.0,0.0001129294614656,0.0,0.0,6.738183498382568,0.0,0.0,0.0,0.3078402280807495,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632615983486175,-1617.647216796875,304.1510314941406,0.6604930758476257,0.1127437129616737,0.1029122546315193,293.471923828125,297.1499938964844,293.1499938964844,0.0016292039072141,-130.3496856689453,293.3770446777344,0.4918704032897949,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.1684869229793548,-2706.021728515625,304.1506652832031,0.8516023755073547,0.2447312921285629,0.1721573770046234,293.20703125,297.1499938964844,293.1499938964844,0.1838245838880539,-3926.0966796875,304.1551208496094,0.8711727261543274,0.2621586918830871,0.2496935576200485,293.2769775390625,297.1499938964844,293.1499938964844,0.0086131896823644,-2814.96044921875,301.1932067871094,0.4918704032897949,0.050000000745058,0.2320302575826645,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2769470214844,291.1566772460937,1.0,0.234648197889328,0.7976395487785339,0.7976395487785339,1.0,1.0,-0.9669362902641296,0.3805043399333954,0.5864319801330566,0.2390151172876358,0.0,0.0,0.1494975537061691,46.702293395996094,58.0,-0.9547784328460692,-5004.5986328125,128.12403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1109941527247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352946311235427,0.1353000402450561,-5.399506335379556e-06,0.0,0.000112644949695,0.0,0.0,6.713299751281738,0.0,0.0,0.0,0.3077660202980041,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632615983486175,-1617.647216796875,304.1510314941406,0.6604930758476257,0.1127437129616737,0.1029122546315193,293.471923828125,297.1499938964844,293.1499938964844,0.0016292039072141,-130.3496856689453,293.3770446777344,0.4918704032897949,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.1684869229793548,-2706.021728515625,304.1506652832031,0.8516023755073547,0.2447312921285629,0.1721573770046234,293.20703125,297.1499938964844,293.1499938964844,0.1838245838880539,-3926.0966796875,304.1551208496094,0.8711727261543274,0.2621586918830871,0.2496935576200485,293.2769775390625,297.1499938964844,293.1499938964844,0.0086131896823644,-2814.96044921875,301.1932067871094,0.4918704032897949,0.050000000745058,0.2320302575826645,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2769470214844,291.1566772460937,1.0,0.234648197889328,0.7976395487785339,0.7976395487785339,1.0,1.0,-0.9669362902641296,0.3805043399333954,0.5864319801330566,0.2390151172876358,0.0,0.0,0.1494975537061691,46.702293395996094,58.0,-0.9547784328460692,-5004.5986328125,128.12403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1109941527247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352946311235427,0.1353000402450561,-5.399506335379556e-06,0.0,0.000112644949695,0.0,0.0,6.713299751281738,0.0,0.0,0.0,0.3077660202980041,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631670132279396,-1616.002197265625,304.1510009765625,0.6559917330741882,0.1125616654753685,0.1028045713901519,293.4711608886719,297.1499938964844,293.1499938964844,0.001591290696524,-127.3181610107422,293.3230285644531,0.4887503981590271,0.050000000745058,0.0489723794162273,293.1577453613281,297.1499938964844,293.1499938964844,0.1683174073696136,-2703.82177734375,304.1508483886719,0.8461814522743225,0.2444432079792022,0.1720097661018371,293.2064819335937,297.1499938964844,293.1499938964844,0.183350071310997,-3918.04443359375,304.1550598144531,0.8650445342063904,0.2615502774715423,0.2491751313209533,293.2772521972656,297.1499938964844,293.1499938964844,0.0085962489247322,-2811.973388671875,301.17041015625,0.4887503981590271,0.050000000745058,0.2323038727045059,291.1564025878906,291.1499938964844,274.835693359375,271.2988586425781,286.0238037109375,293.2772216796875,291.15631103515625,1.0,0.2366894483566284,0.797621488571167,0.797621488571167,1.0,1.0,-0.9664053916931152,0.3802260756492615,0.5861793160438538,0.2389959096908569,0.0,0.0,0.1491094976663589,48.15840911865234,58.0,-0.988906979560852,-4997.67333984375,130.3913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1108732298016548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350834965705871,0.1350889056921005,-5.399113888415741e-06,0.0,0.0001125222333939,0.0,0.0,6.702076435089111,0.0,0.0,0.0,0.307732492685318,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630713105201721,-1614.338134765625,304.1510009765625,0.6516786813735962,0.1123774722218513,0.1026956439018249,293.4706115722656,297.1499938964844,293.1499938964844,0.0015530069358646,-124.2568817138672,293.2685852050781,0.4856853187084198,0.050000000745058,0.049030851572752,293.1588439941406,297.1499938964844,293.1499938964844,0.168123722076416,-2701.31005859375,304.15106201171875,0.840948760509491,0.2441253960132599,0.1718421727418899,293.2059020996094,297.1499938964844,293.1499938964844,0.1828810423612594,-3910.079833984375,304.1549987792969,0.8591606616973877,0.2609469294548034,0.2486622780561447,293.2775573730469,297.1499938964844,293.1499938964844,0.008579347282648,-2808.987060546875,301.1474914550781,0.4856853187084198,0.050000000745058,0.2325812429189682,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,293.2774963378906,291.15594482421875,1.0,0.2387337237596511,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9658610820770264,0.3799468874931335,0.5859141945838928,0.2389609366655349,0.0,0.0,0.1487463414669037,49.63405990600586,46.0,-1.0110310316085815,-4991.14306640625,132.68490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1107632294297218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348858624696731,0.1348912715911865,-5.3987464525562245e-06,0.0,0.0001124105911003,0.0,0.0,6.691572666168213,0.0,0.0,0.0,0.3077011108398437,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.062766321003437,-1609.0020751953125,304.15118408203125,0.6525509357452393,0.1120360195636749,0.1023558974266052,293.46990966796875,297.1499938964844,293.1499938964844,0.0014712868724018,-117.71759796142578,293.15948486328125,0.4868975281715393,0.050000000745058,0.049007561057806,293.1611022949219,297.1499938964844,293.1499938964844,0.167548581957817,-2693.824462890625,304.15167236328125,0.842147171497345,0.2434431910514831,0.1713598668575287,293.2046813964844,297.1499938964844,293.1499938964844,0.1818294823169708,-3892.12841796875,304.15509033203125,0.8599299788475037,0.2597769796848297,0.247521698474884,293.278076171875,297.1499938964844,293.1499938964844,0.008512801490724,-2794.806884765625,301.1018981933594,0.4868975281715393,0.050000000745058,0.2324707806110382,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.2780456542969,291.15631103515625,1.0,0.2371034324169159,0.7975710034370422,0.7975710034370422,1.0,1.0,-0.9633455276489258,0.3787852525711059,0.5845602750778198,0.2384809702634811,0.0,0.0,0.1479527950286865,49.01452255249024,34.0,0.7741135358810425,-4976.41845703125,131.05862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1105685383081436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344958543777465,0.1345012485980987,-5.398068879003404e-06,0.0,0.0001122130124713,0.0,0.0,6.670910358428955,0.0,0.0,0.0,0.3076394200325012,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.062766321003437,-1609.0020751953125,304.15118408203125,0.6525509357452393,0.1120360195636749,0.1023558974266052,293.46990966796875,297.1499938964844,293.1499938964844,0.0014712868724018,-117.71759796142578,293.15948486328125,0.4868975281715393,0.050000000745058,0.049007561057806,293.1611022949219,297.1499938964844,293.1499938964844,0.167548581957817,-2693.824462890625,304.15167236328125,0.842147171497345,0.2434431910514831,0.1713598668575287,293.2046813964844,297.1499938964844,293.1499938964844,0.1818294823169708,-3892.12841796875,304.15509033203125,0.8599299788475037,0.2597769796848297,0.247521698474884,293.278076171875,297.1499938964844,293.1499938964844,0.008512801490724,-2794.806884765625,301.1018981933594,0.4868975281715393,0.050000000745058,0.2324707806110382,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.2780456542969,291.15631103515625,1.0,0.2371034324169159,0.7975710034370422,0.7975710034370422,1.0,1.0,-0.9633455276489258,0.3787852525711059,0.5845602750778198,0.2384809702634811,0.0,0.0,0.1479527950286865,49.01452255249024,34.0,0.7741135358810425,-4976.41845703125,131.05862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1105685383081436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344958543777465,0.1345012485980987,-5.398068879003404e-06,0.0,0.0001122130124713,0.0,0.0,6.670910358428955,0.0,0.0,0.0,0.3076394200325012,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0624010227620601,-1602.5972900390625,304.1513977050781,0.661868691444397,0.1117617487907409,0.1019633784890174,293.4697265625,297.1499938964844,293.1499938964844,0.001385498791933,-110.84484100341795,293.0509948730469,0.4943899810314178,0.050000000745058,0.0488698445260524,293.16326904296875,297.1499938964844,293.1499938964844,0.1668074876070022,-2684.169189453125,304.15234375,0.8535897731781006,0.2427247464656829,0.170764535665512,293.2032470703125,297.1499938964844,293.1499938964844,0.1807052195072174,-3872.86083984375,304.1552734375,0.8716907501220703,0.2586820125579834,0.2463330775499344,293.2784118652344,297.1499938964844,293.1499938964844,0.0084203211590647,-2773.843505859375,301.0571594238281,0.4943899810314178,0.050000000745058,0.2318175137042999,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.27838134765625,291.1585388183594,1.0,0.2314119786024093,0.7975373268127441,0.7975373268127441,1.0,1.0,-0.9597841501235962,0.3771959543228149,0.5825881958007812,0.2376653254032135,0.0,0.0,0.1467212885618209,45.48217391967773,25.0,2.6062402725219727,-4957.326171875,124.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1103890016674995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133913442492485,0.1339188516139984,-5.397222594183404e-06,0.0,0.0001120308079407,0.0,0.0,6.640273571014404,0.0,0.0,0.0,0.3075504004955292,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0624010227620601,-1602.5972900390625,304.1513977050781,0.661868691444397,0.1117617487907409,0.1019633784890174,293.4697265625,297.1499938964844,293.1499938964844,0.001385498791933,-110.84484100341795,293.0509948730469,0.4943899810314178,0.050000000745058,0.0488698445260524,293.16326904296875,297.1499938964844,293.1499938964844,0.1668074876070022,-2684.169189453125,304.15234375,0.8535897731781006,0.2427247464656829,0.170764535665512,293.2032470703125,297.1499938964844,293.1499938964844,0.1807052195072174,-3872.86083984375,304.1552734375,0.8716907501220703,0.2586820125579834,0.2463330775499344,293.2784118652344,297.1499938964844,293.1499938964844,0.0084203211590647,-2773.843505859375,301.0571594238281,0.4943899810314178,0.050000000745058,0.2318175137042999,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.27838134765625,291.1585388183594,1.0,0.2314119786024093,0.7975373268127441,0.7975373268127441,1.0,1.0,-0.9597841501235962,0.3771959543228149,0.5825881958007812,0.2376653254032135,0.0,0.0,0.1467212885618209,45.48217391967773,25.0,2.6062402725219727,-4957.326171875,124.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1103890016674995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133913442492485,0.1339188516139984,-5.397222594183404e-06,0.0,0.0001120308079407,0.0,0.0,6.640273571014404,0.0,0.0,0.0,0.3075504004955292,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620394051074981,-1596.2738037109375,304.1515197753906,0.6773372292518616,0.1115414872765541,0.101576492190361,293.4701232910156,297.1499938964844,293.1499938964844,0.0012973827542737,-103.78697967529295,292.9410095214844,0.5062735080718994,0.050000000745058,0.0486818440258502,293.1655578613281,297.1499938964844,293.1499938964844,0.1659683585166931,-2673.256103515625,304.1529541015625,0.8724120259284973,0.2419271916151046,0.1700897514820099,293.2016296386719,297.1499938964844,293.1499938964844,0.1795975714921951,-3853.873779296875,304.1553649902344,0.8912108540534973,0.2576580345630646,0.2451634854078292,293.2785339355469,297.1499938964844,293.1499938964844,0.0083183590322732,-2750.240478515625,301.012939453125,0.5062735080718994,0.050000000745058,0.2309257090091705,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.2785339355469,291.16064453125,1.0,0.2237346917390823,0.7975257039070129,0.7975257039070129,1.0,1.0,-0.9558101296424866,0.3754663467407226,0.5803437829017639,0.236653059720993,0.0,0.0,0.1451817601919174,40.669132232666016,25.0,2.8104705810546875,-4935.3193359375,115.6794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.110191099345684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331501305103302,0.1331555247306823,-5.396040251071099e-06,0.0,0.0001118299624067,0.0,0.0,6.600059986114502,0.0,0.0,0.0,0.3074332475662231,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620394051074981,-1596.2738037109375,304.1515197753906,0.6773372292518616,0.1115414872765541,0.101576492190361,293.4701232910156,297.1499938964844,293.1499938964844,0.0012973827542737,-103.78697967529295,292.9410095214844,0.5062735080718994,0.050000000745058,0.0486818440258502,293.1655578613281,297.1499938964844,293.1499938964844,0.1659683585166931,-2673.256103515625,304.1529541015625,0.8724120259284973,0.2419271916151046,0.1700897514820099,293.2016296386719,297.1499938964844,293.1499938964844,0.1795975714921951,-3853.873779296875,304.1553649902344,0.8912108540534973,0.2576580345630646,0.2451634854078292,293.2785339355469,297.1499938964844,293.1499938964844,0.0083183590322732,-2750.240478515625,301.012939453125,0.5062735080718994,0.050000000745058,0.2309257090091705,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.2785339355469,291.16064453125,1.0,0.2237346917390823,0.7975257039070129,0.7975257039070129,1.0,1.0,-0.9558101296424866,0.3754663467407226,0.5803437829017639,0.236653059720993,0.0,0.0,0.1451817601919174,40.669132232666016,25.0,2.8104705810546875,-4935.3193359375,115.6794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.110191099345684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331501305103302,0.1331555247306823,-5.396040251071099e-06,0.0,0.0001118299624067,0.0,0.0,6.600059986114502,0.0,0.0,0.0,0.3074332475662231,4.0,0.0,1.0
