time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617402382194995,-1591.0679931640625,304.1515197753906,0.6911917328834534,0.1113309189677238,0.1012547090649604,293.4717102050781,297.1499938964844,293.1499938964844,0.001208349596709,-96.6601333618164,292.82696533203125,0.5173401236534119,0.050000000745058,0.0485398024320602,293.1685485839844,297.1499938964844,293.1499938964844,0.1650405079126358,-2661.21142578125,304.1535339355469,0.8890777826309204,0.2409282475709915,0.1693316251039505,293.20001220703125,297.1499938964844,293.1499938964844,0.1785883605480194,-3836.609619140625,304.1552429199219,0.9086190462112428,0.2566778659820556,0.244089737534523,293.2785339355469,297.1499938964844,293.1499938964844,0.0082287127152085,-2729.5498046875,300.96875,0.5173401236534119,0.050000000745058,0.2302519232034683,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.2785339355469,291.1617736816406,1.0,0.2179259955883026,0.7975141406059265,0.7975141406059265,1.0,1.0,-0.9522456526756288,0.3739588260650635,0.5782868266105652,0.2356355041265487,0.0,0.0,0.1435111463069915,37.022891998291016,25.0,1.5433162450790403,-4913.3359375,108.9739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1099499017000198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322950571775436,0.1323004513978958,-5.394629624788649e-06,0.0,0.0001115851773647,0.0,0.0,6.5549492835998535,0.0,0.0,0.0,0.3073009252548218,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617402382194995,-1591.0679931640625,304.1515197753906,0.6911917328834534,0.1113309189677238,0.1012547090649604,293.4717102050781,297.1499938964844,293.1499938964844,0.001208349596709,-96.6601333618164,292.82696533203125,0.5173401236534119,0.050000000745058,0.0485398024320602,293.1685485839844,297.1499938964844,293.1499938964844,0.1650405079126358,-2661.21142578125,304.1535339355469,0.8890777826309204,0.2409282475709915,0.1693316251039505,293.20001220703125,297.1499938964844,293.1499938964844,0.1785883605480194,-3836.609619140625,304.1552429199219,0.9086190462112428,0.2566778659820556,0.244089737534523,293.2785339355469,297.1499938964844,293.1499938964844,0.0082287127152085,-2729.5498046875,300.96875,0.5173401236534119,0.050000000745058,0.2302519232034683,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.2785339355469,291.1617736816406,1.0,0.2179259955883026,0.7975141406059265,0.7975141406059265,1.0,1.0,-0.9522456526756288,0.3739588260650635,0.5782868266105652,0.2356355041265487,0.0,0.0,0.1435111463069915,37.022891998291016,25.0,1.5433162450790403,-4913.3359375,108.9739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1099499017000198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322950571775436,0.1323004513978958,-5.394629624788649e-06,0.0,0.0001115851773647,0.0,0.0,6.5549492835998535,0.0,0.0,0.0,0.3073009252548218,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0616008155047893,-1588.6517333984375,304.1514892578125,0.6971216201782227,0.1112141981720924,0.1011013016104698,293.4730529785156,297.1499938964844,293.1499938964844,0.0011631430825218,-93.04373168945312,292.7677307128906,0.5223082900047302,0.050000000745058,0.0484844371676445,293.17041015625,297.1499938964844,293.1499938964844,0.1645175218582153,-2654.425048828125,304.1538391113281,0.8961083889007568,0.2403261065483093,0.1688960790634155,293.19927978515625,297.1499938964844,293.1499938964844,0.1781142055988311,-3828.509521484375,304.1551513671875,0.9166392683982848,0.2561939060688019,0.2435765862464904,293.2785339355469,297.1499938964844,293.1499938964844,0.0081880129873752,-2720.217529296875,300.94647216796875,0.5223082900047302,0.050000000745058,0.2299892902374267,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,293.2785339355469,291.16180419921875,1.0,0.2155242562294006,0.7975083589553833,0.7975083589553833,1.0,1.0,-0.9505411386489868,0.3732534646987915,0.5772876739501953,0.2351101338863372,0.0,0.0,0.1427137404680252,35.59645462036133,25.0,0.7619197368621826,-4902.99609375,106.29735565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118530273437,304.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.109809510409832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318765431642532,0.1318819373846054,-5.393897026806371e-06,0.0,0.0001114426922868,0.0,0.0,6.532835006713867,0.0,0.0,0.0,0.3072355687618255,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614613145589828,-1586.23681640625,304.1514892578125,0.7024815082550049,0.1110877618193626,0.1009468883275985,293.47479248046875,297.1499938964844,293.1499938964844,0.0011172784725204,-89.37515258789062,292.7070617675781,0.5269448161125183,0.050000000745058,0.048436626791954,293.1725158691406,297.1499938964844,293.1499938964844,0.1639455705881118,-2646.999755859375,304.1541748046875,0.9023827314376832,0.2396537810564041,0.1684176921844482,293.19854736328125,297.1499938964844,293.1499938964844,0.1776514947414398,-3820.603759765625,304.1550598144531,0.9241378307342528,0.2557117342948913,0.2430732995271682,293.2785949707031,297.1499938964844,293.1499938964844,0.0081491870805621,-2711.328857421875,300.924072265625,0.5269448161125183,0.050000000745058,0.2297624945640564,291.1617431640625,291.1499938964844,274.8500061035156,271.3283386230469,286.0453796386719,293.2785949707031,291.1617126464844,1.0,0.2133956104516983,0.7975136041641235,0.7975136041641235,1.0,1.0,-0.9488478899002076,0.3725635111331939,0.5762843489646912,0.2345643788576126,0.0,0.0,0.1419380009174347,34.36091995239258,25.0,0.2206419259309768,-4893.14990234375,103.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1096562445163726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314734369516372,0.1314788311719894,-5.393182163970778e-06,0.0,0.0001112871468649,0.0,0.0,6.511534690856934,0.0,0.0,0.0,0.3071723580360412,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611736476421356,-1581.2606201171875,304.1514587402344,0.7114705443382263,0.1108022108674049,0.1006276383996009,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231740307062,-81.84828186035156,292.5815124511719,0.5351412892341614,0.050000000745058,0.0483598075807094,293.1773986816406,297.1499938964844,293.1499938964844,0.1626422703266143,-2630.0615234375,304.15496826171875,0.9132431745529176,0.2380943447351455,0.1673254817724228,293.1972351074219,297.1499938964844,293.1499938964844,0.176748901605606,-3805.168701171875,304.1548767089844,0.9369834661483764,0.2547488510608673,0.2420883327722549,293.2787780761719,297.1499938964844,293.1499938964844,0.0080759422853589,-2694.570068359375,300.8789367675781,0.5351412892341614,0.050000000745058,0.229398101568222,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787475585937,291.1614074707031,1.0,0.2098314017057418,0.797524094581604,0.797524094581604,1.0,1.0,-0.945441961288452,0.371203750371933,0.5742382407188416,0.2333976775407791,0.0,0.0,0.1404282599687576,32.36427307128906,25.0,-0.2923294305801391,-4874.37060546875,100.0101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1093134060502052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306964010000229,0.130701795220375,-5.39181382919196e-06,0.0,0.0001109392105718,0.0,0.0,6.470513343811035,0.0,0.0,0.0,0.3070506751537323,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611736476421356,-1581.2606201171875,304.1514587402344,0.7114705443382263,0.1108022108674049,0.1006276383996009,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231740307062,-81.84828186035156,292.5815124511719,0.5351412892341614,0.050000000745058,0.0483598075807094,293.1773986816406,297.1499938964844,293.1499938964844,0.1626422703266143,-2630.0615234375,304.15496826171875,0.9132431745529176,0.2380943447351455,0.1673254817724228,293.1972351074219,297.1499938964844,293.1499938964844,0.176748901605606,-3805.168701171875,304.1548767089844,0.9369834661483764,0.2547488510608673,0.2420883327722549,293.2787780761719,297.1499938964844,293.1499938964844,0.0080759422853589,-2694.570068359375,300.8789367675781,0.5351412892341614,0.050000000745058,0.229398101568222,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787475585937,291.1614074707031,1.0,0.2098314017057418,0.797524094581604,0.797524094581604,1.0,1.0,-0.945441961288452,0.371203750371933,0.5742382407188416,0.2333976775407791,0.0,0.0,0.1404282599687576,32.36427307128906,25.0,-0.2923294305801391,-4874.37060546875,100.0101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1093134060502052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306964010000229,0.130701795220375,-5.39181382919196e-06,0.0,0.0001109392105718,0.0,0.0,6.470513343811035,0.0,0.0,0.0,0.3070506751537323,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.0608654022216796,-1575.930908203125,304.1514892578125,0.7181061506271362,0.1104702427983284,0.100285917520523,293.4855651855469,297.1499938964844,293.1499938964844,0.000925495987758,-74.03526306152344,292.4501953125,0.5419261455535889,0.050000000745058,0.0483024418354034,293.1830749511719,297.1499938964844,293.1499938964844,0.1611204296350479,-2610.25244140625,304.1558532714844,0.9217218160629272,0.2362522184848785,0.1660500317811966,293.19610595703125,297.1499938964844,293.1499938964844,0.1758642792701721,-3790.016845703125,304.1547241210937,0.9469172954559326,0.2537833452224731,0.2411215305328369,293.27911376953125,297.1499938964844,293.1499938964844,0.0080069927498698,-2678.773193359375,300.8332824707031,0.5419261455535889,0.050000000745058,0.2291259765625,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2790832519531,291.1611633300781,1.0,0.2069942951202392,0.7975346446037292,0.7975346446037292,1.0,1.0,-0.9419450759887696,0.3698415458202362,0.5721035003662109,0.2321163415908813,0.0,0.0,0.1389532536268234,30.8570613861084,25.0,-0.3304091393947601,-4856.24755859375,96.87239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1089278236031532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299449950456619,0.1299503743648529,-5.390504611568758e-06,0.0,0.0001105478950194,0.0,0.0,6.430896759033203,0.0,0.0,0.0,0.3069333434104919,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608654022216796,-1575.930908203125,304.1514892578125,0.7181061506271362,0.1104702427983284,0.100285917520523,293.4855651855469,297.1499938964844,293.1499938964844,0.000925495987758,-74.03526306152344,292.4501953125,0.5419261455535889,0.050000000745058,0.0483024418354034,293.1830749511719,297.1499938964844,293.1499938964844,0.1611204296350479,-2610.25244140625,304.1558532714844,0.9217218160629272,0.2362522184848785,0.1660500317811966,293.19610595703125,297.1499938964844,293.1499938964844,0.1758642792701721,-3790.016845703125,304.1547241210937,0.9469172954559326,0.2537833452224731,0.2411215305328369,293.27911376953125,297.1499938964844,293.1499938964844,0.0080069927498698,-2678.773193359375,300.8332824707031,0.5419261455535889,0.050000000745058,0.2291259765625,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2790832519531,291.1611633300781,1.0,0.2069942951202392,0.7975346446037292,0.7975346446037292,1.0,1.0,-0.9419450759887696,0.3698415458202362,0.5721035003662109,0.2321163415908813,0.0,0.0,0.1389532536268234,30.8570613861084,25.0,-0.3304091393947601,-4856.24755859375,96.87239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1089278236031532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299449950456619,0.1299503743648529,-5.390504611568758e-06,0.0,0.0001105478950194,0.0,0.0,6.430896759033203,0.0,0.0,0.0,0.3069333434104919,4.0,0.0,1.0
742260,293.1636047363281,297.1499938964844,293.1499938964844,0.0605293586850166,-1570.123291015625,304.15155029296875,0.7229499220848083,0.1100896224379539,0.0999147966504097,293.4931030273437,297.1499938964844,293.1499938964844,0.0008238856098614,-65.90713500976562,292.31298828125,0.5473862886428833,0.050000000745058,0.0482596941292285,293.1893920898437,297.1499938964844,293.1499938964844,0.1593784689903259,-2587.5380859375,304.15679931640625,0.9275606870651244,0.2341336160898208,0.1645912230014801,293.19512939453125,297.1499938964844,293.1499938964844,0.1749877333641052,-3774.974853515625,304.15460205078125,0.95427668094635,0.2528115212917328,0.2401641607284546,293.2796630859375,297.1499938964844,293.1499938964844,0.0079410215839743,-2663.608642578125,300.7870788574219,0.5473862886428833,0.050000000745058,0.2289232015609741,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.27960205078125,291.1611022949219,1.0,0.204708993434906,0.7975488305091858,0.7975488305091858,1.0,1.0,-0.9383049011230468,0.3684541285037994,0.569850742816925,0.2307091355323791,0.0,0.0,0.1374808400869369,29.716339111328125,25.0,-0.1409580111503601,-4838.22802734375,94.31293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1085063740611076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292034983634948,0.129208892583847,-5.389229045249522e-06,0.0,0.0001101201705751,0.0,0.0,6.391855716705322,0.0,0.0,0.0,0.306817889213562,4.0,0.0,1.0
742320,293.1636047363281,297.1499938964844,293.1499938964844,0.0605293586850166,-1570.123291015625,304.15155029296875,0.7229499220848083,0.1100896224379539,0.0999147966504097,293.4931030273437,297.1499938964844,293.1499938964844,0.0008238856098614,-65.90713500976562,292.31298828125,0.5473862886428833,0.050000000745058,0.0482596941292285,293.1893920898437,297.1499938964844,293.1499938964844,0.1593784689903259,-2587.5380859375,304.15679931640625,0.9275606870651244,0.2341336160898208,0.1645912230014801,293.19512939453125,297.1499938964844,293.1499938964844,0.1749877333641052,-3774.974853515625,304.15460205078125,0.95427668094635,0.2528115212917328,0.2401641607284546,293.2796630859375,297.1499938964844,293.1499938964844,0.0079410215839743,-2663.608642578125,300.7870788574219,0.5473862886428833,0.050000000745058,0.2289232015609741,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.27960205078125,291.1611022949219,1.0,0.204708993434906,0.7975488305091858,0.7975488305091858,1.0,1.0,-0.9383049011230468,0.3684541285037994,0.569850742816925,0.2307091355323791,0.0,0.0,0.1374808400869369,29.716339111328125,25.0,-0.1409580111503601,-4838.22802734375,94.31293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1085063740611076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292034983634948,0.129208892583847,-5.389229045249522e-06,0.0,0.0001101201705751,0.0,0.0,6.391855716705322,0.0,0.0,0.0,0.306817889213562,4.0,0.0,1.0
742380,293.1640319824219,297.1499938964844,293.1499938964844,0.0601611398160457,-1563.7646484375,304.1516418457031,0.7264001965522766,0.1096592098474502,0.0995096862316131,293.5019226074219,297.1499938964844,293.1499938964844,0.0007181271212175,-57.446754455566406,292.1697998046875,0.5516701936721802,0.050000000745058,0.0482280179858207,293.1962280273437,297.1499938964844,293.1499938964844,0.1574217975139618,-2561.9736328125,304.15777587890625,0.9309663772583008,0.2317488044500351,0.1629530638456344,293.1943359375,297.1499938964844,293.1499938964844,0.1741133779287338,-3759.94287109375,304.154541015625,0.9595270156860352,0.2518306076526642,0.2392099201679229,293.28033447265625,297.1499938964844,293.1499938964844,0.007877143099904,-2648.859375,300.7402648925781,0.5516701936721802,0.050000000745058,0.2287729531526565,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.2803039550781,291.16119384765625,1.0,0.2028417289257049,0.7975630164146423,0.7975630164146423,1.0,1.0,-0.9344887137413024,0.367027074098587,0.5674616098403931,0.2291681617498397,0.0,0.0,0.1359866261482238,28.8519344329834,25.0,0.0849737003445625,-4819.89013671875,92.17639923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1080557480454444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284580826759338,0.128463476896286,-5.38796120963525e-06,0.0,0.0001096628475352,0.0,0.0,6.352657794952393,0.0,0.0,0.0,0.3067021667957306,4.0,0.0,1.0
742440,293.1640319824219,297.1499938964844,293.1499938964844,0.0601611398160457,-1563.7646484375,304.1516418457031,0.7264001965522766,0.1096592098474502,0.0995096862316131,293.5019226074219,297.1499938964844,293.1499938964844,0.0007181271212175,-57.446754455566406,292.1697998046875,0.5516701936721802,0.050000000745058,0.0482280179858207,293.1962280273437,297.1499938964844,293.1499938964844,0.1574217975139618,-2561.9736328125,304.15777587890625,0.9309663772583008,0.2317488044500351,0.1629530638456344,293.1943359375,297.1499938964844,293.1499938964844,0.1741133779287338,-3759.94287109375,304.154541015625,0.9595270156860352,0.2518306076526642,0.2392099201679229,293.28033447265625,297.1499938964844,293.1499938964844,0.007877143099904,-2648.859375,300.7402648925781,0.5516701936721802,0.050000000745058,0.2287729531526565,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.2803039550781,291.16119384765625,1.0,0.2028417289257049,0.7975630164146423,0.7975630164146423,1.0,1.0,-0.9344887137413024,0.367027074098587,0.5674616098403931,0.2291681617498397,0.0,0.0,0.1359866261482238,28.8519344329834,25.0,0.0849737003445625,-4819.89013671875,92.17639923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1080557480454444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284580826759338,0.128463476896286,-5.38796120963525e-06,0.0,0.0001096628475352,0.0,0.0,6.352657794952393,0.0,0.0,0.0,0.3067021667957306,4.0,0.0,1.0
742500,293.164306640625,297.1499938964844,293.1499938964844,0.0599645376205444,-1560.37255859375,304.1517028808594,0.7276859879493713,0.1094273328781127,0.0992939621210098,293.5067749023437,297.1499938964844,293.1499938964844,0.0006636652396991,-53.0898666381836,292.095947265625,0.5534242391586304,0.050000000745058,0.0482154823839664,293.1997985839844,297.1499938964844,293.1499938964844,0.1563660353422165,-2548.1572265625,304.1582946777344,0.9318568110466005,0.2304612249135971,0.1620689481496811,293.1939697265625,297.1499938964844,293.1499938964844,0.1736758798360824,-3752.4111328125,304.1545104980469,0.9614993333816528,0.2513368427753448,0.2387326508760452,293.28076171875,297.1499938964844,293.1499938964844,0.0078457947820425,-2641.592529296875,300.71661376953125,0.5534242391586304,0.050000000745058,0.2287134826183319,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.04425048828125,293.2811889648437,291.1612854003906,1.0,0.2020320445299148,0.7975701093673706,0.7975701093673706,1.0,1.0,-0.9325093626976012,0.3662964999675751,0.5662128925323486,0.2283461838960647,0.0,0.0,0.1352259218692779,28.50174331665039,25.0,0.2311745285987854,-4810.43212890625,91.23019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1078213676810264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280811578035354,0.1280865371227264,-5.387324563344009e-06,0.0,0.0001094249819288,0.0,0.0,6.332854270935059,0.0,0.0,0.0,0.3066437840461731,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597660131752491,-1556.9486083984375,304.1517639160156,0.7287388443946838,0.1092023178935051,0.0990777909755706,293.5118713378906,297.1499938964844,293.1499938964844,0.0006081511965021,-48.64849090576172,292.02069091796875,0.5549540519714355,0.050000000745058,0.0482047423720359,293.20343017578125,297.1499938964844,293.1499938964844,0.1552602648735046,-2533.6669921875,304.1587829589844,0.9322726130485536,0.2291173785924911,0.1611444801092147,293.1936340332031,297.1499938964844,293.1499938964844,0.1732378900051117,-3744.862548828125,304.15447998046875,0.9631136655807496,0.2508469521999359,0.2382577806711197,293.2811889648437,297.1499938964844,293.1499938964844,0.0078146932646632,-2634.3466796875,300.6928405761719,0.5549540519714355,0.050000000745058,0.2286625355482101,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451965332031,293.2844543457031,291.16162109375,1.0,0.2012911438941955,0.7975824475288391,0.7975824475288391,1.0,1.0,-0.9304962754249572,0.3655610382556915,0.5649352669715881,0.2274935841560363,0.0,0.0,0.1344327628612518,28.196191787719727,25.0,0.75229811668396,-4800.55126953125,90.3516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,304.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.107581578195095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276963055133819,0.1277016997337341,-5.3866824600845575e-06,0.0,0.0001091816302505,0.0,0.0,6.312653064727783,0.0,0.0,0.0,0.3065842092037201,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593823157250881,-1550.33544921875,304.1518249511719,0.7302968502044678,0.1087624430656433,0.0986649617552757,293.5228271484375,297.1499938964844,293.1499938964844,0.0005192029639147,-40.27492141723633,291.8660583496094,0.5574358105659485,0.050000000745058,0.0481876917183399,293.2108459472656,297.1499938964844,293.1499938964844,0.1529094874858856,-2502.797119140625,304.1597900390625,0.9318584203720092,0.2262629568576812,0.1591825634241104,293.1929626464844,297.1499938964844,293.1499938964844,0.1723682284355163,-3729.8515625,304.1544494628906,0.965462565422058,0.2498775422573089,0.2373237311840057,293.2821655273437,297.1499938964844,293.1499938964844,0.0077529600821435,-2619.8515625,300.64501953125,0.5574358105659485,0.050000000745058,0.2285816669464111,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0468444824219,293.2916564941406,291.16278076171875,1.0,0.199982151389122,0.7976071834564209,0.7976071834564209,1.0,1.0,-0.926407277584076,0.3640952706336975,0.5623120069503784,0.2256943434476852,0.0,0.0,0.1326697766780853,27.694923400878903,25.0,1.3545172214508057,-4779.2392578125,88.7657241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1070856377482414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268514096736908,0.1268567889928817,-5.385322310758056e-06,0.0,0.0001086783086066,0.0,0.0,6.268388748168945,0.0,0.0,0.0,0.3064543604850769,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593823157250881,-1550.33544921875,304.1518249511719,0.7302968502044678,0.1087624430656433,0.0986649617552757,293.5228271484375,297.1499938964844,293.1499938964844,0.0005192029639147,-40.27492141723633,291.8660583496094,0.5574358105659485,0.050000000745058,0.0481876917183399,293.2108459472656,297.1499938964844,293.1499938964844,0.1529094874858856,-2502.797119140625,304.1597900390625,0.9318584203720092,0.2262629568576812,0.1591825634241104,293.1929626464844,297.1499938964844,293.1499938964844,0.1723682284355163,-3729.8515625,304.1544494628906,0.965462565422058,0.2498775422573089,0.2373237311840057,293.2821655273437,297.1499938964844,293.1499938964844,0.0077529600821435,-2619.8515625,300.64501953125,0.5574358105659485,0.050000000745058,0.2285816669464111,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0468444824219,293.2916564941406,291.16278076171875,1.0,0.199982151389122,0.7976071834564209,0.7976071834564209,1.0,1.0,-0.926407277584076,0.3640952706336975,0.5623120069503784,0.2256943434476852,0.0,0.0,0.1326697766780853,27.694923400878903,25.0,1.3545172214508057,-4779.2392578125,88.7657241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1070856377482414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268514096736908,0.1268567889928817,-5.385322310758056e-06,0.0,0.0001086783086066,0.0,0.0,6.268388748168945,0.0,0.0,0.0,0.3064543604850769,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589977614581584,-1543.723388671875,304.15185546875,0.731152355670929,0.1083077788352966,0.0982497408986091,293.5347900390625,297.1499938964844,293.1499938964844,0.0004656158271245,-29.955846786499023,291.7045288085937,0.5592324733734131,0.050000000745058,0.0481756292283535,293.2183837890625,297.1499938964844,293.1499938964844,0.1503877937793731,-2469.594970703125,304.16070556640625,0.9299203753471376,0.2231878191232681,0.1570689082145691,293.1923522949219,297.1499938964844,293.1499938964844,0.1715150773525238,-3715.11767578125,304.1543884277344,0.9667967557907104,0.2489128559827804,0.2364013791084289,293.2832336425781,297.1499938964844,293.1499938964844,0.0076922606676816,-2605.546630859375,300.5965270996094,0.5592324733734131,0.050000000745058,0.2285244464874267,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0480041503906,293.2998352050781,291.16357421875,1.0,0.19885915517807,0.7976319789886475,0.7976319789886475,1.0,1.0,-0.9221816658973694,0.3626307547092438,0.5595508813858032,0.2237129956483841,0.0,0.0,0.130806878209114,27.315269470214844,25.0,1.1031763553619385,-4756.5908203125,87.35673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1065658628940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259436458349228,0.1259490400552749,-5.383830284699798e-06,0.0,0.0001081508016795,0.0,0.0,6.220842361450195,0.0,0.0,0.0,0.3063148558139801,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589977614581584,-1543.723388671875,304.15185546875,0.731152355670929,0.1083077788352966,0.0982497408986091,293.5347900390625,297.1499938964844,293.1499938964844,0.0004656158271245,-29.955846786499023,291.7045288085937,0.5592324733734131,0.050000000745058,0.0481756292283535,293.2183837890625,297.1499938964844,293.1499938964844,0.1503877937793731,-2469.594970703125,304.16070556640625,0.9299203753471376,0.2231878191232681,0.1570689082145691,293.1923522949219,297.1499938964844,293.1499938964844,0.1715150773525238,-3715.11767578125,304.1543884277344,0.9667967557907104,0.2489128559827804,0.2364013791084289,293.2832336425781,297.1499938964844,293.1499938964844,0.0076922606676816,-2605.546630859375,300.5965270996094,0.5592324733734131,0.050000000745058,0.2285244464874267,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0480041503906,293.2998352050781,291.16357421875,1.0,0.19885915517807,0.7976319789886475,0.7976319789886475,1.0,1.0,-0.9221816658973694,0.3626307547092438,0.5595508813858032,0.2237129956483841,0.0,0.0,0.130806878209114,27.315269470214844,25.0,1.1031763553619385,-4756.5908203125,87.35673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1065658628940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259436458349228,0.1259490400552749,-5.383830284699798e-06,0.0,0.0001081508016795,0.0,0.0,6.220842361450195,0.0,0.0,0.0,0.3063148558139801,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585997514426708,-1536.895263671875,304.1518859863281,0.7314023971557617,0.1078293249011039,0.0978180393576622,293.5477905273437,297.1499938964844,293.1499938964844,0.0004148409061599,-20.00098419189453,291.5356140136719,0.5604704022407532,0.050000000745058,0.0481674559414386,293.2260131835937,297.1499938964844,293.1499938964844,0.1477096676826477,-2434.225830078125,304.1615905761719,0.9266839623451232,0.2199102044105529,0.1548139601945877,293.1918334960937,297.1499938964844,293.1499938964844,0.1706724613904953,-3700.55517578125,304.1543273925781,0.9673189520835876,0.247947871685028,0.2354835271835327,293.28436279296875,297.1499938964844,293.1499938964844,0.0076322946697473,-2591.357666015625,300.54736328125,0.5604704022407532,0.050000000745058,0.2284856736660003,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3092041015625,291.1640319824219,1.0,0.1978735029697418,0.7976687550544739,0.7976687550544739,1.0,1.0,-0.9177989363670348,0.3611796796321869,0.5566192269325256,0.2214949280023574,0.0,0.0,0.1289044320583343,27.028228759765625,25.0,0.6791240572929382,-4733.5078125,86.0737075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1060235127806663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250185966491699,0.1250239759683609,-5.382285962696187e-06,0.0,0.000107600382762,0.0,0.0,6.172410488128662,0.0,0.0,0.0,0.3061723113059997,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585997514426708,-1536.895263671875,304.1518859863281,0.7314023971557617,0.1078293249011039,0.0978180393576622,293.5477905273437,297.1499938964844,293.1499938964844,0.0004148409061599,-20.00098419189453,291.5356140136719,0.5604704022407532,0.050000000745058,0.0481674559414386,293.2260131835937,297.1499938964844,293.1499938964844,0.1477096676826477,-2434.225830078125,304.1615905761719,0.9266839623451232,0.2199102044105529,0.1548139601945877,293.1918334960937,297.1499938964844,293.1499938964844,0.1706724613904953,-3700.55517578125,304.1543273925781,0.9673189520835876,0.247947871685028,0.2354835271835327,293.28436279296875,297.1499938964844,293.1499938964844,0.0076322946697473,-2591.357666015625,300.54736328125,0.5604704022407532,0.050000000745058,0.2284856736660003,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3092041015625,291.1640319824219,1.0,0.1978735029697418,0.7976687550544739,0.7976687550544739,1.0,1.0,-0.9177989363670348,0.3611796796321869,0.5566192269325256,0.2214949280023574,0.0,0.0,0.1289044320583343,27.028228759765625,25.0,0.6791240572929382,-4733.5078125,86.0737075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1060235127806663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250185966491699,0.1250239759683609,-5.382285962696187e-06,0.0,0.000107600382762,0.0,0.0,6.172410488128662,0.0,0.0,0.0,0.3061723113059997,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581839270889759,-1529.7769775390625,304.1519470214844,0.7311310172080994,0.1073234379291534,0.0973653048276901,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503085754346,-9.59817886352539,291.3585205078125,0.561242401599884,0.050000000745058,0.048162430524826,293.23358154296875,297.1499938964844,293.1499938964844,0.1448872536420822,-2396.824462890625,304.1624450683594,0.9223281741142272,0.2164450734853744,0.1524268090724945,293.1913757324219,297.1499938964844,293.1499938964844,0.1698368191719055,-3686.10107421875,304.1542663574219,0.9671688675880432,0.2469798028469085,0.2345665097236633,293.2855834960937,297.1499938964844,293.1499938964844,0.0075728818774223,-2577.23681640625,300.4974670410156,0.561242401599884,0.050000000745058,0.2284618318080902,291.1641540527344,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3197631835937,291.1641540527344,1.0,0.1969931572675705,0.7977055907249451,0.7977055907249451,1.0,1.0,-0.9132548570632936,0.3597535789012909,0.553501307964325,0.2190033495426178,0.0,0.0,0.1270015239715576,26.814128875732425,25.0,0.2287071496248245,-4710.32958984375,84.88407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1054620891809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240944936871528,0.1240998730063438,-5.380730272008805e-06,0.0,0.0001070306097972,0.0,0.0,6.124063491821289,0.0,0.0,0.0,0.3060298860073089,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581839270889759,-1529.7769775390625,304.1519470214844,0.7311310172080994,0.1073234379291534,0.0973653048276901,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503085754346,-9.59817886352539,291.3585205078125,0.561242401599884,0.050000000745058,0.048162430524826,293.23358154296875,297.1499938964844,293.1499938964844,0.1448872536420822,-2396.824462890625,304.1624450683594,0.9223281741142272,0.2164450734853744,0.1524268090724945,293.1913757324219,297.1499938964844,293.1499938964844,0.1698368191719055,-3686.10107421875,304.1542663574219,0.9671688675880432,0.2469798028469085,0.2345665097236633,293.2855834960937,297.1499938964844,293.1499938964844,0.0075728818774223,-2577.23681640625,300.4974670410156,0.561242401599884,0.050000000745058,0.2284618318080902,291.1641540527344,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3197631835937,291.1641540527344,1.0,0.1969931572675705,0.7977055907249451,0.7977055907249451,1.0,1.0,-0.9132548570632936,0.3597535789012909,0.553501307964325,0.2190033495426178,0.0,0.0,0.1270015239715576,26.814128875732425,25.0,0.2287071496248245,-4710.32958984375,84.88407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1054620891809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240944936871528,0.1240998730063438,-5.380730272008805e-06,0.0,0.0001070306097972,0.0,0.0,6.124063491821289,0.0,0.0,0.0,0.3060298860073089,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579684786498546,-1526.0947265625,304.1519775390625,0.7308303713798523,0.1070596277713775,0.0971302911639213,293.5696105957031,297.1499938964844,293.1499938964844,0.0003072439867537,-4.265442848205566,291.26678466796875,0.5614857077598572,0.050000000745058,0.0481608621776104,293.2373352050781,297.1499938964844,293.1499938964844,0.1434284001588821,-2377.43896484375,304.1628112792969,0.9198039770126344,0.214649885892868,0.1511888653039932,293.1911926269531,297.1499938964844,293.1499938964844,0.1694205105304718,-3678.895263671875,304.1542663574219,0.966886579990387,0.2464939057826995,0.234107419848442,293.2862243652344,297.1499938964844,293.1499938964844,0.0075433291494846,-2570.185791015625,300.4722900390625,0.5614857077598572,0.050000000745058,0.2284543961286544,291.16412353515625,291.1499938964844,274.8500061035156,271.3702087402344,286.0467224121094,293.3255310058594,291.1640930175781,1.0,0.1965830326080322,0.7977240085601807,0.7977240085601807,1.0,1.0,-0.910925030708313,0.3590531647205353,0.5518718361854553,0.2176506221294403,0.0,0.0,0.1260612159967422,26.72850227355957,25.0,0.0284061897546052,-4698.81494140625,84.31532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1051761135458946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236388459801673,0.1236442252993583,-5.379959020501701e-06,0.0,0.0001067403863999,0.0,0.0,6.100238800048828,0.0,0.0,0.0,0.3059596717357635,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577476061880588,-1522.32373046875,304.15203857421875,0.7304335832595825,0.1067884340882301,0.0968891903758049,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5616483092308044,0.050000000745058,0.0481598228216171,293.24102783203125,297.1499938964844,293.1499938964844,0.141941025853157,-2357.63525390625,304.1632080078125,0.9170884490013124,0.2128169536590576,0.1499239802360534,293.1910095214844,297.1499938964844,293.1499938964844,0.1690045893192291,-3671.692626953125,304.1542358398437,0.9664853811264038,0.2460064738988876,0.2336474657058715,293.286865234375,297.1499938964844,293.1499938964844,0.0075138513930141,-2563.1328125,300.4468994140625,0.5616483092308044,0.050000000745058,0.2284494638442993,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.04559326171875,293.3316345214844,291.1640014648437,1.0,0.1961890310049057,0.797747015953064,0.797747015953064,1.0,1.0,-0.908558189868927,0.3583621084690094,0.5501960515975952,0.2162277549505233,0.0,0.0,0.1251319497823715,26.65466690063477,25.0,-0.1472019553184509,-4687.38330078125,83.76029205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,304.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1048877760767936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231894791126251,0.1231948584318161,-5.379196863941616e-06,0.0,0.0001064477546606,0.0,0.0,6.076751708984375,0.0,0.0,0.0,0.3058903813362121,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572854615747928,-1514.444580078125,304.1521301269531,0.7293730974197388,0.1062170788645744,0.0963848382234573,293.5951538085937,297.1499938964844,293.1499938964844,6.988015229580924e-05,-0.0,291.1643371582031,0.561761736869812,0.050000000745058,0.0481591299176216,293.24822998046875,297.1499938964844,293.1499938964844,0.1388873606920242,-2316.849365234375,304.16387939453125,0.91119784116745,0.2090463042259216,0.1473193019628524,293.19073486328125,297.1499938964844,293.1499938964844,0.1681707054376602,-3657.23828125,304.1542053222656,0.9653637409210204,0.2450236976146698,0.2327228337526321,293.2882385253906,297.1499938964844,293.1499938964844,0.0074549783021211,-2548.976318359375,300.3956604003906,0.561761736869812,0.050000000745058,0.2284461855888366,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3453674316406,291.16375732421875,1.0,0.1954409629106521,0.7977930903434753,0.7977930903434753,1.0,1.0,-0.90371173620224,0.3570027947425842,0.5467089414596558,0.2131800651550293,0.0,0.0,0.1233080774545669,26.53738594055176,25.0,-0.3079172670841217,-4664.71923828125,82.68318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1043074503540992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223124489188194,0.1223178282380104,-5.377708930609515e-06,0.0,0.0001058588022715,0.0,0.0,6.030945301055908,0.0,0.0,0.0,0.3057552576065063,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572854615747928,-1514.444580078125,304.1521301269531,0.7293730974197388,0.1062170788645744,0.0963848382234573,293.5951538085937,297.1499938964844,293.1499938964844,6.988015229580924e-05,-0.0,291.1643371582031,0.561761736869812,0.050000000745058,0.0481591299176216,293.24822998046875,297.1499938964844,293.1499938964844,0.1388873606920242,-2316.849365234375,304.16387939453125,0.91119784116745,0.2090463042259216,0.1473193019628524,293.19073486328125,297.1499938964844,293.1499938964844,0.1681707054376602,-3657.23828125,304.1542053222656,0.9653637409210204,0.2450236976146698,0.2327228337526321,293.2882385253906,297.1499938964844,293.1499938964844,0.0074549783021211,-2548.976318359375,300.3956604003906,0.561761736869812,0.050000000745058,0.2284461855888366,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3453674316406,291.16375732421875,1.0,0.1954409629106521,0.7977930903434753,0.7977930903434753,1.0,1.0,-0.90371173620224,0.3570027947425842,0.5467089414596558,0.2131800651550293,0.0,0.0,0.1233080774545669,26.53738594055176,25.0,-0.3079172670841217,-4664.71923828125,82.68318939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1043074503540992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223124489188194,0.1223178282380104,-5.377708930609515e-06,0.0,0.0001058588022715,0.0,0.0,6.030945301055908,0.0,0.0,0.0,0.3057552576065063,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567864403128623,-1505.950439453125,304.1522521972656,0.7279830574989319,0.1055999621748924,0.0958418324589729,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5616407990455627,0.050000000745058,0.0481599681079387,293.2551574707031,297.1499938964844,293.1499938964844,0.1357414722442627,-2274.64306640625,304.1644897460937,0.9049302339553832,0.2051539123058319,0.144626572728157,293.1905822753906,297.1499938964844,293.1499938964844,0.1673262417316436,-3642.5771484375,304.1542053222656,0.9638708233833312,0.2440255731344223,0.2317862659692764,293.2897033691406,297.1499938964844,293.1499938964844,0.0073959920555353,-2534.677001953125,300.3436889648437,0.5616407990455627,0.050000000745058,0.2284501492977142,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.361083984375,291.1636047363281,1.0,0.1947334259748459,0.7978391051292419,0.7978391051292419,1.0,1.0,-0.8987094759941101,0.35566046833992,0.5430490374565125,0.2098905593156814,0.0,0.0,0.1215027645230293,26.453269958496094,25.0,-0.2228259593248367,-4642.09228515625,81.6375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1037276908755302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214544847607612,0.1214598640799522,-5.376265562517801e-06,0.0,0.0001052704174071,0.0,0.0,5.9861907958984375,0.0,0.0,0.0,0.305623322725296,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567864403128623,-1505.950439453125,304.1522521972656,0.7279830574989319,0.1055999621748924,0.0958418324589729,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5616407990455627,0.050000000745058,0.0481599681079387,293.2551574707031,297.1499938964844,293.1499938964844,0.1357414722442627,-2274.64306640625,304.1644897460937,0.9049302339553832,0.2051539123058319,0.144626572728157,293.1905822753906,297.1499938964844,293.1499938964844,0.1673262417316436,-3642.5771484375,304.1542053222656,0.9638708233833312,0.2440255731344223,0.2317862659692764,293.2897033691406,297.1499938964844,293.1499938964844,0.0073959920555353,-2534.677001953125,300.3436889648437,0.5616407990455627,0.050000000745058,0.2284501492977142,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.361083984375,291.1636047363281,1.0,0.1947334259748459,0.7978391051292419,0.7978391051292419,1.0,1.0,-0.8987094759941101,0.35566046833992,0.5430490374565125,0.2098905593156814,0.0,0.0,0.1215027645230293,26.453269958496094,25.0,-0.2228259593248367,-4642.09228515625,81.6375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1037276908755302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214544847607612,0.1214598640799522,-5.376265562517801e-06,0.0,0.0001052704174071,0.0,0.0,5.9861907958984375,0.0,0.0,0.0,0.305623322725296,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562512688338756,-1496.858154296875,304.15240478515625,0.7263234257698059,0.1049416363239288,0.0952614620327949,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613443851470947,0.050000000745058,0.0481619536876678,293.26171875,297.1499938964844,293.1499938964844,0.132522851228714,-2231.25537109375,304.1650390625,0.8985100984573364,0.2011604905128479,0.1418611109256744,293.19049072265625,297.1499938964844,293.1499938964844,0.1664695292711258,-3627.6806640625,304.1542358398437,0.9620816111564636,0.2430132925510406,0.230836346745491,293.291259765625,297.1499938964844,293.1499938964844,0.0073367822915315,-2520.20166015625,300.2909851074219,0.5613443851470947,0.050000000745058,0.2284595668315887,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.03533935546875,293.3782653808594,291.1635437011719,1.0,0.194054290652275,0.7978915572166443,0.7978915572166443,1.0,1.0,-0.8935669660568237,0.3543244302272796,0.5392425060272217,0.2064103186130523,0.0,0.0,0.1196974441409111,26.39400100708008,25.0,-0.0942403450608253,-4619.3154296875,80.61341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.103153295814991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120604008436203,0.1206093803048133,-5.374846750783036e-06,0.0,0.000104687482235,0.0,0.0,5.941880702972412,0.0,0.0,0.0,0.3054928481578827,4.0,0.0,1.0
