time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562512688338756,-1496.858154296875,304.15240478515625,0.7263234257698059,0.1049416363239288,0.0952614620327949,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613443851470947,0.050000000745058,0.0481619536876678,293.26171875,297.1499938964844,293.1499938964844,0.132522851228714,-2231.25537109375,304.1650390625,0.8985100984573364,0.2011604905128479,0.1418611109256744,293.19049072265625,297.1499938964844,293.1499938964844,0.1664695292711258,-3627.6806640625,304.1542358398437,0.9620816111564636,0.2430132925510406,0.230836346745491,293.291259765625,297.1499938964844,293.1499938964844,0.0073367822915315,-2520.20166015625,300.2909851074219,0.5613443851470947,0.050000000745058,0.2284595668315887,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.03533935546875,293.3782653808594,291.1635437011719,1.0,0.194054290652275,0.7978915572166443,0.7978915572166443,1.0,1.0,-0.8935669660568237,0.3543244302272796,0.5392425060272217,0.2064103186130523,0.0,0.0,0.1196974441409111,26.39400100708008,25.0,-0.0942403450608253,-4619.3154296875,80.61341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.103153295814991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120604008436203,0.1206093803048133,-5.374846750783036e-06,0.0,0.000104687482235,0.0,0.0,5.941880702972412,0.0,0.0,0.0,0.3054928481578827,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556850619614124,-1487.2593994140625,304.15252685546875,0.7244530916213989,0.104249283671379,0.0946495905518531,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560921311378479,0.050000000745058,0.0481647737324237,293.2682189941406,297.1499938964844,293.1499938964844,0.1292107254266739,-2186.373046875,304.16552734375,0.891671359539032,0.197011724114418,0.1390021294355392,293.19024658203125,297.1499938964844,293.1499938964844,0.1656274944543838,-3613.029052734375,304.1542358398437,0.9601062536239624,0.2420365214347839,0.2299044579267501,293.2929077148437,297.1499938964844,293.1499938964844,0.0072773117572069,-2505.5380859375,300.2375183105469,0.560921311378479,0.050000000745058,0.228472962975502,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.03106689453125,293.3967590332031,291.1636047363281,1.0,0.1933947801589965,0.7979440093040466,0.7979440093040466,1.0,1.0,-0.8883017897605896,0.3529804944992065,0.5353212952613831,0.2027985751628875,0.0,0.0,0.1178805530071258,26.35318183898925,25.0,0.0744456648826599,-4596.2939453125,79.60429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,304.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1025872156023979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197558790445327,0.1197612509131431,-5.373440217226744e-06,0.0,0.0001041129871737,0.0,0.0,5.897743225097656,0.0,0.0,0.0,0.3053629994392395,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556850619614124,-1487.2593994140625,304.15252685546875,0.7244530916213989,0.104249283671379,0.0946495905518531,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560921311378479,0.050000000745058,0.0481647737324237,293.2682189941406,297.1499938964844,293.1499938964844,0.1292107254266739,-2186.373046875,304.16552734375,0.891671359539032,0.197011724114418,0.1390021294355392,293.19024658203125,297.1499938964844,293.1499938964844,0.1656274944543838,-3613.029052734375,304.1542358398437,0.9601062536239624,0.2420365214347839,0.2299044579267501,293.2929077148437,297.1499938964844,293.1499938964844,0.0072773117572069,-2505.5380859375,300.2375183105469,0.560921311378479,0.050000000745058,0.228472962975502,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.03106689453125,293.3967590332031,291.1636047363281,1.0,0.1933947801589965,0.7979440093040466,0.7979440093040466,1.0,1.0,-0.8883017897605896,0.3529804944992065,0.5353212952613831,0.2027985751628875,0.0,0.0,0.1178805530071258,26.35318183898925,25.0,0.0744456648826599,-4596.2939453125,79.60429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,304.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1025872156023979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197558790445327,0.1197612509131431,-5.373440217226744e-06,0.0,0.0001041129871737,0.0,0.0,5.897743225097656,0.0,0.0,0.0,0.3053629994392395,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553918927907943,-1482.2977294921875,304.1526184082031,0.7234546542167664,0.1038925573229789,0.0943337827920913,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5606751441955566,0.050000000745058,0.0481664203107357,293.2714538574219,297.1499938964844,293.1499938964844,0.1275099813938141,-2163.229736328125,304.1658020019531,0.888085126876831,0.1948809027671814,0.1375286430120468,293.1900634765625,297.1499938964844,293.1499938964844,0.1652223616838455,-3605.978515625,304.1542053222656,0.9590846300125122,0.241565316915512,0.2294575572013855,293.2937316894531,297.1499938964844,293.1499938964844,0.0072474684566259,-2498.129638671875,300.2105407714844,0.5606751441955566,0.050000000745058,0.2284807562828064,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0289001464844,293.4064025878906,291.1636962890625,1.0,0.1930703520774841,0.7979702353477478,0.7979702353477478,1.0,1.0,-0.8856289982795715,0.3523010015487671,0.5333279967308044,0.2009628713130951,0.0,0.0,0.1169597432017326,26.33808898925781,25.0,0.1811834573745727,-4584.64599609375,79.10399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1023077294230461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193296685814857,0.1193350404500961,-5.372738542064326e-06,0.0,0.000103829341242,0.0,0.0,5.875583171844482,0.0,0.0,0.0,0.3052978515625,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550929866731166,-1477.244873046875,304.1526794433594,0.7224224805831909,0.1035301014780998,0.0940124467015266,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604128241539001,0.050000000745058,0.0481681711971759,293.2745666503906,297.1499938964844,293.1499938964844,0.1257911324501037,-2139.77490234375,304.1660461425781,0.8844217658042908,0.1927279382944107,0.1360359340906143,293.1898498535156,297.1499938964844,293.1499938964844,0.1648225635290146,-3599.016845703125,304.1541748046875,0.9580413699150084,0.2410981953144073,0.2290169596672058,293.2945861816406,297.1499938964844,293.1499938964844,0.0072175562381744,-2490.6708984375,300.1833801269531,0.5604128241539001,0.050000000745058,0.2284890711307525,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0267028808594,293.41619873046875,291.163818359375,1.0,0.1927486062049865,0.798001229763031,0.798001229763031,1.0,1.0,-0.8829348087310791,0.3516153991222381,0.5313194394111633,0.1991187781095504,0.0,0.0,0.1160275042057037,26.32568550109864,25.0,0.2722868919372558,-4572.890625,78.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,304.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1020306050777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189000234007835,0.1189053952693939,-5.372034138417803e-06,0.0,0.0001035480963764,0.0,0.0,5.8532586097717285,0.0,0.0,0.0,0.3052322566509247,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544817484915256,-1466.931640625,304.1528015136719,0.7202762961387634,0.1027920171618461,0.0933568775653839,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598543882369995,0.050000000745058,0.0481719188392162,293.28045654296875,297.1499938964844,293.1499938964844,0.1223241761326789,-2092.26611328125,304.1664733886719,0.8769393563270569,0.1883749961853027,0.1330136358737945,293.1894836425781,297.1499938964844,293.1499938964844,0.1640281528234481,-3585.17041015625,304.1540832519531,0.9558911323547364,0.2401656955480575,0.2281410098075866,293.2963256835937,297.1499938964844,293.1499938964844,0.0071575753390789,-2475.619873046875,300.1285705566406,0.5598543882369995,0.050000000745058,0.2285068482160568,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.435791015625,291.1640930175781,1.0,0.1921113133430481,0.7980632185935974,0.7980632185935974,1.0,1.0,-0.8774946928024292,0.3502247631549835,0.5272699594497681,0.1954211443662643,0.0,0.0,0.1141319349408149,26.307029724121094,25.0,0.3613771498203277,-4549.11279296875,77.61766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,304.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1014827787876129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180304512381553,0.1180358156561851,-5.3706130529462826e-06,0.0,0.0001029921186272,0.0,0.0,5.808109283447266,0.0,0.0,0.0,0.3050996661186218,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544817484915256,-1466.931640625,304.1528015136719,0.7202762961387634,0.1027920171618461,0.0933568775653839,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598543882369995,0.050000000745058,0.0481719188392162,293.28045654296875,297.1499938964844,293.1499938964844,0.1223241761326789,-2092.26611328125,304.1664733886719,0.8769393563270569,0.1883749961853027,0.1330136358737945,293.1894836425781,297.1499938964844,293.1499938964844,0.1640281528234481,-3585.17041015625,304.1540832519531,0.9558911323547364,0.2401656955480575,0.2281410098075866,293.2963256835937,297.1499938964844,293.1499938964844,0.0071575753390789,-2475.619873046875,300.1285705566406,0.5598543882369995,0.050000000745058,0.2285068482160568,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.435791015625,291.1640930175781,1.0,0.1921113133430481,0.7980632185935974,0.7980632185935974,1.0,1.0,-0.8774946928024292,0.3502247631549835,0.5272699594497681,0.1954211443662643,0.0,0.0,0.1141319349408149,26.307029724121094,25.0,0.3613771498203277,-4549.11279296875,77.61766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,304.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1014827787876129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180304512381553,0.1180358156561851,-5.3706130529462826e-06,0.0,0.0001029921186272,0.0,0.0,5.808109283447266,0.0,0.0,0.0,0.3050996661186218,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538579635322093,-1456.4342041015625,304.15289306640625,0.7180373668670654,0.1020427197217941,0.0926896557211875,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592610836029053,0.050000000745058,0.0481759160757064,293.2859802246094,297.1499938964844,293.1499938964844,0.118822157382965,-2043.993408203125,304.16680908203125,0.8692841529846191,0.1839490830898285,0.1299435496330261,293.18914794921875,297.1499938964844,293.1499938964844,0.1632343232631683,-3571.314453125,304.154052734375,0.953658640384674,0.2392307668924331,0.2272638976573944,293.2980651855469,297.1499938964844,293.1499938964844,0.0070974556729197,-2460.410888671875,300.0731506347656,0.5592610836029053,0.050000000745058,0.2285258173942566,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.45526123046875,291.16436767578125,1.0,0.1914797127246856,0.798125147819519,0.798125147819519,1.0,1.0,-0.8719835877418518,0.3488029539585113,0.5231806635856628,0.1917219758033752,0.0,0.0,0.112201489508152,26.29518699645996,25.0,0.3699092864990234,-4525.080078125,76.63601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1009421572089195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171503812074661,0.1171557456254959,-5.369176506064832e-06,0.0,0.0001024434604914,0.0,0.0,5.762459754943848,0.0,0.0,0.0,0.3049656450748443,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538579635322093,-1456.4342041015625,304.15289306640625,0.7180373668670654,0.1020427197217941,0.0926896557211875,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592610836029053,0.050000000745058,0.0481759160757064,293.2859802246094,297.1499938964844,293.1499938964844,0.118822157382965,-2043.993408203125,304.16680908203125,0.8692841529846191,0.1839490830898285,0.1299435496330261,293.18914794921875,297.1499938964844,293.1499938964844,0.1632343232631683,-3571.314453125,304.154052734375,0.953658640384674,0.2392307668924331,0.2272638976573944,293.2980651855469,297.1499938964844,293.1499938964844,0.0070974556729197,-2460.410888671875,300.0731506347656,0.5592610836029053,0.050000000745058,0.2285258173942566,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.45526123046875,291.16436767578125,1.0,0.1914797127246856,0.798125147819519,0.798125147819519,1.0,1.0,-0.8719835877418518,0.3488029539585113,0.5231806635856628,0.1917219758033752,0.0,0.0,0.112201489508152,26.29518699645996,25.0,0.3699092864990234,-4525.080078125,76.63601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1009421572089195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171503812074661,0.1171557456254959,-5.369176506064832e-06,0.0,0.0001024434604914,0.0,0.0,5.762459754943848,0.0,0.0,0.0,0.3049656450748443,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532280579209327,-1445.8609619140625,304.1529846191406,0.7157247066497803,0.1012903153896331,0.0920179262757301,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.55864417552948,0.050000000745058,0.0481800995767116,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712106704711,-1994.7376708984373,304.1671447753906,0.8614616990089417,0.1794307380914688,0.126811534166336,293.1888732910156,297.1499938964844,293.1499938964844,0.1624413579702377,-3557.45556640625,304.1540222167969,0.9513627886772156,0.2382971048355102,0.2263867259025573,293.2998046875,297.1499938964844,293.1499938964844,0.0070372531190514,-2445.053466796875,300.0171813964844,0.55864417552948,0.050000000745058,0.2285456359386444,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.0122985839844,293.4743957519531,291.1646423339844,1.0,0.1908510774374008,0.7981951832771301,0.7981951832771301,1.0,1.0,-0.8663939833641052,0.3473329246044159,0.5190610289573669,0.188057005405426,0.0,0.0,0.110232762992382,26.28898429870605,25.0,0.4160255193710327,-4500.802734375,75.65835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1004068180918693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162604391574859,0.1162658035755157,-5.367727226257557e-06,0.0,0.0001019001574604,0.0,0.0,5.716345310211182,0.0,0.0,0.0,0.3048303425312042,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532280579209327,-1445.8609619140625,304.1529846191406,0.7157247066497803,0.1012903153896331,0.0920179262757301,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.55864417552948,0.050000000745058,0.0481800995767116,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712106704711,-1994.7376708984373,304.1671447753906,0.8614616990089417,0.1794307380914688,0.126811534166336,293.1888732910156,297.1499938964844,293.1499938964844,0.1624413579702377,-3557.45556640625,304.1540222167969,0.9513627886772156,0.2382971048355102,0.2263867259025573,293.2998046875,297.1499938964844,293.1499938964844,0.0070372531190514,-2445.053466796875,300.0171813964844,0.55864417552948,0.050000000745058,0.2285456359386444,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.0122985839844,293.4743957519531,291.1646423339844,1.0,0.1908510774374008,0.7981951832771301,0.7981951832771301,1.0,1.0,-0.8663939833641052,0.3473329246044159,0.5190610289573669,0.188057005405426,0.0,0.0,0.110232762992382,26.28898429870605,25.0,0.4160255193710327,-4500.802734375,75.65835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1004068180918693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162604391574859,0.1162658035755157,-5.367727226257557e-06,0.0,0.0001019001574604,0.0,0.0,5.716345310211182,0.0,0.0,0.0,0.3048303425312042,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525983572006225,-1435.317138671875,304.1530456542969,0.7133648991584778,0.100542813539505,0.091348797082901,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580223202705383,0.050000000745058,0.048184335231781,293.2963256835937,297.1499938964844,293.1499938964844,0.111672319471836,-1944.48681640625,304.1674194335937,0.853514552116394,0.1748283505439758,0.1236172690987587,293.1885681152344,297.1499938964844,293.1499938964844,0.1616528928279876,-3543.65869140625,304.15399169921875,0.9490412473678588,0.2373702377080917,0.2255147844552993,293.3014831542969,297.1499938964844,293.1499938964844,0.0069770296104252,-2429.55712890625,299.96075439453125,0.5580223202705383,0.050000000745058,0.2285657525062561,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0073547363281,293.49273681640625,291.1650085449219,1.0,0.1902235746383667,0.7982652187347412,0.7982652187347412,1.0,1.0,-0.8607394695281982,0.34579998254776,0.5149394869804382,0.1844796240329742,0.0,0.0,0.1082111895084381,26.286476135253903,25.0,0.5167443156242371,-4476.20947265625,74.68434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.099874347448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153553202748298,0.1153606846928596,-5.366262030293001e-06,0.0,0.0001013597720884,0.0,0.0,5.669497013092041,0.0,0.0,0.0,0.3046931028366089,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525983572006225,-1435.317138671875,304.1530456542969,0.7133648991584778,0.100542813539505,0.091348797082901,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580223202705383,0.050000000745058,0.048184335231781,293.2963256835937,297.1499938964844,293.1499938964844,0.111672319471836,-1944.48681640625,304.1674194335937,0.853514552116394,0.1748283505439758,0.1236172690987587,293.1885681152344,297.1499938964844,293.1499938964844,0.1616528928279876,-3543.65869140625,304.15399169921875,0.9490412473678588,0.2373702377080917,0.2255147844552993,293.3014831542969,297.1499938964844,293.1499938964844,0.0069770296104252,-2429.55712890625,299.96075439453125,0.5580223202705383,0.050000000745058,0.2285657525062561,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0073547363281,293.49273681640625,291.1650085449219,1.0,0.1902235746383667,0.7982652187347412,0.7982652187347412,1.0,1.0,-0.8607394695281982,0.34579998254776,0.5149394869804382,0.1844796240329742,0.0,0.0,0.1082111895084381,26.286476135253903,25.0,0.5167443156242371,-4476.20947265625,74.68434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.099874347448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153553202748298,0.1153606846928596,-5.366262030293001e-06,0.0,0.0001013597720884,0.0,0.0,5.669497013092041,0.0,0.0,0.0,0.3046931028366089,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522855408489704,-1430.0887451171875,304.1530456542969,0.7121768593788147,0.1001731976866722,0.0910172685980796,293.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577164888381958,0.050000000745058,0.048186432570219,293.2987060546875,297.1499938964844,293.1499938964844,0.1098615750670433,-1919.0753173828125,304.16754150390625,0.8495191335678101,0.1725063323974609,0.1220024079084396,293.1884460449219,297.1499938964844,293.1499938964844,0.1612612307071685,-3536.79931640625,304.15399169921875,0.9478839635849,0.2369100600481033,0.2250817865133285,293.30230712890625,297.1499938964844,293.1499938964844,0.0069469381123781,-2421.763671875,299.9324035644531,0.5577164888381958,0.050000000745058,0.2285756766796112,291.1651916503906,291.1499938964844,274.8500061035156,271.41424560546875,286.0049133300781,293.5014038085937,291.16522216796875,1.0,0.1899100393056869,0.7983002066612244,0.7983002066612244,1.0,1.0,-0.857897937297821,0.3450076580047607,0.5128902792930603,0.1827427893877029,0.0,0.0,0.1071771383285522,26.28583526611328,25.0,0.5618460774421692,-4463.7841796875,74.1993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,304.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.099608339369297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148953437805175,0.1149007081985473,-5.365520792111056e-06,0.0,0.0001010898049571,0.0,0.0,5.64570951461792,0.0,0.0,0.0,0.3046234846115112,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519752465188503,-1424.9088134765625,304.153076171875,0.710989773273468,0.0998076871037483,0.0906888917088508,293.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574187636375427,0.050000000745058,0.0481884777545928,293.30096435546875,297.1499938964844,293.1499938964844,0.1080509275197982,-1893.5780029296875,304.1676330566406,0.8455295562744141,0.1701815128326416,0.1203823164105415,293.18829345703125,297.1499938964844,293.1499938964844,0.1608713418245315,-3529.96728515625,304.1539611816406,0.9467365145683287,0.2364516705274582,0.2246506065130233,293.3031005859375,297.1499938964844,293.1499938964844,0.0069168689660727,-2413.943115234375,299.90399169921875,0.5574187636375427,0.050000000745058,0.2285853922367096,291.1654052734375,291.1499938964844,274.8500061035156,271.4164428710937,286.0024719238281,293.5095520019531,291.1654357910156,1.0,0.1895966976881027,0.7983442544937134,0.7983442544937134,1.0,1.0,-0.8550558090209961,0.3441985845565796,0.5108572244644165,0.1810533553361892,0.0,0.0,0.1061280593276023,26.285085678100582,25.0,0.5817029476165771,-4451.29248046875,73.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,303.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.099341943860054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144302859902381,0.1144356504082679,-5.364772277971497e-06,0.0,0.0001008194449241,0.0,0.0,5.621671676635742,0.0,0.0,0.0,0.304553210735321,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513662286102771,-1414.7607421875,304.1530456542969,0.7086396813392639,0.09909288585186,0.0900453031063079,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568603277206421,0.050000000745058,0.0481923297047615,293.30487060546875,297.1499938964844,293.1499938964844,0.1044597998261451,-1842.747802734375,304.1677551269531,0.83763188123703,0.1655622869729995,0.1171528995037078,293.1880187988281,297.1499938964844,293.1499938964844,0.1600956171751022,-3516.3642578125,304.1539306640625,0.9444888234138488,0.2355364859104156,0.2237909287214279,293.3045959472656,297.1499938964844,293.1499938964844,0.0068568922579288,-2398.253662109375,299.846923828125,0.5568603277206421,0.050000000745058,0.2286036610603332,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9974670410156,293.5238037109375,291.1658020019531,1.0,0.1889713853597641,0.7984323501586914,0.7984323501586914,1.0,1.0,-0.8494018912315369,0.3425326645374298,0.5068692564964294,0.1778453737497329,0.0,0.0,0.1039969623088836,26.281742095947266,25.0,0.4892345368862152,-4426.24853515625,72.76006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0988066345453262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134888902306556,0.1134942546486854,-5.363256150303641e-06,0.0,0.0001002761782729,0.0,0.0,5.573047637939453,0.0,0.0,0.0,0.3044111430644989,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513662286102771,-1414.7607421875,304.1530456542969,0.7086396813392639,0.09909288585186,0.0900453031063079,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568603277206421,0.050000000745058,0.0481923297047615,293.30487060546875,297.1499938964844,293.1499938964844,0.1044597998261451,-1842.747802734375,304.1677551269531,0.83763188123703,0.1655622869729995,0.1171528995037078,293.1880187988281,297.1499938964844,293.1499938964844,0.1600956171751022,-3516.3642578125,304.1539306640625,0.9444888234138488,0.2355364859104156,0.2237909287214279,293.3045959472656,297.1499938964844,293.1499938964844,0.0068568922579288,-2398.253662109375,299.846923828125,0.5568603277206421,0.050000000745058,0.2286036610603332,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9974670410156,293.5238037109375,291.1658020019531,1.0,0.1889713853597641,0.7984323501586914,0.7984323501586914,1.0,1.0,-0.8494018912315369,0.3425326645374298,0.5068692564964294,0.1778453737497329,0.0,0.0,0.1039969623088836,26.281742095947266,25.0,0.4892345368862152,-4426.24853515625,72.76006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0988066345453262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134888902306556,0.1134942546486854,-5.363256150303641e-06,0.0,0.0001002761782729,0.0,0.0,5.573047637939453,0.0,0.0,0.0,0.3044111430644989,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050777681171894,-1404.978515625,304.15301513671875,0.706373393535614,0.0984048694372177,0.0894238427281379,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563680529594421,0.050000000745058,0.0481957495212554,293.3077697753906,297.1499938964844,293.1499938964844,0.1009574383497238,-1792.8348388671875,304.16766357421875,0.8299220204353333,0.1610485911369323,0.113981582224369,293.18780517578125,297.1499938964844,293.1499938964844,0.1593206375837326,-3502.76123046875,304.1539306640625,0.942322313785553,0.2346153408288955,0.2229277044534683,293.30596923828125,297.1499938964844,293.1499938964844,0.0067972163669764,-2382.531005859375,299.7896423339844,0.5563680529594421,0.050000000745058,0.2286198884248733,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9921875,293.53448486328125,291.1659545898437,1.0,0.1883497536182403,0.7985204458236694,0.7985204458236694,1.0,1.0,-0.8438370227813721,0.3408087790012359,0.5030282735824585,0.1749134063720703,0.0,0.0,0.101851999759674,26.27406120300293,25.0,0.2193651497364044,-4401.4326171875,71.82151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.0982669368386268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125445961952209,0.1125499531626701,-5.361728653952014e-06,0.0,9.972844418371096e-05,0.0,0.0,5.524313926696777,0.0,0.0,0.0,0.3042688369750976,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050777681171894,-1404.978515625,304.15301513671875,0.706373393535614,0.0984048694372177,0.0894238427281379,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563680529594421,0.050000000745058,0.0481957495212554,293.3077697753906,297.1499938964844,293.1499938964844,0.1009574383497238,-1792.8348388671875,304.16766357421875,0.8299220204353333,0.1610485911369323,0.113981582224369,293.18780517578125,297.1499938964844,293.1499938964844,0.1593206375837326,-3502.76123046875,304.1539306640625,0.942322313785553,0.2346153408288955,0.2229277044534683,293.30596923828125,297.1499938964844,293.1499938964844,0.0067972163669764,-2382.531005859375,299.7896423339844,0.5563680529594421,0.050000000745058,0.2286198884248733,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9921875,293.53448486328125,291.1659545898437,1.0,0.1883497536182403,0.7985204458236694,0.7985204458236694,1.0,1.0,-0.8438370227813721,0.3408087790012359,0.5030282735824585,0.1749134063720703,0.0,0.0,0.101851999759674,26.27406120300293,25.0,0.2193651497364044,-4401.4326171875,71.82151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.0982669368386268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125445961952209,0.1125499531626701,-5.361728653952014e-06,0.0,9.972844418371096e-05,0.0,0.0,5.524313926696777,0.0,0.0,0.0,0.3042688369750976,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502174384891986,-1395.6912841796875,304.1529541015625,0.7042713165283203,0.0977542176842689,0.088831752538681,293.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559614896774292,0.050000000745058,0.0481985881924629,293.3093566894531,297.1499938964844,293.1499938964844,0.0976080670952797,-1744.7911376953125,304.1673583984375,0.8224795460700989,0.1567275524139404,0.1109280362725257,293.1877136230469,297.1499938964844,293.1499938964844,0.158539667725563,-3489.040283203125,304.1539001464844,0.9402552843093872,0.2336780279874801,0.222050741314888,293.30718994140625,297.1499938964844,293.1499938964844,0.0067379921674728,-2366.829345703125,299.732177734375,0.5559614896774292,0.050000000745058,0.2286333590745926,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.53973388671875,291.1657409667969,1.0,0.1877349615097046,0.7986204624176025,0.7986204624176025,1.0,1.0,-0.8384283781051636,0.3390400409698486,0.4993883669376373,0.1723137944936752,0.0,0.0,0.0997449308633804,26.259822845458984,25.0,-0.3301571607589721,-4377.4140625,70.90829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.0977234691381454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116173788905143,0.1116227358579635,-5.360216164262965e-06,0.0,9.91768974927254e-05,0.0,0.0,5.476495265960693,0.0,0.0,0.0,0.3041292130947113,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502174384891986,-1395.6912841796875,304.1529541015625,0.7042713165283203,0.0977542176842689,0.088831752538681,293.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559614896774292,0.050000000745058,0.0481985881924629,293.3093566894531,297.1499938964844,293.1499938964844,0.0976080670952797,-1744.7911376953125,304.1673583984375,0.8224795460700989,0.1567275524139404,0.1109280362725257,293.1877136230469,297.1499938964844,293.1499938964844,0.158539667725563,-3489.040283203125,304.1539001464844,0.9402552843093872,0.2336780279874801,0.222050741314888,293.30718994140625,297.1499938964844,293.1499938964844,0.0067379921674728,-2366.829345703125,299.732177734375,0.5559614896774292,0.050000000745058,0.2286333590745926,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.53973388671875,291.1657409667969,1.0,0.1877349615097046,0.7986204624176025,0.7986204624176025,1.0,1.0,-0.8384283781051636,0.3390400409698486,0.4993883669376373,0.1723137944936752,0.0,0.0,0.0997449308633804,26.259822845458984,25.0,-0.3301571607589721,-4377.4140625,70.90829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.0977234691381454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116173788905143,0.1116227358579635,-5.360216164262965e-06,0.0,9.91768974927254e-05,0.0,0.0,5.476495265960693,0.0,0.0,0.0,0.3041292130947113,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497111566364765,-1387.3289794921875,304.1528015136719,0.7024334669113159,0.0971718654036521,0.0882934778928756,293.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556660890579224,0.050000000745058,0.0482006669044494,293.3093566894531,297.1499938964844,293.1499938964844,0.094475083053112,-1699.657470703125,304.1667785644531,0.815373957157135,0.1526872664690017,0.1080548241734504,293.1877136230469,297.1499938964844,293.1499938964844,0.1577561199665069,-3475.27197265625,304.1539001464844,0.93832665681839,0.23272405564785,0.2211568653583526,293.3081970214844,297.1499938964844,293.1499938964844,0.0066796457394957,-2351.30517578125,299.6746826171875,0.5556660890579224,0.050000000745058,0.2286432087421417,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.97723388671875,293.536865234375,291.1647033691406,1.0,0.1871318519115448,0.7987205386161804,0.7987205386161804,1.0,1.0,-0.8332751989364624,0.3372546732425689,0.4960205256938934,0.1700998693704605,0.0,0.0,0.0978089570999145,26.23588180541992,25.0,-1.4287357330322266,-4355.27490234375,70.0314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.0971809029579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107533797621727,0.1107587441802024,-5.358769158192445e-06,0.0,9.86262602964416e-05,0.0,0.0,5.431939601898193,0.0,0.0,0.0,0.3039988279342651,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497111566364765,-1387.3289794921875,304.1528015136719,0.7024334669113159,0.0971718654036521,0.0882934778928756,293.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556660890579224,0.050000000745058,0.0482006669044494,293.3093566894531,297.1499938964844,293.1499938964844,0.094475083053112,-1699.657470703125,304.1667785644531,0.815373957157135,0.1526872664690017,0.1080548241734504,293.1877136230469,297.1499938964844,293.1499938964844,0.1577561199665069,-3475.27197265625,304.1539001464844,0.93832665681839,0.23272405564785,0.2211568653583526,293.3081970214844,297.1499938964844,293.1499938964844,0.0066796457394957,-2351.30517578125,299.6746826171875,0.5556660890579224,0.050000000745058,0.2286432087421417,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.97723388671875,293.536865234375,291.1647033691406,1.0,0.1871318519115448,0.7987205386161804,0.7987205386161804,1.0,1.0,-0.8332751989364624,0.3372546732425689,0.4960205256938934,0.1700998693704605,0.0,0.0,0.0978089570999145,26.23588180541992,25.0,-1.4287357330322266,-4355.27490234375,70.0314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.0971809029579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107533797621727,0.1107587441802024,-5.358769158192445e-06,0.0,9.86262602964416e-05,0.0,0.0,5.431939601898193,0.0,0.0,0.0,0.3039988279342651,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494820140302181,-1383.5548095703125,304.1527099609375,0.7016306519508362,0.0969069898128509,0.0880484282970428,293.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5555646419525146,0.050000000745058,0.048201385885477,293.3087158203125,297.1499938964844,293.1499938964844,0.0930050536990165,-1678.447265625,304.1664123535156,0.811959981918335,0.1507967859506607,0.1067029014229774,293.187744140625,297.1499938964844,293.1499938964844,0.1573626548051834,-3468.35693359375,304.1539306640625,0.9374213814735411,0.2322389483451843,0.2207029461860656,293.30859375,297.1499938964844,293.1499938964844,0.0066508217714726,-2343.615478515625,299.6459350585937,0.5555646419525146,0.050000000745058,0.2286466211080551,291.1641540527344,291.1499938964844,274.8500061035156,271.4362487792969,285.9725341796875,293.53302001953125,291.16387939453125,1.0,0.1868363320827484,0.798770546913147,0.798770546913147,1.0,1.0,-0.8308185935020447,0.3363621532917022,0.4944564700126648,0.1691521555185318,0.0,0.0,0.0969424545764923,26.219804763793945,25.0,-1.904792070388794,-4345.17236328125,69.60967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.0969128981232643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103640124201774,0.1103693693876266,-5.358098405849887e-06,0.0,9.83542704489082e-05,0.0,0.0,5.411855220794678,0.0,0.0,0.0,0.3039398491382599,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492665916681289,-1380.0118408203125,304.1526184082031,0.7009003758430481,0.0966570824384689,0.0878175571560859,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5554938912391663,0.050000000745058,0.0482018925249576,293.3075866699219,297.1499938964844,293.1499938964844,0.0916075557470321,-1658.2774658203125,304.1659545898437,0.8086480498313904,0.1490061432123184,0.1054169982671737,293.1878356933594,297.1499938964844,293.1499938964844,0.1569647192955017,-3461.35888671875,304.1539306640625,0.9365519881248474,0.2317457497119903,0.2202421873807907,293.3089294433594,297.1499938964844,293.1499938964844,0.0066222115419805,-2335.959716796875,299.61724853515625,0.5554938912391663,0.050000000745058,0.2286490201950073,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9677734375,293.52783203125,291.1629943847656,1.0,0.1865456998348236,0.7988296747207642,0.7988296747207642,1.0,1.0,-0.8284485340118408,0.3354710340499878,0.4929775297641754,0.1683176308870315,0.0,0.0,0.0961438417434692,26.20111656188965,25.0,-2.226892471313477,-4335.7177734375,69.19999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.0966492891311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100056916475296,0.1100110486149787,-5.357475401979173e-06,0.0,9.808674803934991e-05,0.0,0.0,5.393373012542725,0.0,0.0,0.0,0.3038854598999023,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488695688545703,-1373.4915771484375,304.15240478515625,0.6996378302574158,0.0961952582001686,0.0873917043209075,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554431080818176,0.050000000745058,0.0482022725045681,293.30389404296875,297.1499938964844,293.1499938964844,0.089055098593235,-1621.4537353515625,304.1648864746094,0.8024275302886963,0.1457614153623581,0.1030701771378517,293.1881103515625,297.1499938964844,293.1499938964844,0.1561450064182281,-3446.924072265625,304.15399169921875,0.9349055886268616,0.2307261973619461,0.2192917615175247,293.3094482421875,297.1499938964844,293.1499938964844,0.0065655196085572,-2320.702880859375,299.5601501464844,0.5554431080818176,0.050000000745058,0.2286508232355117,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.5138854980469,291.1612243652344,1.0,0.1859814822673797,0.7989480495452881,0.7989480495452881,1.0,1.0,-0.8239825963973999,0.3336911499500274,0.4902914762496948,0.1670035421848297,0.0,0.0,0.0947317332029342,26.15647315979004,25.0,-2.429607391357422,-4318.509765625,68.41948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,303.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0961423367261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093746721744537,0.1093800291419029,-5.356373094400624e-06,0.0,9.757225052453578e-05,0.0,0.0,5.360837936401367,0.0,0.0,0.0,0.3037896454334259,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488695688545703,-1373.4915771484375,304.15240478515625,0.6996378302574158,0.0961952582001686,0.0873917043209075,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554431080818176,0.050000000745058,0.0482022725045681,293.30389404296875,297.1499938964844,293.1499938964844,0.089055098593235,-1621.4537353515625,304.1648864746094,0.8024275302886963,0.1457614153623581,0.1030701771378517,293.1881103515625,297.1499938964844,293.1499938964844,0.1561450064182281,-3446.924072265625,304.15399169921875,0.9349055886268616,0.2307261973619461,0.2192917615175247,293.3094482421875,297.1499938964844,293.1499938964844,0.0065655196085572,-2320.702880859375,299.5601501464844,0.5554431080818176,0.050000000745058,0.2286508232355117,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.5138854980469,291.1612243652344,1.0,0.1859814822673797,0.7989480495452881,0.7989480495452881,1.0,1.0,-0.8239825963973999,0.3336911499500274,0.4902914762496948,0.1670035421848297,0.0,0.0,0.0947317332029342,26.15647315979004,25.0,-2.429607391357422,-4318.509765625,68.41948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,303.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0961423367261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093746721744537,0.1093800291419029,-5.356373094400624e-06,0.0,9.757225052453578e-05,0.0,0.0,5.360837936401367,0.0,0.0,0.0,0.3037896454334259,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485081002116203,-1367.561279296875,304.1521911621094,0.6986109018325806,0.0957757607102394,0.0870050936937332,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5555083751678467,0.050000000745058,0.0482018403708934,293.29901123046875,297.1499938964844,293.1499938964844,0.0867928862571716,-1588.8580322265625,304.1636962890625,0.7969310283660889,0.1428489983081817,0.10099508613348,293.1881103515625,297.1499938964844,293.1499938964844,0.1553273350000381,-3432.51220703125,304.1540222167969,0.9334497451782228,0.229760393500328,0.2183479070663452,293.3097839355469,297.1499938964844,293.1499938964844,0.0065093906596302,-2305.458251953125,299.50347900390625,0.5555083751678467,0.050000000745058,0.228648766875267,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9510803222656,293.4969177246094,291.1597595214844,1.0,0.1854430735111236,0.7990663647651672,0.7990663647651672,1.0,1.0,-0.8198922872543335,0.3319082856178283,0.4879839718341827,0.1661879867315292,0.0,0.0,0.0935149267315864,26.10339736938477,25.0,-2.0175251960754395,-4302.951171875,67.69308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.0956717878580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088379397988319,0.1088432967662811,-5.3554413170786574e-06,0.0,9.709470759844407e-05,0.0,0.0,5.333187103271484,0.0,0.0,0.0,0.3037082850933075,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485081002116203,-1367.561279296875,304.1521911621094,0.6986109018325806,0.0957757607102394,0.0870050936937332,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5555083751678467,0.050000000745058,0.0482018403708934,293.29901123046875,297.1499938964844,293.1499938964844,0.0867928862571716,-1588.8580322265625,304.1636962890625,0.7969310283660889,0.1428489983081817,0.10099508613348,293.1881103515625,297.1499938964844,293.1499938964844,0.1553273350000381,-3432.51220703125,304.1540222167969,0.9334497451782228,0.229760393500328,0.2183479070663452,293.3097839355469,297.1499938964844,293.1499938964844,0.0065093906596302,-2305.458251953125,299.50347900390625,0.5555083751678467,0.050000000745058,0.228648766875267,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9510803222656,293.4969177246094,291.1597595214844,1.0,0.1854430735111236,0.7990663647651672,0.7990663647651672,1.0,1.0,-0.8198922872543335,0.3319082856178283,0.4879839718341827,0.1661879867315292,0.0,0.0,0.0935149267315864,26.10339736938477,25.0,-2.0175251960754395,-4302.951171875,67.69308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.0956717878580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088379397988319,0.1088432967662811,-5.3554413170786574e-06,0.0,9.709470759844407e-05,0.0,0.0,5.333187103271484,0.0,0.0,0.0,0.3037082850933075,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.048175036907196,-1362.094970703125,304.15203857421875,0.6977800726890564,0.0953942909836769,0.0866527333855629,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556659698486328,0.050000000745058,0.0482007637619972,293.2938537597656,297.1499938964844,293.1499938964844,0.0846675187349319,-1558.2667236328125,304.1626892089844,0.7918254137039185,0.140119731426239,0.0990517139434814,293.1873474121094,297.1499938964844,293.1499938964844,0.1546276211738586,-3420.198486328125,304.1538391113281,0.9323843717575072,0.2289498448371887,0.2175531238317489,293.3099060058594,297.1499938964844,293.1499938964844,0.0064536659047007,-2290.146728515625,299.4474182128906,0.5556659698486328,0.050000000745058,0.2286436706781387,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94598388671875,293.4792785644531,291.15899658203125,1.0,0.1849338263273239,0.7991939783096313,0.7991939783096313,1.0,1.0,-0.8161755800247192,0.3301628530025482,0.486012727022171,0.1657674312591552,0.0,0.0,0.0923671200871467,26.04403114318848,25.0,-1.1548476219177246,-4288.1396484375,67.02223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,303.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.095245860517025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108348324894905,0.1083536818623542,-5.354626409825869e-06,0.0,9.666244295658544e-05,0.0,0.0,5.308012008666992,0.0,0.0,0.0,0.3036346137523651,4.0,0.0,1.0
