time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.048175036907196,-1362.094970703125,304.15203857421875,0.6977800726890564,0.0953942909836769,0.0866527333855629,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556659698486328,0.050000000745058,0.0482007637619972,293.2938537597656,297.1499938964844,293.1499938964844,0.0846675187349319,-1558.2667236328125,304.1626892089844,0.7918254137039185,0.140119731426239,0.0990517139434814,293.1873474121094,297.1499938964844,293.1499938964844,0.1546276211738586,-3420.198486328125,304.1538391113281,0.9323843717575072,0.2289498448371887,0.2175531238317489,293.3099060058594,297.1499938964844,293.1499938964844,0.0064536659047007,-2290.146728515625,299.4474182128906,0.5556659698486328,0.050000000745058,0.2286436706781387,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94598388671875,293.4792785644531,291.15899658203125,1.0,0.1849338263273239,0.7991939783096313,0.7991939783096313,1.0,1.0,-0.8161755800247192,0.3301628530025482,0.486012727022171,0.1657674312591552,0.0,0.0,0.0923671200871467,26.04403114318848,25.0,-1.1548476219177246,-4288.1396484375,67.02223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,303.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.095245860517025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108348324894905,0.1083536818623542,-5.354626409825869e-06,0.0,9.666244295658544e-05,0.0,0.0,5.308012008666992,0.0,0.0,0.0,0.3036346137523651,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478707142174243,-1357.1002197265625,304.15185546875,0.6970857977867126,0.0950494781136512,0.0863334164023399,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558645129203796,0.050000000745058,0.0481994040310382,293.2885437011719,297.1499938964844,293.1499938964844,0.0826742574572563,-1529.63427734375,304.1617736816406,0.7870546579360962,0.1375578194856643,0.0972353368997573,293.18634033203125,297.1499938964844,293.1499938964844,0.1539921015501022,-3409.00830078125,304.15362548828125,0.9315140843391418,0.2282074242830276,0.2168383002281189,293.3099060058594,297.1499938964844,293.1499938964844,0.0063986298628151,-2274.873779296875,299.39190673828125,0.5558645129203796,0.050000000745058,0.2286372184753418,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94268798828125,293.4620361328125,291.15869140625,1.0,0.1844544112682342,0.7993215918540955,0.7993215918540955,1.0,1.0,-0.8127450942993164,0.328467458486557,0.4842776656150818,0.1655931174755096,0.0,0.0,0.0912332683801651,25.984025955200195,25.0,-0.4842737019062042,-4273.447265625,66.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,303.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0948666632175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078696399927139,0.1078749895095825,-5.353854703571415e-06,0.0,9.627760300645603e-05,0.0,0.0,5.283434867858887,0.0,0.0,0.0,0.3035631477832794,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478707142174243,-1357.1002197265625,304.15185546875,0.6970857977867126,0.0950494781136512,0.0863334164023399,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558645129203796,0.050000000745058,0.0481994040310382,293.2885437011719,297.1499938964844,293.1499938964844,0.0826742574572563,-1529.63427734375,304.1617736816406,0.7870546579360962,0.1375578194856643,0.0972353368997573,293.18634033203125,297.1499938964844,293.1499938964844,0.1539921015501022,-3409.00830078125,304.15362548828125,0.9315140843391418,0.2282074242830276,0.2168383002281189,293.3099060058594,297.1499938964844,293.1499938964844,0.0063986298628151,-2274.873779296875,299.39190673828125,0.5558645129203796,0.050000000745058,0.2286372184753418,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94268798828125,293.4620361328125,291.15869140625,1.0,0.1844544112682342,0.7993215918540955,0.7993215918540955,1.0,1.0,-0.8127450942993164,0.328467458486557,0.4842776656150818,0.1655931174755096,0.0,0.0,0.0912332683801651,25.984025955200195,25.0,-0.4842737019062042,-4273.447265625,66.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,303.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0948666632175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078696399927139,0.1078749895095825,-5.353854703571415e-06,0.0,9.627760300645603e-05,0.0,0.0,5.283434867858887,0.0,0.0,0.0,0.3035631477832794,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477289892733097,-1354.7738037109375,304.1517944335937,0.6967782378196716,0.0948909446597099,0.0861857309937477,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559694766998291,0.050000000745058,0.0481986850500106,293.2858581542969,297.1499938964844,293.1499938964844,0.0817145183682441,-1515.8726806640625,304.161376953125,0.7847562432289124,0.1363261491060257,0.0963632017374038,293.185791015625,297.1499938964844,293.1499938964844,0.1536874622106552,-3403.6376953125,304.15350341796875,0.9311150908470154,0.2278528660535812,0.216497853398323,293.3098449707031,297.1499938964844,293.1499938964844,0.00637130998075,-2267.237548828125,299.3643798828125,0.5559694766998291,0.050000000745058,0.2286338061094284,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94171142578125,293.4535827636719,291.15869140625,1.0,0.1842251718044281,0.7993854284286499,0.7993854284286499,1.0,1.0,-0.8111076354980469,0.327626496553421,0.4834811389446258,0.1655896455049514,0.0,0.0,0.0906562879681587,25.95513153076172,25.0,-0.146802544593811,-4266.0703125,66.10383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,303.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.0946933925151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076298058032989,0.1076351627707481,-5.353474080038723e-06,0.0,9.610175766283646e-05,0.0,0.0,5.271131992340088,0.0,0.0,0.0,0.3035274446010589,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475974604487419,-1352.6153564453125,304.1517028808594,0.6965072751045227,0.0947482362389564,0.0860492661595344,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560789704322815,0.050000000745058,0.0481979325413703,293.2832336425781,297.1499938964844,293.1499938964844,0.0807777866721153,-1502.4600830078125,304.1610107421875,0.7825145125389099,0.1351268440485,0.0955135449767112,293.18524169921875,297.1499938964844,293.1499938964844,0.1533916890621185,-3398.41943359375,304.1534118652344,0.930740773677826,0.2275111228227615,0.2161683142185211,293.30975341796875,297.1499938964844,293.1499938964844,0.0063441856764256,-2259.622314453125,299.33697509765625,0.5560789704322815,0.050000000745058,0.228630244731903,291.15875244140625,291.1499938964844,274.8500061035156,271.4604187011719,285.940673828125,293.4444885253906,291.1587829589844,1.0,0.1840027719736099,0.7994551658630371,0.7994551658630371,1.0,1.0,-0.8095234632492065,0.3267919719219208,0.4827314615249634,0.1656402200460434,0.0,0.0,0.0900654420256614,25.926815032958984,25.0,0.04409871250391,-4258.68798828125,65.81779479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,303.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.094530165195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073850616812706,0.1073904111981391,-5.353090728021925e-06,0.0,9.593609865987672e-05,0.0,0.0,5.258584499359131,0.0,0.0,0.0,0.3034911155700683,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473825596272945,-1349.096923828125,304.1514892578125,0.6961344480514526,0.0945228338241577,0.0858265161514282,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563216209411621,0.050000000745058,0.0481962710618972,293.2779235839844,297.1499938964844,293.1499938964844,0.0789757072925567,-1476.723388671875,304.1603698730469,0.7782191038131714,0.132825493812561,0.0938818678259849,293.1839904785156,297.1499938964844,293.1499938964844,0.1528374850749969,-3388.64306640625,304.1531982421875,0.9300952553749084,0.2268722951412201,0.2155492305755615,293.30938720703125,297.1499938964844,293.1499938964844,0.0062907384708523,-2244.549560546875,299.2826232910156,0.5563216209411621,0.050000000745058,0.2286223620176315,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.4249572753906,291.15875244140625,1.0,0.1835785508155822,0.7995945811271667,0.7995945811271667,1.0,1.0,-0.8065434098243713,0.325156420469284,0.4813869595527649,0.1659004241228103,0.0,0.0,0.0888889282941818,25.87030792236328,25.0,-0.0224980879575014,-4244.1357421875,65.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,303.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.0942301824688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068921163678169,0.1068974658846855,-5.352311291062506e-06,0.0,9.563165804138408e-05,0.0,0.0,5.233314514160156,0.0,0.0,0.0,0.3034179806709289,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473825596272945,-1349.096923828125,304.1514892578125,0.6961344480514526,0.0945228338241577,0.0858265161514282,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563216209411621,0.050000000745058,0.0481962710618972,293.2779235839844,297.1499938964844,293.1499938964844,0.0789757072925567,-1476.723388671875,304.1603698730469,0.7782191038131714,0.132825493812561,0.0938818678259849,293.1839904785156,297.1499938964844,293.1499938964844,0.1528374850749969,-3388.64306640625,304.1531982421875,0.9300952553749084,0.2268722951412201,0.2155492305755615,293.30938720703125,297.1499938964844,293.1499938964844,0.0062907384708523,-2244.549560546875,299.2826232910156,0.5563216209411621,0.050000000745058,0.2286223620176315,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.4249572753906,291.15875244140625,1.0,0.1835785508155822,0.7995945811271667,0.7995945811271667,1.0,1.0,-0.8065434098243713,0.325156420469284,0.4813869595527649,0.1659004241228103,0.0,0.0,0.0888889282941818,25.87030792236328,25.0,-0.0224980879575014,-4244.1357421875,65.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,303.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.0942301824688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068921163678169,0.1068974658846855,-5.352311291062506e-06,0.0,9.563165804138408e-05,0.0,0.0,5.233314514160156,0.0,0.0,0.0,0.3034179806709289,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472373031079769,-1346.7298583984375,304.1512451171875,0.6960068345069885,0.0943780392408371,0.0856760293245315,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565986037254333,0.050000000745058,0.0481943748891353,293.27264404296875,297.1499938964844,293.1499938964844,0.0772694274783134,-1452.44775390625,304.1597595214844,0.774187445640564,0.1306570768356323,0.0923411324620246,293.1825866699219,297.1499938964844,293.1499938964844,0.1523370295763015,-3379.818603515625,304.1529541015625,0.9295994639396667,0.2262955158948898,0.2149877697229385,293.3088073730469,297.1499938964844,293.1499938964844,0.006238417699933,-2229.709228515625,299.2289428710937,0.5565986037254333,0.050000000745058,0.2286133617162704,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4046325683594,291.1585693359375,1.0,0.183181956410408,0.7997339963912964,0.7997339963912964,1.0,1.0,-0.8038267493247986,0.3235757052898407,0.4802510738372803,0.166362315416336,0.0,0.0,0.0877505987882614,25.81338882446289,25.0,-0.2052710801362991,-4230.23486328125,64.78022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.0939603224396705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064144000411033,0.1064197495579719,-5.351541403797455e-06,0.0,9.53577837208286e-05,0.0,0.0,5.2088236808776855,0.0,0.0,0.0,0.3033469319343567,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472373031079769,-1346.7298583984375,304.1512451171875,0.6960068345069885,0.0943780392408371,0.0856760293245315,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565986037254333,0.050000000745058,0.0481943748891353,293.27264404296875,297.1499938964844,293.1499938964844,0.0772694274783134,-1452.44775390625,304.1597595214844,0.774187445640564,0.1306570768356323,0.0923411324620246,293.1825866699219,297.1499938964844,293.1499938964844,0.1523370295763015,-3379.818603515625,304.1529541015625,0.9295994639396667,0.2262955158948898,0.2149877697229385,293.3088073730469,297.1499938964844,293.1499938964844,0.006238417699933,-2229.709228515625,299.2289428710937,0.5565986037254333,0.050000000745058,0.2286133617162704,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4046325683594,291.1585693359375,1.0,0.183181956410408,0.7997339963912964,0.7997339963912964,1.0,1.0,-0.8038267493247986,0.3235757052898407,0.4802510738372803,0.166362315416336,0.0,0.0,0.0877505987882614,25.81338882446289,25.0,-0.2052710801362991,-4230.23486328125,64.78022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.0939603224396705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064144000411033,0.1064197495579719,-5.351541403797455e-06,0.0,9.53577837208286e-05,0.0,0.0,5.2088236808776855,0.0,0.0,0.0,0.3033469319343567,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471630319952964,-1345.533203125,304.15093994140625,0.6961413621902466,0.0943172350525856,0.0855993926525116,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569203495979309,0.050000000745058,0.0481921732425689,293.26708984375,297.1499938964844,293.1499938964844,0.075687751173973,-1430.041748046875,304.1591491699219,0.7705162167549133,0.1286763846874237,0.0909183993935585,293.1810302734375,297.1499938964844,293.1499938964844,0.1518933326005935,-3372.00048828125,304.1527099609375,0.929278552532196,0.2257870584726333,0.2144885212182998,293.3079833984375,297.1499938964844,293.1499938964844,0.0061872568912804,-2215.110595703125,299.1760559082031,0.5569203495979309,0.050000000745058,0.2286029309034347,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.38336181640625,291.15826416015625,1.0,0.1828140467405319,0.799881637096405,0.799881637096405,1.0,1.0,-0.8014129996299744,0.3220745325088501,0.4793384671211242,0.1670164465904235,0.0,0.0,0.0866590365767479,25.754371643066406,25.0,-0.4529582262039184,-4217.22216796875,64.32896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.093715488910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059565916657447,0.1059619486331939,-5.350800620362861e-06,0.0,9.510930976830424e-05,0.0,0.0,5.185361862182617,0.0,0.0,0.0,0.3032788634300232,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471630319952964,-1345.533203125,304.15093994140625,0.6961413621902466,0.0943172350525856,0.0855993926525116,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569203495979309,0.050000000745058,0.0481921732425689,293.26708984375,297.1499938964844,293.1499938964844,0.075687751173973,-1430.041748046875,304.1591491699219,0.7705162167549133,0.1286763846874237,0.0909183993935585,293.1810302734375,297.1499938964844,293.1499938964844,0.1518933326005935,-3372.00048828125,304.1527099609375,0.929278552532196,0.2257870584726333,0.2144885212182998,293.3079833984375,297.1499938964844,293.1499938964844,0.0061872568912804,-2215.110595703125,299.1760559082031,0.5569203495979309,0.050000000745058,0.2286029309034347,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.38336181640625,291.15826416015625,1.0,0.1828140467405319,0.799881637096405,0.799881637096405,1.0,1.0,-0.8014129996299744,0.3220745325088501,0.4793384671211242,0.1670164465904235,0.0,0.0,0.0866590365767479,25.754371643066406,25.0,-0.4529582262039184,-4217.22216796875,64.32896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.093715488910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059565916657447,0.1059619486331939,-5.350800620362861e-06,0.0,9.510930976830424e-05,0.0,0.0,5.185361862182617,0.0,0.0,0.0,0.3032788634300232,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471651442348957,-1345.596923828125,304.150634765625,0.6965625882148743,0.0943437665700912,0.08560112118721,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572965741157532,0.050000000745058,0.0481896065175533,293.26123046875,297.1499938964844,293.1499938964844,0.0742651224136352,-1409.9830322265625,304.1584777832031,0.7673072218894958,0.1269010156393051,0.089643120765686,293.1792907714844,297.1499938964844,293.1499938964844,0.1515138894319534,-3365.327880859375,304.1524353027344,0.9291591644287108,0.2253513038158416,0.214057520031929,293.30694580078125,297.1499938964844,293.1499938964844,0.0061373892240226,-2200.8134765625,299.1239929199219,0.5572965741157532,0.050000000745058,0.2285907566547393,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9371643066406,293.3612670898437,291.1576232910156,1.0,0.1824769377708435,0.8000292181968689,0.8000292181968689,1.0,1.0,-0.7993496060371399,0.3206810653209686,0.4786685705184936,0.1678517758846283,0.0,0.0,0.0856651961803436,25.691740036010746,25.0,-0.8493093848228455,-4205.4619140625,63.928260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0934920459985733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055345088243484,0.105539858341217,-5.35010258317925e-06,0.0,9.488253999734296e-05,0.0,0.0,5.16372537612915,0.0,0.0,0.0,0.3032159507274627,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471651442348957,-1345.596923828125,304.150634765625,0.6965625882148743,0.0943437665700912,0.08560112118721,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572965741157532,0.050000000745058,0.0481896065175533,293.26123046875,297.1499938964844,293.1499938964844,0.0742651224136352,-1409.9830322265625,304.1584777832031,0.7673072218894958,0.1269010156393051,0.089643120765686,293.1792907714844,297.1499938964844,293.1499938964844,0.1515138894319534,-3365.327880859375,304.1524353027344,0.9291591644287108,0.2253513038158416,0.214057520031929,293.30694580078125,297.1499938964844,293.1499938964844,0.0061373892240226,-2200.8134765625,299.1239929199219,0.5572965741157532,0.050000000745058,0.2285907566547393,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9371643066406,293.3612670898437,291.1576232910156,1.0,0.1824769377708435,0.8000292181968689,0.8000292181968689,1.0,1.0,-0.7993496060371399,0.3206810653209686,0.4786685705184936,0.1678517758846283,0.0,0.0,0.0856651961803436,25.691740036010746,25.0,-0.8493093848228455,-4205.4619140625,63.928260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0934920459985733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055345088243484,0.105539858341217,-5.35010258317925e-06,0.0,9.488253999734296e-05,0.0,0.0,5.16372537612915,0.0,0.0,0.0,0.3032159507274627,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0471943020820617,-1346.0914306640625,304.15045166015625,0.696870744228363,0.0943882465362548,0.0856310054659843,293.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574970245361328,0.050000000745058,0.048188243061304,293.25830078125,297.1499938964844,293.1499938964844,0.0736012235283851,-1400.6519775390625,304.1581420898437,0.7658355832099915,0.1260679364204406,0.0890493467450141,293.1783752441406,297.1499938964844,293.1499938964844,0.1513475775718689,-3362.407470703125,304.1523132324219,0.9291617274284364,0.2251594811677932,0.2138674408197403,293.30633544921875,297.1499938964844,293.1499938964844,0.006112930830568,-2193.7734375,299.0982971191406,0.5574970245361328,0.050000000745058,0.2285842895507812,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9374694824219,293.3504638671875,291.1572570800781,1.0,0.1823206096887588,0.8001030683517456,0.8001030683517456,1.0,1.0,-0.7984354496002197,0.3200207948684692,0.4784146249294281,0.168329045176506,0.0,0.0,0.0852142497897148,25.66026496887207,25.0,-0.9302593469619752,-4200.09423828125,63.74615859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0933880805969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053431406617164,0.105348490178585,-5.3497815315495245e-06,0.0,9.47770313359797e-05,0.0,0.0,5.153913974761963,0.0,0.0,0.0,0.3031873404979706,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472389236092567,-1346.8392333984375,304.1502990722656,0.6972296237945557,0.0944504290819168,0.0856772512197494,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5577005743980408,0.050000000745058,0.0481868609786033,293.2554626464844,297.1499938964844,293.1499938964844,0.0729579329490661,-1391.6268310546875,304.1578369140625,0.7644196152687073,0.125260904431343,0.0884751230478286,293.1774597167969,297.1499938964844,293.1499938964844,0.1511936038732528,-3359.7041015625,304.15216064453125,0.9291934370994568,0.2249825596809387,0.2136917412281036,293.3056945800781,297.1499938964844,293.1499938964844,0.0060887546278536,-2186.7900390625,299.0728454589844,0.5577005743980408,0.050000000745058,0.2285777181386947,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9381408691406,293.3399658203125,291.15692138671875,1.0,0.1821716427803039,0.800179660320282,0.800179660320282,1.0,1.0,-0.7975814342498779,0.3193787336349487,0.4782026708126068,0.168838545680046,0.0,0.0,0.0847825556993484,25.629301071166992,25.0,-0.8947057723999023,-4194.96728515625,63.574214935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0932887271046638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051617562770843,0.1051671057939529,-5.349478215066483e-06,0.0,9.467620111536236e-05,0.0,0.0,5.144617557525635,0.0,0.0,0.0,0.3031602501869201,4.0,0.0,1.0
746220,293.1587219238281,297.1499938964844,293.1499938964844,0.0473693311214447,-1349.008544921875,304.1499938964844,0.6980802416801453,0.0946228355169296,0.085813969373703,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581124424934387,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.071722075343132,-1374.333740234375,304.15728759765625,0.7617236971855164,0.1237142980098724,0.0873759239912033,293.1755676269531,297.1499938964844,293.1499938964844,0.1509176939725875,-3354.858642578125,304.15191650390625,0.9293298721313475,0.2246692776679992,0.2133795171976089,293.30426025390625,297.1499938964844,293.1499938964844,0.0060411803424358,-2172.968505859375,299.0226745605469,0.5581124424934387,0.050000000745058,0.2285644859075546,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.94049072265625,293.3200988769531,291.156494140625,1.0,0.1818942576646804,0.8003329038619995,0.8003329038619995,1.0,1.0,-0.7960324287414551,0.3181432485580444,0.477889209985733,0.1699395477771759,0.0,0.0,0.0839434936642646,25.569334030151367,25.0,-0.5751262307167053,-4185.154296875,63.25791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0931024700403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048150584101677,0.1048204079270362,-5.348911145119928e-06,0.0,9.448717173654586e-05,0.0,0.0,5.126865386962891,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
746280,293.1587219238281,297.1499938964844,293.1499938964844,0.0473693311214447,-1349.008544921875,304.1499938964844,0.6980802416801453,0.0946228355169296,0.085813969373703,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581124424934387,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.071722075343132,-1374.333740234375,304.15728759765625,0.7617236971855164,0.1237142980098724,0.0873759239912033,293.1755676269531,297.1499938964844,293.1499938964844,0.1509176939725875,-3354.858642578125,304.15191650390625,0.9293298721313475,0.2246692776679992,0.2133795171976089,293.30426025390625,297.1499938964844,293.1499938964844,0.0060411803424358,-2172.968505859375,299.0226745605469,0.5581124424934387,0.050000000745058,0.2285644859075546,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.94049072265625,293.3200988769531,291.156494140625,1.0,0.1818942576646804,0.8003329038619995,0.8003329038619995,1.0,1.0,-0.7960324287414551,0.3181432485580444,0.477889209985733,0.1699395477771759,0.0,0.0,0.0839434936642646,25.569334030151367,25.0,-0.5751262307167053,-4185.154296875,63.25791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0931024700403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048150584101677,0.1048204079270362,-5.348911145119928e-06,0.0,9.448717173654586e-05,0.0,0.0,5.126865386962891,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.047556459903717,-1352.1058349609375,304.1496887207031,0.6991098523139954,0.094866007566452,0.0860120207071304,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585266947746277,0.050000000745058,0.0481812767684459,293.24462890625,297.1499938964844,293.1499938964844,0.0705517157912254,-1358.01416015625,304.15679931640625,0.7592012286186218,0.122257724404335,0.086340494453907,293.17364501953125,297.1499938964844,293.1499938964844,0.1506850570440292,-3350.770751953125,304.15167236328125,0.929560363292694,0.2244137525558471,0.2131210714578628,293.3026733398437,297.1499938964844,293.1499938964844,0.0059946640394628,-2159.346435546875,298.9735412597656,0.5585266947746277,0.050000000745058,0.2285512238740921,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.1816451400518417,0.800486147403717,0.800486147403717,1.0,1.0,-0.794698178768158,0.3169831931591034,0.4777149558067322,0.1711268872022628,0.0,0.0,0.0830964818596839,25.51226234436035,25.0,-0.0306693241000175,-4175.43603515625,62.97887802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.09293133020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044720187783241,0.1044773682951927,-5.348369086277671e-06,0.0,9.431348735233767e-05,0.0,0.0,5.109324455261231,0.0,0.0,0.0,0.3030578792095184,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.047556459903717,-1352.1058349609375,304.1496887207031,0.6991098523139954,0.094866007566452,0.0860120207071304,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585266947746277,0.050000000745058,0.0481812767684459,293.24462890625,297.1499938964844,293.1499938964844,0.0705517157912254,-1358.01416015625,304.15679931640625,0.7592012286186218,0.122257724404335,0.086340494453907,293.17364501953125,297.1499938964844,293.1499938964844,0.1506850570440292,-3350.770751953125,304.15167236328125,0.929560363292694,0.2244137525558471,0.2131210714578628,293.3026733398437,297.1499938964844,293.1499938964844,0.0059946640394628,-2159.346435546875,298.9735412597656,0.5585266947746277,0.050000000745058,0.2285512238740921,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.1816451400518417,0.800486147403717,0.800486147403717,1.0,1.0,-0.794698178768158,0.3169831931591034,0.4777149558067322,0.1711268872022628,0.0,0.0,0.0830964818596839,25.51226234436035,25.0,-0.0306693241000175,-4175.43603515625,62.97887802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.09293133020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044720187783241,0.1044773682951927,-5.348369086277671e-06,0.0,9.431348735233767e-05,0.0,0.0,5.109324455261231,0.0,0.0,0.0,0.3030578792095184,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478519275784492,-1356.9757080078125,304.1492919921875,0.7005433440208435,0.0952760577201843,0.0863336101174354,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.558985710144043,0.050000000745058,0.0481781885027885,293.2394104003906,297.1499938964844,293.1499938964844,0.0694518536329269,-1342.720458984375,304.1563720703125,0.756933331489563,0.1209177896380424,0.0853800252079963,293.17144775390625,297.1499938964844,293.1499938964844,0.1505047082901001,-3347.5869140625,304.1513977050781,0.9300030469894408,0.2242603451013565,0.2129452526569366,293.3009948730469,297.1499938964844,293.1499938964844,0.0059487400576472,-2145.697998046875,298.9258117675781,0.558985710144043,0.050000000745058,0.2285365909337997,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011474609375,291.1580810546875,1.0,0.1814250200986862,0.8006432056427002,0.8006432056427002,1.0,1.0,-0.7936992049217224,0.3159655332565307,0.477733701467514,0.1723911464214325,0.0,0.0,0.0820037648081779,25.451478958129883,25.0,2.1775734424591064,-4164.0322265625,62.74604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.0927679911255836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040686517953872,0.1040739938616752,-5.347798378352309e-06,0.0,9.414771921001376e-05,0.0,0.0,5.088769435882568,0.0,0.0,0.0,0.3029989898204803,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478519275784492,-1356.9757080078125,304.1492919921875,0.7005433440208435,0.0952760577201843,0.0863336101174354,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.558985710144043,0.050000000745058,0.0481781885027885,293.2394104003906,297.1499938964844,293.1499938964844,0.0694518536329269,-1342.720458984375,304.1563720703125,0.756933331489563,0.1209177896380424,0.0853800252079963,293.17144775390625,297.1499938964844,293.1499938964844,0.1505047082901001,-3347.5869140625,304.1513977050781,0.9300030469894408,0.2242603451013565,0.2129452526569366,293.3009948730469,297.1499938964844,293.1499938964844,0.0059487400576472,-2145.697998046875,298.9258117675781,0.558985710144043,0.050000000745058,0.2285365909337997,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011474609375,291.1580810546875,1.0,0.1814250200986862,0.8006432056427002,0.8006432056427002,1.0,1.0,-0.7936992049217224,0.3159655332565307,0.477733701467514,0.1723911464214325,0.0,0.0,0.0820037648081779,25.451478958129883,25.0,2.1775734424591064,-4164.0322265625,62.74604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.0927679911255836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040686517953872,0.1040739938616752,-5.347798378352309e-06,0.0,9.414771921001376e-05,0.0,0.0,5.088769435882568,0.0,0.0,0.0,0.3029989898204803,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482635349035263,-1363.7601318359375,304.1488342285156,0.7023745179176331,0.095798909664154,0.0867809057235717,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5594815611839294,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684257745742797,-1328.5001220703125,304.1559753417969,0.7549009919166565,0.1196683123707771,0.0844908058643341,293.1690979003906,297.1499938964844,293.1499938964844,0.150395929813385,-3345.6728515625,304.151123046875,0.93065744638443,0.2241910099983215,0.2128593325614929,293.2991943359375,297.1499938964844,293.1499938964844,0.0059036561287939,-2132.182373046875,298.8793029785156,0.5594815611839294,0.050000000745058,0.228520855307579,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.15997314453125,1.0,0.1812362372875213,0.8008003234863281,0.8008003234863281,1.0,1.0,-0.7930429577827454,0.315105676651001,0.4779373109340668,0.1737032234668731,0.0,0.0,0.080557532608509,25.387969970703125,25.0,2.304978132247925,-4150.71630859375,62.56147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,303.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.0925988778471946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035102531313896,0.1035156026482582,-5.347029855329311e-06,0.0,9.39760939218104e-05,0.0,0.0,5.060346603393555,0.0,0.0,0.0,0.3029185533523559,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482635349035263,-1363.7601318359375,304.1488342285156,0.7023745179176331,0.095798909664154,0.0867809057235717,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5594815611839294,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684257745742797,-1328.5001220703125,304.1559753417969,0.7549009919166565,0.1196683123707771,0.0844908058643341,293.1690979003906,297.1499938964844,293.1499938964844,0.150395929813385,-3345.6728515625,304.151123046875,0.93065744638443,0.2241910099983215,0.2128593325614929,293.2991943359375,297.1499938964844,293.1499938964844,0.0059036561287939,-2132.182373046875,298.8793029785156,0.5594815611839294,0.050000000745058,0.228520855307579,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.15997314453125,1.0,0.1812362372875213,0.8008003234863281,0.8008003234863281,1.0,1.0,-0.7930429577827454,0.315105676651001,0.4779373109340668,0.1737032234668731,0.0,0.0,0.080557532608509,25.387969970703125,25.0,2.304978132247925,-4150.71630859375,62.56147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,303.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.0925988778471946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035102531313896,0.1035156026482582,-5.347029855329311e-06,0.0,9.39760939218104e-05,0.0,0.0,5.060346603393555,0.0,0.0,0.0,0.3029185533523559,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.048493780195713,-1367.5623779296875,304.1486511230469,0.7033478021621704,0.0960814505815506,0.0870276987552642,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.559723973274231,0.050000000745058,0.0481732562184333,293.2320251464844,297.1499938964844,293.1499938964844,0.0679356679320335,-1321.72998046875,304.15576171875,0.7539288997650146,0.1190678998827934,0.0840648263692855,293.1679382324219,297.1499938964844,293.1499938964844,0.1503668129444122,-3345.173828125,304.1509704589844,0.9310133457183838,0.2241770774126052,0.2128385454416275,293.2982788085937,297.1499938964844,293.1499938964844,0.0058816187083721,-2125.58154296875,298.856201171875,0.559723973274231,0.050000000745058,0.2285131812095642,291.16033935546875,291.1499938964844,274.8500061035156,271.50213623046875,285.9773864746094,293.2984313964844,291.1604919433594,1.0,0.1811529397964477,0.8008788228034973,0.8008788228034973,1.0,1.0,-0.7927919030189514,0.3147159516811371,0.4780759513378143,0.1743582040071487,0.0,0.0,0.0798059999942779,25.357784271240234,25.0,1.7915966510772705,-4143.9443359375,62.48297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,303.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.0925077646970748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032089069485664,0.103214256465435,-5.346579200704582e-06,0.0,9.388362377649172e-05,0.0,0.0,5.044980525970459,0.0,0.0,0.0,0.3028746843338012,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487350597977638,-1371.55126953125,304.1484375,0.7043392062187195,0.0963741466403007,0.0872845724225044,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599585175514221,0.050000000745058,0.0481716953217983,293.229736328125,297.1499938964844,293.1499938964844,0.0674581080675125,-1315.146728515625,304.15557861328125,0.7529752254486084,0.1184811741113662,0.0836489722132682,293.16680908203125,297.1499938964844,293.1499938964844,0.1503510773181915,-3344.91650390625,304.1508178710937,0.9313755035400392,0.2241740673780441,0.212828904390335,293.2973327636719,297.1499938964844,293.1499938964844,0.0058599039912223,-2119.080078125,298.8331604003906,0.5599585175514221,0.050000000745058,0.228505790233612,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2974853515625,291.1607360839844,1.0,0.1810764968395233,0.8009564280509949,0.8009564280509949,1.0,1.0,-0.7925788760185242,0.3143492937088012,0.4782295525074005,0.1750045716762542,0.0,0.0,0.0790591984987258,25.329105377197266,25.0,1.1957627534866333,-4137.34375,62.412254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.0924109145998954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029077619314193,0.1029131114482879,-5.346113994164625e-06,0.0,9.378533286508171e-05,0.0,0.0,5.029614448547363,0.0,0.0,0.0,0.3028305768966675,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492443777620792,-1379.9840087890625,304.14813232421875,0.706354558467865,0.096984751522541,0.0878228470683097,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560400128364563,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665350183844566,-1302.45947265625,304.1552734375,0.7511078119277954,0.1173429191112518,0.082843504846096,293.16461181640625,297.1499938964844,293.1499938964844,0.1503533869981765,-3345.009033203125,304.1505432128906,0.932103395462036,0.2241961658000946,0.2128379344940185,293.2954406738281,297.1499938964844,293.1499938964844,0.0058173686265945,-2106.343017578125,298.7874450683594,0.560400128364563,0.050000000745058,0.2284918874502182,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809425204992294,0.80111163854599,0.80111163854599,1.0,1.0,-0.7922490239143372,0.3136840760707855,0.4785649180412292,0.1762520521879196,0.0,0.0,0.0776208043098449,25.276405334472656,25.0,0.0322981104254722,-4124.91015625,62.29160690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.0921995267271995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023237034678459,0.1023290455341339,-5.345185400074115e-06,0.0,9.357080125482752e-05,0.0,0.0,4.999802112579346,0.0,0.0,0.0,0.3027446568012237,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492443777620792,-1379.9840087890625,304.14813232421875,0.706354558467865,0.096984751522541,0.0878228470683097,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560400128364563,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665350183844566,-1302.45947265625,304.1552734375,0.7511078119277954,0.1173429191112518,0.082843504846096,293.16461181640625,297.1499938964844,293.1499938964844,0.1503533869981765,-3345.009033203125,304.1505432128906,0.932103395462036,0.2241961658000946,0.2128379344940185,293.2954406738281,297.1499938964844,293.1499938964844,0.0058173686265945,-2106.343017578125,298.7874450683594,0.560400128364563,0.050000000745058,0.2284918874502182,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809425204992294,0.80111163854599,0.80111163854599,1.0,1.0,-0.7922490239143372,0.3136840760707855,0.4785649180412292,0.1762520521879196,0.0,0.0,0.0776208043098449,25.276405334472656,25.0,0.0322981104254722,-4124.91015625,62.29160690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.0921995267271995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023237034678459,0.1023290455341339,-5.345185400074115e-06,0.0,9.357080125482752e-05,0.0,0.0,4.999802112579346,0.0,0.0,0.0,0.3027446568012237,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.049782209098339,-1388.90625,304.1478576660156,0.7083892822265625,0.0976224020123481,0.0883873924612999,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608013272285461,0.050000000745058,0.0481661148369312,293.221435546875,297.1499938964844,293.1499938964844,0.0656462833285331,-1290.2904052734375,304.1549987792969,0.7492717504501343,0.1162424683570861,0.0820665061473846,293.1625366210937,297.1499938964844,293.1499938964844,0.1503935009241104,-3345.779541015625,304.1502990722656,0.9328200221061708,0.2242501825094223,0.2128788530826568,293.29351806640625,297.1499938964844,293.1499938964844,0.0057758935727179,-2093.911865234375,298.7420959472656,0.5608013272285461,0.050000000745058,0.2284793257713318,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,293.293701171875,291.1599426269531,1.0,0.1808311343193054,0.8012667894363403,0.8012667894363403,1.0,1.0,-0.7920250296592712,0.3131102919578552,0.4789147078990936,0.1774092763662338,0.0,0.0,0.0763156339526176,25.2297592163086,25.0,-0.9250392317771912,-4113.82666015625,62.19506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.091967336833477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017884388566017,0.1017937883734703,-5.344309101928957e-06,0.0,9.333515481557696e-05,0.0,0.0,4.972472190856934,0.0,0.0,0.0,0.3026655912399292,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.049782209098339,-1388.90625,304.1478576660156,0.7083892822265625,0.0976224020123481,0.0883873924612999,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608013272285461,0.050000000745058,0.0481661148369312,293.221435546875,297.1499938964844,293.1499938964844,0.0656462833285331,-1290.2904052734375,304.1549987792969,0.7492717504501343,0.1162424683570861,0.0820665061473846,293.1625366210937,297.1499938964844,293.1499938964844,0.1503935009241104,-3345.779541015625,304.1502990722656,0.9328200221061708,0.2242501825094223,0.2128788530826568,293.29351806640625,297.1499938964844,293.1499938964844,0.0057758935727179,-2093.911865234375,298.7420959472656,0.5608013272285461,0.050000000745058,0.2284793257713318,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,293.293701171875,291.1599426269531,1.0,0.1808311343193054,0.8012667894363403,0.8012667894363403,1.0,1.0,-0.7920250296592712,0.3131102919578552,0.4789147078990936,0.1774092763662338,0.0,0.0,0.0763156339526176,25.2297592163086,25.0,-0.9250392317771912,-4113.82666015625,62.19506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.091967336833477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017884388566017,0.1017937883734703,-5.344309101928957e-06,0.0,9.333515481557696e-05,0.0,0.0,4.972472190856934,0.0,0.0,0.0,0.3026655912399292,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503416620194911,-1398.204345703125,304.14764404296875,0.7103976607322693,0.0982806012034416,0.0889722630381584,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611582398414612,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647835209965705,-1278.5194091796875,304.15478515625,0.7474460005760193,0.1151711642742157,0.0813116580247879,293.1605834960937,297.1499938964844,293.1499938964844,0.1504648625850677,-3347.107177734375,304.15008544921875,0.9335113167762756,0.2243314981460571,0.2129470407962799,293.2916259765625,297.1499938964844,293.1499938964844,0.0057353195734322,-2081.72802734375,298.6971740722656,0.5611582398414612,0.050000000745058,0.2284681797027588,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.1807399243116378,0.8014200329780579,0.8014200329780579,1.0,1.0,-0.7918868064880371,0.3126301765441894,0.4792566001415252,0.1784451305866241,0.0,0.0,0.0751973614096641,25.189008712768555,25.0,-1.5867607593536377,-4104.37744140625,62.11935806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.0917210951447486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013253629207611,0.1013307124376297,-5.343529664969537e-06,0.0,9.30852474994026e-05,0.0,0.0,4.948820114135742,0.0,0.0,0.0,0.3025968968868255,4.0,0.0,1.0
