time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503416620194911,-1398.204345703125,304.14764404296875,0.7103976607322693,0.0982806012034416,0.0889722630381584,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611582398414612,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647835209965705,-1278.5194091796875,304.15478515625,0.7474460005760193,0.1151711642742157,0.0813116580247879,293.1605834960937,297.1499938964844,293.1499938964844,0.1504648625850677,-3347.107177734375,304.15008544921875,0.9335113167762756,0.2243314981460571,0.2129470407962799,293.2916259765625,297.1499938964844,293.1499938964844,0.0057353195734322,-2081.72802734375,298.6971740722656,0.5611582398414612,0.050000000745058,0.2284681797027588,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.1807399243116378,0.8014200329780579,0.8014200329780579,1.0,1.0,-0.7918868064880371,0.3126301765441894,0.4792566001415252,0.1784451305866241,0.0,0.0,0.0751973614096641,25.189008712768555,25.0,-1.5867607593536377,-4104.37744140625,62.11935806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.0917210951447486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013253629207611,0.1013307124376297,-5.343529664969537e-06,0.0,9.30852474994026e-05,0.0,0.0,4.948820114135742,0.0,0.0,0.0,0.3025968968868255,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.050915066152811,-1407.7518310546875,304.1474609375,0.7123437523841858,0.098951831459999,0.0895706787705421,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614700317382812,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.0639379099011421,-1267.021728515625,304.15460205078125,0.7456112504005432,0.1141196563839912,0.0805723071098327,293.15875244140625,297.1499938964844,293.1499938964844,0.1505599617958068,-3348.85546875,304.14990234375,0.9341663122177124,0.2244343161582946,0.21303690969944,293.289794921875,297.1499938964844,293.1499938964844,0.0056955497711896,-2069.750732421875,298.6526184082031,0.5614700317382812,0.050000000745058,0.2284584790468216,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806653589010238,0.8015732169151306,0.8015732169151306,1.0,1.0,-0.7918115258216858,0.3122428655624389,0.4795686602592468,0.1793334931135177,0.0,0.0,0.0742830485105514,25.153568267822266,25.0,-2.016357183456421,-4096.57275390625,62.06025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0914712473750114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009422987699508,0.1009476408362388,-5.342867098079296e-06,0.0,9.283168765250592e-05,0.0,0.0,4.92924690246582,0.0,0.0,0.0,0.3025398254394531,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.050915066152811,-1407.7518310546875,304.1474609375,0.7123437523841858,0.098951831459999,0.0895706787705421,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614700317382812,0.050000000745058,0.0481617227196693,293.2145080566406,297.1499938964844,293.1499938964844,0.0639379099011421,-1267.021728515625,304.15460205078125,0.7456112504005432,0.1141196563839912,0.0805723071098327,293.15875244140625,297.1499938964844,293.1499938964844,0.1505599617958068,-3348.85546875,304.14990234375,0.9341663122177124,0.2244343161582946,0.21303690969944,293.289794921875,297.1499938964844,293.1499938964844,0.0056955497711896,-2069.750732421875,298.6526184082031,0.5614700317382812,0.050000000745058,0.2284584790468216,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806653589010238,0.8015732169151306,0.8015732169151306,1.0,1.0,-0.7918115258216858,0.3122428655624389,0.4795686602592468,0.1793334931135177,0.0,0.0,0.0742830485105514,25.153568267822266,25.0,-2.016357183456421,-4096.57275390625,62.06025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0914712473750114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009422987699508,0.1009476408362388,-5.342867098079296e-06,0.0,9.283168765250592e-05,0.0,0.0,4.92924690246582,0.0,0.0,0.0,0.3025398254394531,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512052699923515,-1412.59033203125,304.1473999023437,0.7132904529571533,0.0992905348539352,0.0898733362555503,293.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616080164909363,0.050000000745058,0.0481608174741268,293.2130126953125,297.1499938964844,293.1499938964844,0.0635197833180427,-1261.3505859375,304.1545104980469,0.74468594789505,0.1135995462536811,0.0802070796489715,293.15789794921875,297.1499938964844,293.1499938964844,0.1506151556968689,-3349.86474609375,304.1498107910156,0.9344770312309264,0.2244927436113357,0.213089033961296,293.28887939453125,297.1499938964844,293.1499938964844,0.005675917956978,-2063.823486328125,298.6304931640625,0.5616080164909363,0.050000000745058,0.2284541875123977,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890319824219,291.1565246582031,1.0,0.1806338280439376,0.801649808883667,0.801649808883667,1.0,1.0,-0.7917928099632263,0.3120837807655334,0.4797089993953705,0.1797169893980026,0.0,0.0,0.0739108920097351,25.13783073425293,25.0,-2.156381845474243,-4093.31201171875,62.03621292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,303.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0913484022021293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007840931415557,0.1007894352078437,-5.342586064216448e-06,0.0,9.27070141187869e-05,0.0,0.0,4.921158313751221,0.0,0.0,0.0,0.3025161623954773,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514967776834964,-1417.4549560546875,304.1473388671875,0.7142181992530823,0.0996303781867027,0.0901773571968078,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617340207099915,0.050000000745058,0.0481599941849708,293.2115783691406,297.1499938964844,293.1499938964844,0.0631039068102836,-1255.71923828125,304.1544494628906,0.7437535524368286,0.1130824983119964,0.0798441916704177,293.1570739746094,297.1499938964844,293.1499938964844,0.1506745964288711,-3350.947998046875,304.1497497558594,0.934775412082672,0.2245553135871887,0.2131452858448028,293.2880249023437,297.1499938964844,293.1499938964844,0.005656452383846,-2057.93505859375,298.60845947265625,0.5617340207099915,0.050000000745058,0.2284502834081649,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1806057393550872,0.8017252087593079,0.8017252087593079,1.0,1.0,-0.7917840480804443,0.3119470477104187,0.4798369705677032,0.1800581216812133,0.0,0.0,0.0735973939299583,25.123369216918945,25.0,-2.2504723072052,-4090.47802734375,62.015384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,303.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0912291556596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006491035223007,0.1006544455885887,-5.342340500646969e-06,0.0,9.25859931157902e-05,0.0,0.0,4.914252281188965,0.0,0.0,0.0,0.3024958670139313,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520811229944229,-1427.219482421875,304.1472473144531,0.7160157561302185,0.1003107577562332,0.0907871350646019,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619515180587769,0.050000000745058,0.0481585748493671,293.208984375,297.1499938964844,293.1499938964844,0.0622766949236393,-1244.545166015625,304.15435791015625,0.7418646216392517,0.1120549887418747,0.0791238322854042,293.155517578125,297.1499938964844,293.1499938964844,0.1508038341999054,-3353.295166015625,304.1496276855469,0.9353342056274414,0.2246907204389572,0.2132684141397476,293.28631591796875,297.1499938964844,293.1499938964844,0.0056179510429501,-2046.25146484375,298.56463623046875,0.5619515180587769,0.050000000745058,0.2284435480833053,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805585622787475,0.8018759489059448,0.8018759489059448,1.0,1.0,-0.7917893528938293,0.3117377758026123,0.4800516068935394,0.1806124597787857,0.0,0.0,0.0731413662433624,25.097936630249023,25.0,-2.334827423095703,-4086.02001953125,61.98186111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0910075679421424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004468649625778,0.1004522070288658,-5.341954874893418e-06,0.0,9.2361107817851e-05,0.0,0.0,4.903892517089844,0.0,0.0,0.0,0.3024652004241943,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520811229944229,-1427.219482421875,304.1472473144531,0.7160157561302185,0.1003107577562332,0.0907871350646019,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619515180587769,0.050000000745058,0.0481585748493671,293.208984375,297.1499938964844,293.1499938964844,0.0622766949236393,-1244.545166015625,304.15435791015625,0.7418646216392517,0.1120549887418747,0.0791238322854042,293.155517578125,297.1499938964844,293.1499938964844,0.1508038341999054,-3353.295166015625,304.1496276855469,0.9353342056274414,0.2246907204389572,0.2132684141397476,293.28631591796875,297.1499938964844,293.1499938964844,0.0056179510429501,-2046.25146484375,298.56463623046875,0.5619515180587769,0.050000000745058,0.2284435480833053,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805585622787475,0.8018759489059448,0.8018759489059448,1.0,1.0,-0.7917893528938293,0.3117377758026123,0.4800516068935394,0.1806124597787857,0.0,0.0,0.0731413662433624,25.097936630249023,25.0,-2.334827423095703,-4086.02001953125,61.98186111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0910075679421424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004468649625778,0.1004522070288658,-5.341954874893418e-06,0.0,9.2361107817851e-05,0.0,0.0,4.903892517089844,0.0,0.0,0.0,0.3024652004241943,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526637360453605,-1436.9727783203125,304.147216796875,0.717735230922699,0.1009885370731353,0.0913958400487899,293.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621251463890076,0.050000000745058,0.0481574460864067,293.2066650390625,297.1499938964844,293.1499938964844,0.0614518225193023,-1233.4385986328125,304.1542663574219,0.7399376034736633,0.1110321208834648,0.078407771885395,293.15411376953125,297.1499938964844,293.1499938964844,0.1509436517953872,-3355.8251953125,304.1495056152344,0.9358412027359008,0.22483691573143,0.2134027630090713,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799414403736,-2034.6656494140625,298.5211486816406,0.5621251463890076,0.050000000745058,0.2284381836652755,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.15240478515625,1.0,0.1805214136838913,0.8020267486572266,0.8020267486572266,1.0,1.0,-0.7918140292167664,0.3116064071655273,0.480207622051239,0.1810007393360138,0.0,0.0,0.072902463376522,25.07674217224121,25.0,-2.3265490531921387,-4083.056884765625,61.95694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0908161401748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100330501794815,0.100335843861103,-5.341704309103079e-06,0.0,9.216683974955232e-05,0.0,0.0,4.897906303405762,0.0,0.0,0.0,0.302447110414505,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526637360453605,-1436.9727783203125,304.147216796875,0.717735230922699,0.1009885370731353,0.0913958400487899,293.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621251463890076,0.050000000745058,0.0481574460864067,293.2066650390625,297.1499938964844,293.1499938964844,0.0614518225193023,-1233.4385986328125,304.1542663574219,0.7399376034736633,0.1110321208834648,0.078407771885395,293.15411376953125,297.1499938964844,293.1499938964844,0.1509436517953872,-3355.8251953125,304.1495056152344,0.9358412027359008,0.22483691573143,0.2134027630090713,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799414403736,-2034.6656494140625,298.5211486816406,0.5621251463890076,0.050000000745058,0.2284381836652755,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.15240478515625,1.0,0.1805214136838913,0.8020267486572266,0.8020267486572266,1.0,1.0,-0.7918140292167664,0.3116064071655273,0.480207622051239,0.1810007393360138,0.0,0.0,0.072902463376522,25.07674217224121,25.0,-2.3265490531921387,-4083.056884765625,61.95694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0908161401748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100330501794815,0.100335843861103,-5.341704309103079e-06,0.0,9.216683974955232e-05,0.0,0.0,4.897906303405762,0.0,0.0,0.0,0.302447110414505,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532409772276878,-1446.6539306640625,304.1471862792969,0.7193772196769714,0.101660318672657,0.0920000970363617,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622581839561462,0.050000000745058,0.0481565818190574,293.2046203613281,297.1499938964844,293.1499938964844,0.0606257990002632,-1222.3519287109375,304.1542358398437,0.737968385219574,0.1100107654929161,0.0776934325695037,293.15283203125,297.1499938964844,293.1499938964844,0.151090919971466,-3358.4814453125,304.1494445800781,0.9362973570823668,0.2249915450811386,0.2135459035634994,293.283203125,297.1499938964844,293.1499938964844,0.005542357917875,-2023.1536865234373,298.4779663085937,0.5622581839561462,0.050000000745058,0.2284340858459472,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804925948381424,0.8021731972694397,0.8021731972694397,1.0,1.0,-0.7918477654457092,0.3115410208702087,0.4803067743778229,0.1812382638454437,0.0,0.0,0.0728714764118194,25.05946159362793,25.0,-2.208473920822144,-4081.4921875,61.93868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0906643718481063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002973020076751,0.1003026440739631,-5.3415869842865504e-06,0.0,9.201281500281766e-05,0.0,0.0,4.8961567878723145,0.0,0.0,0.0,0.3024412393569946,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532409772276878,-1446.6539306640625,304.1471862792969,0.7193772196769714,0.101660318672657,0.0920000970363617,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622581839561462,0.050000000745058,0.0481565818190574,293.2046203613281,297.1499938964844,293.1499938964844,0.0606257990002632,-1222.3519287109375,304.1542358398437,0.737968385219574,0.1100107654929161,0.0776934325695037,293.15283203125,297.1499938964844,293.1499938964844,0.151090919971466,-3358.4814453125,304.1494445800781,0.9362973570823668,0.2249915450811386,0.2135459035634994,293.283203125,297.1499938964844,293.1499938964844,0.005542357917875,-2023.1536865234373,298.4779663085937,0.5622581839561462,0.050000000745058,0.2284340858459472,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804925948381424,0.8021731972694397,0.8021731972694397,1.0,1.0,-0.7918477654457092,0.3115410208702087,0.4803067743778229,0.1812382638454437,0.0,0.0,0.0728714764118194,25.05946159362793,25.0,-2.208473920822144,-4081.4921875,61.93868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0906643718481063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002973020076751,0.1003026440739631,-5.3415869842865504e-06,0.0,9.201281500281766e-05,0.0,0.0,4.8961567878723145,0.0,0.0,0.0,0.3024412393569946,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538100935518741,-1456.215576171875,304.14715576171875,0.7209460139274597,0.1023240312933921,0.0925976559519767,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623555779457092,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597965195775032,-1211.2567138671875,304.1542053222656,0.7359579801559448,0.1089897230267524,0.0769795924425125,293.1517028808594,297.1499938964844,293.1499938964844,0.1512427330017089,-3361.2109375,304.1493530273437,0.9367079138755798,0.2251530438661575,0.2136961370706558,293.28179931640625,297.1499938964844,293.1499938964844,0.0055051385425031,-2011.6912841796875,298.4350891113281,0.5623555779457092,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1494140625,1.0,0.180470585823059,0.8023196458816528,0.8023196458816528,1.0,1.0,-0.791884183883667,0.3115286529064178,0.4803555309772491,0.1813494563102722,0.0,0.0,0.0730255395174026,25.0456600189209,25.0,-1.968273639678955,-4081.168212890625,61.925514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0905602127313613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003397405147552,0.1003450825810432,-5.341594714991516e-06,0.0,9.19071026146412e-05,0.0,0.0,4.898263931274414,0.0,0.0,0.0,0.3024465143680572,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538100935518741,-1456.215576171875,304.14715576171875,0.7209460139274597,0.1023240312933921,0.0925976559519767,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623555779457092,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597965195775032,-1211.2567138671875,304.1542053222656,0.7359579801559448,0.1089897230267524,0.0769795924425125,293.1517028808594,297.1499938964844,293.1499938964844,0.1512427330017089,-3361.2109375,304.1493530273437,0.9367079138755798,0.2251530438661575,0.2136961370706558,293.28179931640625,297.1499938964844,293.1499938964844,0.0055051385425031,-2011.6912841796875,298.4350891113281,0.5623555779457092,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1494140625,1.0,0.180470585823059,0.8023196458816528,0.8023196458816528,1.0,1.0,-0.791884183883667,0.3115286529064178,0.4803555309772491,0.1813494563102722,0.0,0.0,0.0730255395174026,25.0456600189209,25.0,-1.968273639678955,-4081.168212890625,61.925514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0905602127313613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003397405147552,0.1003450825810432,-5.341594714991516e-06,0.0,9.19071026146412e-05,0.0,0.0,4.898263931274414,0.0,0.0,0.0,0.3024465143680572,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540912374854087,-1460.9453125,304.1471862792969,0.721705973148346,0.1026526317000389,0.0928936749696731,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623931884765625,0.050000000745058,0.0481557063758373,293.2020263671875,297.1499938964844,293.1499938964844,0.0593803338706493,-1205.7015380859375,304.1542053222656,0.73493891954422,0.1084790900349617,0.0766227096319198,293.1511535644531,297.1499938964844,293.1499938964844,0.1513196527957916,-3362.590576171875,304.1493530273437,0.936898946762085,0.2252359092235565,0.2137734442949295,293.2811279296875,297.1499938964844,293.1499938964844,0.0054866382852196,-2005.96923828125,298.41375732421875,0.5623931884765625,0.050000000745058,0.2284299284219741,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804616302251815,0.8023928999900818,0.8023928999900818,1.0,1.0,-0.7919022440910339,0.3115380108356476,0.4803642630577087,0.1813669353723526,0.0,0.0,0.0731590762734413,25.039852142333984,25.0,-1.813879370689392,-4081.388916015625,61.920387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,303.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0905267149209976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003844663500785,0.1003898084163665,-5.341638825484552e-06,0.0,9.187310934066772e-05,0.0,0.0,4.900516986846924,0.0,0.0,0.0,0.3024526238441467,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543698444962501,-1465.63623046875,304.1471862792969,0.7224506735801697,0.1029789820313453,0.0931876599788665,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.56242436170578,0.050000000745058,0.0481555052101612,293.2012634277344,297.1499938964844,293.1499938964844,0.058963019400835,-1200.14013671875,304.1542053222656,0.7339112758636475,0.1079686284065246,0.0762658417224884,293.1506652832031,297.1499938964844,293.1499938964844,0.1513969302177429,-3363.974853515625,304.1493225097656,0.937081813812256,0.2253201752901077,0.2138520777225494,293.2804870605469,297.1499938964844,293.1499938964844,0.0054682153277099,-2000.25390625,298.3924865722656,0.56242436170578,0.050000000745058,0.2284289747476577,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804538667201995,0.8024643063545227,0.8024643063545227,1.0,1.0,-0.7919197678565979,0.31155526638031,0.4803645014762878,0.1813639849424362,0.0,0.0,0.0733249858021736,25.034713745117188,25.0,-1.6364965438842771,-4081.83251953125,61.91607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,303.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.090506374835968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004429534077644,0.1004482954740524,-5.341707492334535e-06,0.0,9.185246744891629e-05,0.0,0.0,4.903473854064941,0.0,0.0,0.0,0.3024608194828033,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549197643995285,-1474.906982421875,304.147216796875,0.7239009737968445,0.1036253273487091,0.0937699824571609,293.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624713897705078,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581260025501251,-1189.0120849609375,304.1541748046875,0.731836199760437,0.1069494858384132,0.0755530968308448,293.14971923828125,297.1499938964844,293.1499938964844,0.1515522003173828,-3366.749755859375,304.1492919921875,0.9374291896820068,0.2254924923181533,0.2140131592750549,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315421730279,-1988.8248291015625,298.3502197265625,0.5624713897705078,0.050000000745058,0.2284275442361831,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473693847656,1.0,0.1804413050413131,0.8026071786880493,0.8026071786880493,1.0,1.0,-0.7919544577598572,0.3116090297698974,0.4803454279899597,0.1813105642795562,0.0,0.0,0.0737282633781433,25.026031494140625,25.0,-1.2409954071044922,-4083.245361328125,61.90956497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,303.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0905031934380531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005913689732551,0.1005967110395431,-5.3419030336954165e-06,0.0,9.18492369237356e-05,0.0,0.0,4.910996437072754,0.0,0.0,0.0,0.3024819195270538,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549197643995285,-1474.906982421875,304.147216796875,0.7239009737968445,0.1036253273487091,0.0937699824571609,293.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624713897705078,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581260025501251,-1189.0120849609375,304.1541748046875,0.731836199760437,0.1069494858384132,0.0755530968308448,293.14971923828125,297.1499938964844,293.1499938964844,0.1515522003173828,-3366.749755859375,304.1492919921875,0.9374291896820068,0.2254924923181533,0.2140131592750549,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315421730279,-1988.8248291015625,298.3502197265625,0.5624713897705078,0.050000000745058,0.2284275442361831,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473693847656,1.0,0.1804413050413131,0.8026071786880493,0.8026071786880493,1.0,1.0,-0.7919544577598572,0.3116090297698974,0.4803454279899597,0.1813105642795562,0.0,0.0,0.0737282633781433,25.026031494140625,25.0,-1.2409954071044922,-4083.245361328125,61.90956497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,303.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0905031934380531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005913689732551,0.1005967110395431,-5.3419030336954165e-06,0.0,9.18492369237356e-05,0.0,0.0,4.910996437072754,0.0,0.0,0.0,0.3024819195270538,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554600842297077,-1484.03125,304.1472473144531,0.7253056168556213,0.1042634025216102,0.0943449065089225,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5625021457672119,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572884827852249,-1177.9130859375,304.1541748046875,0.7297434210777283,0.1059368476271629,0.0748439207673072,293.1488952636719,297.1499938964844,293.1499938964844,0.1517081707715988,-3369.530029296875,304.1492614746094,0.9377580881118774,0.225669726729393,0.2141790390014648,293.27813720703125,297.1499938964844,293.1499938964844,0.0053951083682477,-1977.4022216796875,298.3082275390625,0.5625021457672119,0.050000000745058,0.2284266054630279,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804320961236953,0.8027499914169312,0.8027499914169312,1.0,1.0,-0.7919910550117493,0.3116854429244995,0.4803055822849273,0.1812040954828262,0.0,0.0,0.0741970762610435,25.019025802612305,25.0,-0.8516130447387695,-4085.203125,61.90559768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,303.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.090547539293766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10076954215765,0.1007748842239379,-5.342157237464562e-06,0.0,9.189424599753691e-05,0.0,0.0,4.920046329498291,0.0,0.0,0.0,0.3025075793266296,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554600842297077,-1484.03125,304.1472473144531,0.7253056168556213,0.1042634025216102,0.0943449065089225,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5625021457672119,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572884827852249,-1177.9130859375,304.1541748046875,0.7297434210777283,0.1059368476271629,0.0748439207673072,293.1488952636719,297.1499938964844,293.1499938964844,0.1517081707715988,-3369.530029296875,304.1492614746094,0.9377580881118774,0.225669726729393,0.2141790390014648,293.27813720703125,297.1499938964844,293.1499938964844,0.0053951083682477,-1977.4022216796875,298.3082275390625,0.5625021457672119,0.050000000745058,0.2284266054630279,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804320961236953,0.8027499914169312,0.8027499914169312,1.0,1.0,-0.7919910550117493,0.3116854429244995,0.4803055822849273,0.1812040954828262,0.0,0.0,0.0741970762610435,25.019025802612305,25.0,-0.8516130447387695,-4085.203125,61.90559768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,303.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.090547539293766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10076954215765,0.1007748842239379,-5.342157237464562e-06,0.0,9.189424599753691e-05,0.0,0.0,4.920046329498291,0.0,0.0,0.0,0.3025075793266296,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559906288981437,-1493.00634765625,304.14727783203125,0.7266704440116882,0.104892648756504,0.0949120372533798,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625214576721191,0.050000000745058,0.048154879361391,293.197509765625,297.1499938964844,293.1499938964844,0.0564576014876365,-1166.938232421875,304.1541748046875,0.7276526093482971,0.1049400940537452,0.0741441771388053,293.14813232421875,297.1499938964844,293.1499938964844,0.1518651992082595,-3372.322998046875,304.1492614746094,0.9380763173103333,0.2258518934249878,0.2143496870994568,293.277099609375,297.1499938964844,293.1499938964844,0.0053589195013046,-1965.9915771484373,298.2664794921875,0.5625214576721191,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463928222656,1.0,0.1804258674383163,0.8028902411460876,0.8028902411460876,1.0,1.0,-0.7920358180999756,0.3117836415767669,0.4802521765232086,0.181054338812828,0.0,0.0,0.0747033804655075,25.01313209533692,25.0,-0.5241400599479675,-4087.589111328125,61.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0906357318162918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100965678691864,0.100971020758152,-5.342449185263831e-06,0.0,9.1983747552149e-05,0.0,0.0,4.930021286010742,0.0,0.0,0.0,0.3025360405445099,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559906288981437,-1493.00634765625,304.14727783203125,0.7266704440116882,0.104892648756504,0.0949120372533798,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625214576721191,0.050000000745058,0.048154879361391,293.197509765625,297.1499938964844,293.1499938964844,0.0564576014876365,-1166.938232421875,304.1541748046875,0.7276526093482971,0.1049400940537452,0.0741441771388053,293.14813232421875,297.1499938964844,293.1499938964844,0.1518651992082595,-3372.322998046875,304.1492614746094,0.9380763173103333,0.2258518934249878,0.2143496870994568,293.277099609375,297.1499938964844,293.1499938964844,0.0053589195013046,-1965.9915771484373,298.2664794921875,0.5625214576721191,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463928222656,1.0,0.1804258674383163,0.8028902411460876,0.8028902411460876,1.0,1.0,-0.7920358180999756,0.3117836415767669,0.4802521765232086,0.181054338812828,0.0,0.0,0.0747033804655075,25.01313209533692,25.0,-0.5241400599479675,-4087.589111328125,61.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0906357318162918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100965678691864,0.100971020758152,-5.342449185263831e-06,0.0,9.1983747552149e-05,0.0,0.0,4.930021286010742,0.0,0.0,0.0,0.3025360405445099,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565118789672851,-1501.84033203125,304.1473083496094,0.7280024290084839,0.1055130809545517,0.095471404492855,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625343322753906,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556412264704704,-1156.190673828125,304.1541442871094,0.7255843877792358,0.1039685904979705,0.0734600201249122,293.1474609375,297.1499938964844,293.1499938964844,0.1520235240459442,-3375.134521484375,304.14923095703125,0.9383905529975892,0.2260379940271377,0.2145242989063263,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229476325213,-1954.5909423828125,298.2249755859375,0.5625343322753906,0.050000000745058,0.2284256219863891,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804221719503402,0.8030304908752441,0.8030304908752441,1.0,1.0,-0.7920950055122375,0.3119027614593506,0.4801922440528869,0.1808717101812362,0.0,0.0,0.0752245932817459,25.00775146484375,25.0,-0.2770568430423736,-4090.30322265625,61.90596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,303.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0907571986317634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011698693037033,0.1011752113699913,-5.3427602324518375e-06,0.0,9.21070168260485e-05,0.0,0.0,4.940414905548096,0.0,0.0,0.0,0.3025657832622528,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565118789672851,-1501.84033203125,304.1473083496094,0.7280024290084839,0.1055130809545517,0.095471404492855,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625343322753906,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556412264704704,-1156.190673828125,304.1541442871094,0.7255843877792358,0.1039685904979705,0.0734600201249122,293.1474609375,297.1499938964844,293.1499938964844,0.1520235240459442,-3375.134521484375,304.14923095703125,0.9383905529975892,0.2260379940271377,0.2145242989063263,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229476325213,-1954.5909423828125,298.2249755859375,0.5625343322753906,0.050000000745058,0.2284256219863891,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804221719503402,0.8030304908752441,0.8030304908752441,1.0,1.0,-0.7920950055122375,0.3119027614593506,0.4801922440528869,0.1808717101812362,0.0,0.0,0.0752245932817459,25.00775146484375,25.0,-0.2770568430423736,-4090.30322265625,61.90596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,303.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0907571986317634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011698693037033,0.1011752113699913,-5.3427602324518375e-06,0.0,9.21070168260485e-05,0.0,0.0,4.940414905548096,0.0,0.0,0.0,0.3025657832622528,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567690506577491,-1506.2049560546875,304.1473388671875,0.7286583781242371,0.1058201044797897,0.0957481041550636,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625404119491577,0.050000000745058,0.0481547601521015,293.1957702636719,297.1499938964844,293.1499938964844,0.0552434101700782,-1150.9666748046875,304.15411376953125,0.7245721817016602,0.1034997701644897,0.0731278210878372,293.1471252441406,297.1499938964844,293.1499938964844,0.1521032899618148,-3376.5498046875,304.14923095703125,0.938549280166626,0.2261324971914291,0.214612990617752,293.27569580078125,297.1499938964844,293.1499938964844,0.0053050513379275,-1948.898681640625,298.2043151855469,0.5625404119491577,0.050000000745058,0.2284254431724548,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461486816406,1.0,0.1804213225841522,0.8031006455421448,0.8031006455421448,1.0,1.0,-0.7921345829963684,0.3119710087776184,0.4801635444164276,0.1807718425989151,0.0,0.0,0.0754871591925621,25.00502586364746,25.0,-0.1852467954158783,-4091.7802734375,61.90821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0908284187316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012733355164527,0.1012786775827407,-5.3429203035193495e-06,0.0,9.21793034649454e-05,0.0,0.0,4.945684432983398,0.0,0.0,0.0,0.3025809228420257,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570242777466774,-1510.5408935546875,304.1473388671875,0.7293106913566589,0.1061255037784576,0.0960231348872184,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625483393669128,0.050000000745058,0.0481547079980373,293.1950988769531,297.1499938964844,293.1499938964844,0.054857563227415,-1145.90869140625,304.1540832519531,0.7235893607139587,0.1030494645237922,0.0728063955903053,293.1468505859375,297.1499938964844,293.1499938964844,0.1521836668252945,-3377.975341796875,304.14923095703125,0.9387125968933104,0.2262283116579055,0.2147027105093002,293.2752685546875,297.1499938964844,293.1499938964844,0.0052872132509946,-1943.2119140625,298.1836853027344,0.5625483393669128,0.050000000745058,0.2284252047538757,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804212480783462,0.8031695485115051,0.8031695485115051,1.0,1.0,-0.7921862006187439,0.3120467364788055,0.4801394343376159,0.1806688010692596,0.0,0.0,0.0757497027516365,25.00201416015625,25.0,-0.1156918182969093,-4093.340087890625,61.91187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,303.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090904988348484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013770624995231,0.1013824045658111,-5.3430808293342125e-06,0.0,9.225700341630728e-05,0.0,0.0,4.950967788696289,0.0,0.0,0.0,0.3025960922241211,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.057530153542757,-1519.148193359375,304.1473999023437,0.7306147217750549,0.1067323610186576,0.0965692773461341,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625768303871155,0.050000000745058,0.0481545254588127,293.19354248046875,297.1499938964844,293.1499938964844,0.0541419051587581,-1136.5521240234375,304.1539001464844,0.7217705249786377,0.1022259071469307,0.0722123235464096,293.1462707519531,297.1499938964844,293.1499938964844,0.1523477286100387,-3380.88525390625,304.1492004394531,0.9390661120414734,0.2264246046543121,0.2148862481117248,293.2744140625,297.1499938964844,293.1499938964844,0.0052517224103212,-1931.86279296875,298.1425476074219,0.5625768303871155,0.050000000745058,0.2284243404865265,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.180424153804779,0.8033074736595154,0.8033074736595154,1.0,1.0,-0.7923476099967957,0.3122287392616272,0.4801188707351684,0.1804621666669845,0.0,0.0,0.0762767195701599,24.99427604675293,25.0,-0.063109241425991,-4096.75732421875,61.92558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.0910700634121894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101585254073143,0.101590596139431,-5.343404609448044e-06,0.0,9.242453234037384e-05,0.0,0.0,4.961574554443359,0.0,0.0,0.0,0.3026265799999237,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.057530153542757,-1519.148193359375,304.1473999023437,0.7306147217750549,0.1067323610186576,0.0965692773461341,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625768303871155,0.050000000745058,0.0481545254588127,293.19354248046875,297.1499938964844,293.1499938964844,0.0541419051587581,-1136.5521240234375,304.1539001464844,0.7217705249786377,0.1022259071469307,0.0722123235464096,293.1462707519531,297.1499938964844,293.1499938964844,0.1523477286100387,-3380.88525390625,304.1492004394531,0.9390661120414734,0.2264246046543121,0.2148862481117248,293.2744140625,297.1499938964844,293.1499938964844,0.0052517224103212,-1931.86279296875,298.1425476074219,0.5625768303871155,0.050000000745058,0.2284243404865265,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.180424153804779,0.8033074736595154,0.8033074736595154,1.0,1.0,-0.7923476099967957,0.3122287392616272,0.4801188707351684,0.1804621666669845,0.0,0.0,0.0762767195701599,24.99427604675293,25.0,-0.063109241425991,-4096.75732421875,61.92558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.0910700634121894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101585254073143,0.101590596139431,-5.343404609448044e-06,0.0,9.242453234037384e-05,0.0,0.0,4.961574554443359,0.0,0.0,0.0,0.3026265799999237,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.05803057923913,-1527.6812744140625,304.1474304199219,0.7319227457046509,0.1073335334658622,0.0971104428172111,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626256465911865,0.050000000745058,0.0481542125344276,293.1916198730469,297.1499938964844,293.1499938964844,0.0535159781575202,-1128.3968505859375,304.1536560058594,0.720190703868866,0.1015144884586334,0.0716948732733726,293.145751953125,297.1499938964844,293.1499938964844,0.1525171846151352,-3383.89111328125,304.1492004394531,0.9394609332084656,0.2266267985105514,0.2150754034519195,293.2736511230469,297.1499938964844,293.1499938964844,0.0052165137603878,-1920.5626220703125,298.1015625,0.5626256465911865,0.050000000745058,0.2284228503704071,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.14599609375,1.0,0.1804321557283401,0.8034453392028809,0.8034453392028809,1.0,1.0,-0.7926008701324463,0.3124549984931946,0.4801459014415741,0.1802643239498138,0.0,0.0,0.0768156200647354,24.983991622924805,25.0,-0.1072122082114219,-4100.64501953125,61.949588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,303.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0912448540329933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017973572015762,0.1018026992678642,-5.343732027540682e-06,0.0,9.260192746296524e-05,0.0,0.0,4.972381591796875,0.0,0.0,0.0,0.3026576042175293,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.05803057923913,-1527.6812744140625,304.1474304199219,0.7319227457046509,0.1073335334658622,0.0971104428172111,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626256465911865,0.050000000745058,0.0481542125344276,293.1916198730469,297.1499938964844,293.1499938964844,0.0535159781575202,-1128.3968505859375,304.1536560058594,0.720190703868866,0.1015144884586334,0.0716948732733726,293.145751953125,297.1499938964844,293.1499938964844,0.1525171846151352,-3383.89111328125,304.1492004394531,0.9394609332084656,0.2266267985105514,0.2150754034519195,293.2736511230469,297.1499938964844,293.1499938964844,0.0052165137603878,-1920.5626220703125,298.1015625,0.5626256465911865,0.050000000745058,0.2284228503704071,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.14599609375,1.0,0.1804321557283401,0.8034453392028809,0.8034453392028809,1.0,1.0,-0.7926008701324463,0.3124549984931946,0.4801459014415741,0.1802643239498138,0.0,0.0,0.0768156200647354,24.983991622924805,25.0,-0.1072122082114219,-4100.64501953125,61.949588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,303.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0912448540329933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017973572015762,0.1018026992678642,-5.343732027540682e-06,0.0,9.260192746296524e-05,0.0,0.0,4.972381591796875,0.0,0.0,0.0,0.3026576042175293,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585243813693523,-1536.1207275390625,304.1474609375,0.7332364916801453,0.1079258024692535,0.0976443663239479,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627005696296692,0.050000000745058,0.0481537282466888,293.18927001953125,297.1499938964844,293.1499938964844,0.0529896765947341,-1121.5638427734375,304.1533203125,0.7188844084739685,0.1009352281689643,0.0712609738111496,293.145263671875,297.1499938964844,293.1499938964844,0.1526920348405838,-3386.995849609375,304.149169921875,0.9399027824401855,0.2268320769071579,0.2152680605649948,293.2728881835937,297.1499938964844,293.1499938964844,0.0051815849728882,-1909.321533203125,298.0606689453125,0.5627005696296692,0.050000000745058,0.2284205555915832,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804460734128952,0.8035802245140076,0.8035802245140076,1.0,1.0,-0.7929487228393555,0.3127002418041229,0.4802485108375549,0.1801398992538452,0.0,0.0,0.0773918628692627,24.9714412689209,25.0,-0.4749589562416076,-4105.3515625,61.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,303.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0914235487580299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020204350352287,0.1020257771015167,-5.34406945007504e-06,0.0,9.278328070649876e-05,0.0,0.0,4.983743190765381,0.0,0.0,0.0,0.3026902079582214,4.0,0.0,1.0
