time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585243813693523,-1536.1207275390625,304.1474609375,0.7332364916801453,0.1079258024692535,0.0976443663239479,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627005696296692,0.050000000745058,0.0481537282466888,293.18927001953125,297.1499938964844,293.1499938964844,0.0529896765947341,-1121.5638427734375,304.1533203125,0.7188844084739685,0.1009352281689643,0.0712609738111496,293.145263671875,297.1499938964844,293.1499938964844,0.1526920348405838,-3386.995849609375,304.149169921875,0.9399027824401855,0.2268320769071579,0.2152680605649948,293.2728881835937,297.1499938964844,293.1499938964844,0.0051815849728882,-1909.321533203125,298.0606689453125,0.5627005696296692,0.050000000745058,0.2284205555915832,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804460734128952,0.8035802245140076,0.8035802245140076,1.0,1.0,-0.7929487228393555,0.3127002418041229,0.4802485108375549,0.1801398992538452,0.0,0.0,0.0773918628692627,24.9714412689209,25.0,-0.4749589562416076,-4105.3515625,61.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,303.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0914235487580299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020204350352287,0.1020257771015167,-5.34406945007504e-06,0.0,9.278328070649876e-05,0.0,0.0,4.983743190765381,0.0,0.0,0.0,0.3026902079582214,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590137466788291,-1544.5118408203125,304.1474914550781,0.734582245349884,0.1085089445114135,0.0981692522764206,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628308057785034,0.050000000745058,0.0481528900563716,293.18603515625,297.1499938964844,293.1499938964844,0.0526444129645824,-1117.1160888671875,304.1527709960937,0.7180983424186707,0.1005964651703834,0.0709754005074501,293.14483642578125,297.1499938964844,293.1499938964844,0.1528792828321457,-3390.3359375,304.1491394042969,0.940435826778412,0.2270402759313583,0.2154627740383148,293.27215576171875,297.1499938964844,293.1499938964844,0.0051470953039824,-1898.2354736328125,298.0196533203125,0.5628308057785034,0.050000000745058,0.2284165769815445,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804684698581695,0.8037151098251343,0.8037151098251343,1.0,1.0,-0.7934638261795044,0.312971293926239,0.480492502450943,0.1801655292510986,0.0,0.0,0.0781418681144714,24.953798294067383,25.0,-1.586785078048706,-4111.888671875,62.03791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.0916043519973754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022951006889343,0.1023004427552223,-5.344451437849784e-06,0.0,9.296677308157086e-05,0.0,0.0,4.997704029083252,0.0,0.0,0.0,0.3027299642562866,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590137466788291,-1544.5118408203125,304.1474914550781,0.734582245349884,0.1085089445114135,0.0981692522764206,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628308057785034,0.050000000745058,0.0481528900563716,293.18603515625,297.1499938964844,293.1499938964844,0.0526444129645824,-1117.1160888671875,304.1527709960937,0.7180983424186707,0.1005964651703834,0.0709754005074501,293.14483642578125,297.1499938964844,293.1499938964844,0.1528792828321457,-3390.3359375,304.1491394042969,0.940435826778412,0.2270402759313583,0.2154627740383148,293.27215576171875,297.1499938964844,293.1499938964844,0.0051470953039824,-1898.2354736328125,298.0196533203125,0.5628308057785034,0.050000000745058,0.2284165769815445,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804684698581695,0.8037151098251343,0.8037151098251343,1.0,1.0,-0.7934638261795044,0.312971293926239,0.480492502450943,0.1801655292510986,0.0,0.0,0.0781418681144714,24.953798294067383,25.0,-1.586785078048706,-4111.888671875,62.03791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.0916043519973754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022951006889343,0.1023004427552223,-5.344451437849784e-06,0.0,9.296677308157086e-05,0.0,0.0,4.997704029083252,0.0,0.0,0.0,0.3027299642562866,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.059258222579956,-1548.7156982421875,304.1474914550781,0.7352758646011353,0.1087984517216682,0.0984292700886726,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5629226565361023,0.050000000745058,0.0481522977352142,293.1840209960937,297.1499938964844,293.1499938964844,0.0525626428425312,-1116.083984375,304.1524353027344,0.7179699540138245,0.1005375161767005,0.0709067061543464,293.1446228027344,297.1499938964844,293.1499938964844,0.1529794484376907,-3392.1298828125,304.14910888671875,0.9407472610473632,0.2271465361118316,0.2155616581439972,293.27178955078125,297.1499938964844,293.1499938964844,0.0051300446502864,-1892.766845703125,297.9990539550781,0.5629226565361023,0.050000000745058,0.2284137606620788,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963684082031,293.2718505859375,291.14361572265625,1.0,0.1804839670658111,0.80378258228302,0.80378258228302,1.0,1.0,-0.7938079833984375,0.3131279349327087,0.4806800484657287,0.1802371740341186,0.0,0.0,0.0786349847912788,24.94229888916016,25.0,-2.248712539672852,-4116.234375,62.07389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,303.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0916966199874877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024737879633903,0.1024791300296783,-5.344686996977544e-06,0.0,9.30604073801078e-05,0.0,0.0,5.006776809692383,0.0,0.0,0.0,0.3027556240558624,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595030114054679,-1552.93212890625,304.14752197265625,0.7359856367111206,0.1090873554348945,0.0986883416771888,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5630329847335815,0.050000000745058,0.0481515862047672,293.1817321777344,297.1499938964844,293.1499938964844,0.0525469221174716,-1115.9156494140625,304.1520080566406,0.7180345058441162,0.1005564257502555,0.0708919391036033,293.1444091796875,297.1499938964844,293.1499938964844,0.1530841886997223,-3394.00927734375,304.1490783691406,0.9410905838012696,0.2272550612688064,0.2156622409820556,293.2714233398437,297.1499938964844,293.1499938964844,0.0051131322979927,-1887.3486328125,297.9783935546875,0.5630329847335815,0.050000000745058,0.228410392999649,291.142822265625,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1805030107498169,0.8038480877876282,0.8038480877876282,1.0,1.0,-0.7942169308662415,0.3133023381233215,0.4809146225452423,0.1803476512432098,0.0,0.0,0.0792275071144104,24.928970336914062,25.0,-2.875667095184326,-4121.4560546875,62.11713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,303.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.0917917937040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026899963617324,0.102695345878601,-5.344970304577146e-06,0.0,9.315700299339368e-05,0.0,0.0,5.017755031585693,0.0,0.0,0.0,0.3027865886688232,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599940791726112,-1561.4111328125,304.14752197265625,0.7374546527862549,0.1096647605299949,0.0992053970694542,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633049011230469,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.0527103878557682,-1118.1246337890625,304.15106201171875,0.7187301516532898,0.1008233055472374,0.0710219517350196,293.1440124511719,297.1499938964844,293.1499938964844,0.1533067524433136,-3398.009521484375,304.1490173339844,0.9418694376945496,0.2274803221225738,0.2158702760934829,293.2706298828125,297.1499938964844,293.1499938964844,0.0050797099247574,-1876.648193359375,297.9371032714844,0.5633049011230469,0.050000000745058,0.2284020781517028,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395874023437,1.0,0.1805530786514282,0.8039790391921997,0.8039790391921997,1.0,1.0,-0.7952311038970947,0.3137080073356628,0.4815230965614319,0.180679902434349,0.0,0.0,0.0807368829846382,24.897417068481445,25.0,-3.897985458374024,-4134.68896484375,62.226470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.0919978693127632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032492369413375,0.1032545790076255,-5.345714725990547e-06,0.0,9.336614311905578e-05,0.0,0.0,5.046170711517334,0.0,0.0,0.0,0.3028668761253357,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599940791726112,-1561.4111328125,304.14752197265625,0.7374546527862549,0.1096647605299949,0.0992053970694542,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633049011230469,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.0527103878557682,-1118.1246337890625,304.15106201171875,0.7187301516532898,0.1008233055472374,0.0710219517350196,293.1440124511719,297.1499938964844,293.1499938964844,0.1533067524433136,-3398.009521484375,304.1490173339844,0.9418694376945496,0.2274803221225738,0.2158702760934829,293.2706298828125,297.1499938964844,293.1499938964844,0.0050797099247574,-1876.648193359375,297.9371032714844,0.5633049011230469,0.050000000745058,0.2284020781517028,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395874023437,1.0,0.1805530786514282,0.8039790391921997,0.8039790391921997,1.0,1.0,-0.7952311038970947,0.3137080073356628,0.4815230965614319,0.180679902434349,0.0,0.0,0.0807368829846382,24.897417068481445,25.0,-3.897985458374024,-4134.68896484375,62.226470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.0919978693127632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032492369413375,0.1032545790076255,-5.345714725990547e-06,0.0,9.336614311905578e-05,0.0,0.0,5.046170711517334,0.0,0.0,0.0,0.3028668761253357,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604871921241283,-1569.94921875,304.14752197265625,0.7389881610870361,0.1102431938052177,0.0997225940227508,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636389851570129,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531312972307205,-1123.69775390625,304.1500244140625,0.720161497592926,0.1013922393321991,0.0713637173175811,293.1435852050781,297.1499938964844,293.1499938964844,0.1535455882549286,-3402.3056640625,304.1489562988281,0.9427641034126282,0.227718636393547,0.2160896509885788,293.26983642578125,297.1499938964844,293.1499938964844,0.0050467881374061,-1866.1021728515625,297.8959045410156,0.5636389851570129,0.050000000745058,0.2283919006586074,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1363220214844,1.0,0.1806212365627288,0.8041099905967712,0.8041099905967712,1.0,1.0,-0.7965104579925537,0.3141959309577942,0.4823144972324371,0.1811497658491134,0.0,0.0,0.0827087089419364,24.860240936279297,25.0,-4.5338544845581055,-4151.82080078125,62.368202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0922387167811393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039952933788299,0.1040006428956985,-5.346734269551234e-06,0.0,9.361057163914666e-05,0.0,0.0,5.0841264724731445,0.0,0.0,0.0,0.3029744625091553,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604871921241283,-1569.94921875,304.14752197265625,0.7389881610870361,0.1102431938052177,0.0997225940227508,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636389851570129,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531312972307205,-1123.69775390625,304.1500244140625,0.720161497592926,0.1013922393321991,0.0713637173175811,293.1435852050781,297.1499938964844,293.1499938964844,0.1535455882549286,-3402.3056640625,304.1489562988281,0.9427641034126282,0.227718636393547,0.2160896509885788,293.26983642578125,297.1499938964844,293.1499938964844,0.0050467881374061,-1866.1021728515625,297.8959045410156,0.5636389851570129,0.050000000745058,0.2283919006586074,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1363220214844,1.0,0.1806212365627288,0.8041099905967712,0.8041099905967712,1.0,1.0,-0.7965104579925537,0.3141959309577942,0.4823144972324371,0.1811497658491134,0.0,0.0,0.0827087089419364,24.860240936279297,25.0,-4.5338544845581055,-4151.82080078125,62.368202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0922387167811393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039952933788299,0.1040006428956985,-5.346734269551234e-06,0.0,9.361057163914666e-05,0.0,0.0,5.0841264724731445,0.0,0.0,0.0,0.3029744625091553,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060981910675764,-1578.5352783203125,304.14752197265625,0.7405816316604614,0.1108239144086837,0.1002412587404251,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640263557434082,0.050000000745058,0.0481452085077762,293.1635437011719,297.1499938964844,293.1499938964844,0.0538004375994205,-1132.5252685546875,304.1488952636719,0.7222810387611389,0.1022527143359184,0.071911372244358,293.14312744140625,297.1499938964844,293.1499938964844,0.1537988781929016,-3406.859619140625,304.1488647460937,0.9437628984451294,0.2279719561338424,0.2163224071264267,293.2689819335937,297.1499938964844,293.1499938964844,0.0050143003463745,-1855.671142578125,297.8550109863281,0.5640263557434082,0.050000000745058,0.2283801436424255,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.13287353515625,1.0,0.1807096749544143,0.8042348027229309,0.8042348027229309,1.0,1.0,-0.7980524301528931,0.3147709369659424,0.483281522989273,0.1817411929368972,0.0,0.0,0.0851501747965812,24.818693161010746,25.0,-4.777425289154053,-4172.89697265625,62.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.0925326272845268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049389764666557,0.1049443185329437,-5.3480594033317175e-06,0.0,9.39088495215401e-05,0.0,0.0,5.132206916809082,0.0,0.0,0.0,0.3031112551689148,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.060981910675764,-1578.5352783203125,304.14752197265625,0.7405816316604614,0.1108239144086837,0.1002412587404251,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640263557434082,0.050000000745058,0.0481452085077762,293.1635437011719,297.1499938964844,293.1499938964844,0.0538004375994205,-1132.5252685546875,304.1488952636719,0.7222810387611389,0.1022527143359184,0.071911372244358,293.14312744140625,297.1499938964844,293.1499938964844,0.1537988781929016,-3406.859619140625,304.1488647460937,0.9437628984451294,0.2279719561338424,0.2163224071264267,293.2689819335937,297.1499938964844,293.1499938964844,0.0050143003463745,-1855.671142578125,297.8550109863281,0.5640263557434082,0.050000000745058,0.2283801436424255,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.13287353515625,1.0,0.1807096749544143,0.8042348027229309,0.8042348027229309,1.0,1.0,-0.7980524301528931,0.3147709369659424,0.483281522989273,0.1817411929368972,0.0,0.0,0.0851501747965812,24.818693161010746,25.0,-4.777425289154053,-4172.89697265625,62.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.0925326272845268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049389764666557,0.1049443185329437,-5.3480594033317175e-06,0.0,9.39088495215401e-05,0.0,0.0,5.132206916809082,0.0,0.0,0.0,0.3031112551689148,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614776350557804,-1587.1561279296875,304.14752197265625,0.7422284483909607,0.1114077121019363,0.100762277841568,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644571781158447,0.050000000745058,0.0481424592435359,293.15625,297.1499938964844,293.1499938964844,0.0547050088644027,-1144.4603271484375,304.14776611328125,0.7250316739082336,0.1033910065889358,0.0726564526557922,293.1426696777344,297.1499938964844,293.1499938964844,0.1540650725364685,-3411.638671875,304.1488037109375,0.9448519945144652,0.2282417714595794,0.216570183634758,293.2680969238281,297.1499938964844,293.1499938964844,0.0049822581931948,-1845.3450927734373,297.8145751953125,0.5644571781158447,0.050000000745058,0.2283671051263809,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1295166015625,1.0,0.1808201521635055,0.8043596148490906,0.8043596148490906,1.0,1.0,-0.7998504042625427,0.3154373168945312,0.4844130873680115,0.1824368238449096,0.0,0.0,0.088046945631504,24.774057388305664,25.0,-4.696963310241699,-4197.8427734375,62.75431823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0928985625505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060822531580925,0.106087602674961,-5.349704224499874e-06,0.0,9.428023622604088e-05,0.0,0.0,5.190550804138184,0.0,0.0,0.0,0.3032779395580292,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614776350557804,-1587.1561279296875,304.14752197265625,0.7422284483909607,0.1114077121019363,0.100762277841568,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644571781158447,0.050000000745058,0.0481424592435359,293.15625,297.1499938964844,293.1499938964844,0.0547050088644027,-1144.4603271484375,304.14776611328125,0.7250316739082336,0.1033910065889358,0.0726564526557922,293.1426696777344,297.1499938964844,293.1499938964844,0.1540650725364685,-3411.638671875,304.1488037109375,0.9448519945144652,0.2282417714595794,0.216570183634758,293.2680969238281,297.1499938964844,293.1499938964844,0.0049822581931948,-1845.3450927734373,297.8145751953125,0.5644571781158447,0.050000000745058,0.2283671051263809,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1295166015625,1.0,0.1808201521635055,0.8043596148490906,0.8043596148490906,1.0,1.0,-0.7998504042625427,0.3154373168945312,0.4844130873680115,0.1824368238449096,0.0,0.0,0.088046945631504,24.774057388305664,25.0,-4.696963310241699,-4197.8427734375,62.75431823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0928985625505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060822531580925,0.106087602674961,-5.349704224499874e-06,0.0,9.428023622604088e-05,0.0,0.0,5.190550804138184,0.0,0.0,0.0,0.3032779395580292,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617257058620452,-1591.4759521484375,304.14752197265625,0.7430692315101624,0.1117008626461029,0.1010238230228424,293.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.564685583114624,0.050000000745058,0.0481410063803195,293.1524658203125,297.1499938964844,293.1499938964844,0.0552387759089469,-1151.5130615234375,304.147216796875,0.7266201376914978,0.1040572971105575,0.0730981305241584,293.1424255371094,297.1499938964844,293.1499938964844,0.1542025655508041,-3414.104248046875,304.1487731933594,0.9454253315925598,0.2283830493688583,0.2166999727487564,293.26763916015625,297.1499938964844,293.1499938964844,0.0049663861282169,-1840.212646484375,297.7945251464844,0.564685583114624,0.050000000745058,0.2283602058887481,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677001953125,291.1279296875,1.0,0.1808838993310928,0.8044220209121704,0.8044220209121704,1.0,1.0,-0.8008401393890381,0.3158047795295715,0.4850353598594665,0.1828172206878662,0.0,0.0,0.0896533131599426,24.750986099243164,25.0,-4.574242115020752,-4211.69189453125,62.87248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.0931135118007659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106725737452507,0.1067310869693756,-5.350644642021507e-06,0.0,9.44983767112717e-05,0.0,0.0,5.22343111038208,0.0,0.0,0.0,0.3033721446990967,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619738213717937,-1595.80029296875,304.14752197265625,0.7439200282096863,0.1119948551058769,0.1012860685586929,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.564920961856842,0.050000000745058,0.0481395125389099,293.1485900878906,297.1499938964844,293.1499938964844,0.0558227337896823,-1159.240478515625,304.1466369628906,0.728338360786438,0.1047839075326919,0.0735828652977943,293.14215087890625,297.1499938964844,293.1499938964844,0.154342770576477,-3416.615966796875,304.14874267578125,0.9460150003433228,0.2285286039113998,0.21683369576931,293.26715087890625,297.1499938964844,293.1499938964844,0.0049506104551255,-1835.09912109375,297.7746276855469,0.564920961856842,0.050000000745058,0.2283531278371811,291.1268310546875,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263732910156,1.0,0.1809533089399337,0.8044793009757996,0.8044793009757996,1.0,1.0,-0.8018868565559387,0.3161944150924682,0.485692411661148,0.183215394616127,0.0,0.0,0.0913566648960113,24.727611541748047,25.0,-4.410795211791992,-4226.41259765625,62.99906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,303.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.093351773917675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074148714542388,0.1074202209711074,-5.351661457098089e-06,0.0,9.474018588662148e-05,0.0,0.0,5.2586750984191895,0.0,0.0,0.0,0.3034733235836029,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624699741601944,-1604.4580078125,304.14752197265625,0.7456475496292114,0.1125852763652801,0.1018127128481864,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654080510139465,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.0571315623819828,-1176.611328125,304.1455993652344,0.7321391105651855,0.1064081266522407,0.0746747553348541,293.1416320800781,297.1499938964844,293.1499938964844,0.1546310931444168,-3421.7734375,304.148681640625,0.947235941886902,0.2288326174020767,0.2171132415533065,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193385057151,-1824.9224853515625,297.7352294921875,0.5654080510139465,0.050000000745058,0.2283385097980499,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.12353515625,1.0,0.1811093837022781,0.8045939207077026,0.8045939207077026,1.0,1.0,-0.8041436076164246,0.3170415461063385,0.4871020913124084,0.1840556859970092,0.0,0.0,0.0950326174497604,24.68046188354492,25.0,-4.000779628753662,-4258.3759765625,63.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0939041227102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089245602488517,0.1089299172163009,-5.353917458705837e-06,0.0,9.53007402131334e-05,0.0,0.0,5.335995674133301,0.0,0.0,0.0,0.3036958575248718,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624699741601944,-1604.4580078125,304.14752197265625,0.7456475496292114,0.1125852763652801,0.1018127128481864,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654080510139465,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.0571315623819828,-1176.611328125,304.1455993652344,0.7321391105651855,0.1064081266522407,0.0746747553348541,293.1416320800781,297.1499938964844,293.1499938964844,0.1546310931444168,-3421.7734375,304.148681640625,0.947235941886902,0.2288326174020767,0.2171132415533065,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193385057151,-1824.9224853515625,297.7352294921875,0.5654080510139465,0.050000000745058,0.2283385097980499,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.12353515625,1.0,0.1811093837022781,0.8045939207077026,0.8045939207077026,1.0,1.0,-0.8041436076164246,0.3170415461063385,0.4871020913124084,0.1840556859970092,0.0,0.0,0.0950326174497604,24.68046188354492,25.0,-4.000779628753662,-4258.3759765625,63.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0939041227102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089245602488517,0.1089299172163009,-5.353917458705837e-06,0.0,9.53007402131334e-05,0.0,0.0,5.335995674133301,0.0,0.0,0.0,0.3036958575248718,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629656240344047,-1613.1204833984375,304.14752197265625,0.747401773929596,0.1131786778569221,0.1023420318961143,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.565909206867218,0.050000000745058,0.0481332726776599,293.13287353515625,297.1499938964844,293.1499938964844,0.0586103498935699,-1196.3321533203125,304.14459228515625,0.7363850474357605,0.1082413867115974,0.075916975736618,293.14111328125,297.1499938964844,293.1499938964844,0.1549294292926788,-3427.099609375,304.14862060546875,0.9484996795654296,0.2291537225246429,0.2174088954925537,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884344287216,-1814.8118896484373,297.6963806152344,0.565909206867218,0.050000000745058,0.2283235341310501,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1210021972656,1.0,0.1812883168458938,0.8047084808349609,0.8047084808349609,1.0,1.0,-0.8066028952598572,0.317979484796524,0.4886234104633331,0.1849345564842224,0.0,0.0,0.0990294069051742,24.633554458618164,25.0,-3.525743246078491,-4293.54443359375,63.58753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0945636853575706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110598899424076,0.1106042563915252,-5.35645813215524e-06,0.0,9.597011376172304e-05,0.0,0.0,5.421920299530029,0.0,0.0,0.0,0.3039440810680389,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629656240344047,-1613.1204833984375,304.14752197265625,0.747401773929596,0.1131786778569221,0.1023420318961143,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.565909206867218,0.050000000745058,0.0481332726776599,293.13287353515625,297.1499938964844,293.1499938964844,0.0586103498935699,-1196.3321533203125,304.14459228515625,0.7363850474357605,0.1082413867115974,0.075916975736618,293.14111328125,297.1499938964844,293.1499938964844,0.1549294292926788,-3427.099609375,304.14862060546875,0.9484996795654296,0.2291537225246429,0.2174088954925537,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884344287216,-1814.8118896484373,297.6963806152344,0.565909206867218,0.050000000745058,0.2283235341310501,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1210021972656,1.0,0.1812883168458938,0.8047084808349609,0.8047084808349609,1.0,1.0,-0.8066028952598572,0.317979484796524,0.4886234104633331,0.1849345564842224,0.0,0.0,0.0990294069051742,24.633554458618164,25.0,-3.525743246078491,-4293.54443359375,63.58753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0945636853575706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110598899424076,0.1106042563915252,-5.35645813215524e-06,0.0,9.597011376172304e-05,0.0,0.0,5.421920299530029,0.0,0.0,0.0,0.3039440810680389,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634602382779121,-1621.77783203125,304.14752197265625,0.7491714954376221,0.1137743517756462,0.1028735861182212,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664141774177551,0.050000000745058,0.0481301061809062,293.12506103515625,297.1499938964844,293.1499938964844,0.0602355562150478,-1218.130126953125,304.1437072753906,0.7410263419151306,0.110258899629116,0.0772922709584236,293.1405334472656,297.1499938964844,293.1499938964844,0.1552372276782989,-3432.58447265625,304.1485595703125,0.9497886300086976,0.2294913530349731,0.2177202999591827,293.2641296386719,297.1499938964844,293.1499938964844,0.0048578777350485,-1804.7606201171875,297.6581115722656,0.5664141774177551,0.050000000745058,0.2283085137605667,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11883544921875,1.0,0.1814895272254943,0.804813027381897,0.804813027381897,1.0,1.0,-0.8092433214187622,0.3190104961395263,0.4902328550815582,0.1858172565698623,0.0,0.0,0.103298470377922,24.58775329589844,25.0,-3.032943725585937,-4331.7314453125,63.92846298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,303.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.0953337475657463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124234348535537,0.1124287918210029,-5.359265287552262e-06,0.0,9.67516316450201e-05,0.0,0.0,5.515753746032715,0.0,0.0,0.0,0.3042160868644714,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634602382779121,-1621.77783203125,304.14752197265625,0.7491714954376221,0.1137743517756462,0.1028735861182212,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664141774177551,0.050000000745058,0.0481301061809062,293.12506103515625,297.1499938964844,293.1499938964844,0.0602355562150478,-1218.130126953125,304.1437072753906,0.7410263419151306,0.110258899629116,0.0772922709584236,293.1405334472656,297.1499938964844,293.1499938964844,0.1552372276782989,-3432.58447265625,304.1485595703125,0.9497886300086976,0.2294913530349731,0.2177202999591827,293.2641296386719,297.1499938964844,293.1499938964844,0.0048578777350485,-1804.7606201171875,297.6581115722656,0.5664141774177551,0.050000000745058,0.2283085137605667,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11883544921875,1.0,0.1814895272254943,0.804813027381897,0.804813027381897,1.0,1.0,-0.8092433214187622,0.3190104961395263,0.4902328550815582,0.1858172565698623,0.0,0.0,0.103298470377922,24.58775329589844,25.0,-3.032943725585937,-4331.7314453125,63.92846298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,303.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3828125,18000.0,0.0,0.0,0.0953337475657463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124234348535537,0.1124287918210029,-5.359265287552262e-06,0.0,9.67516316450201e-05,0.0,0.0,5.515753746032715,0.0,0.0,0.0,0.3042160868644714,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639529749751091,-1630.4154052734375,304.14752197265625,0.7509437203407288,0.1143709123134613,0.1034063473343849,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.566912829875946,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619849897921085,-1241.74609375,304.14288330078125,0.7460165023803711,0.1124369278550148,0.078784093260765,293.1399841308594,297.1499938964844,293.1499938964844,0.1555540114641189,-3438.218994140625,304.1485290527344,0.9510851502418518,0.2298445254564285,0.2180467098951339,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276521265506,-1794.76611328125,297.6203918457031,0.566912829875946,0.050000000745058,0.2282937467098236,291.11724853515625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169738769531,1.0,0.181712195277214,0.804917573928833,0.804917573928833,1.0,1.0,-0.8120434880256653,0.3201391994953155,0.4919043183326721,0.1866672486066818,0.0,0.0,0.1077965721487999,24.54380416870117,25.0,-2.563091278076172,-4372.79736328125,64.29805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,303.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0962139219045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143848076462745,0.1143901720643043,-5.36232164449757e-06,0.0,9.764489368535578e-05,0.0,0.0,5.616856575012207,0.0,0.0,0.0,0.3045102059841156,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639529749751091,-1630.4154052734375,304.14752197265625,0.7509437203407288,0.1143709123134613,0.1034063473343849,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.566912829875946,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619849897921085,-1241.74609375,304.14288330078125,0.7460165023803711,0.1124369278550148,0.078784093260765,293.1399841308594,297.1499938964844,293.1499938964844,0.1555540114641189,-3438.218994140625,304.1485290527344,0.9510851502418518,0.2298445254564285,0.2180467098951339,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276521265506,-1794.76611328125,297.6203918457031,0.566912829875946,0.050000000745058,0.2282937467098236,291.11724853515625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169738769531,1.0,0.181712195277214,0.804917573928833,0.804917573928833,1.0,1.0,-0.8120434880256653,0.3201391994953155,0.4919043183326721,0.1866672486066818,0.0,0.0,0.1077965721487999,24.54380416870117,25.0,-2.563091278076172,-4372.79736328125,64.29805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,303.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0962139219045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143848076462745,0.1143901720643043,-5.36232164449757e-06,0.0,9.764489368535578e-05,0.0,0.0,5.616856575012207,0.0,0.0,0.0,0.3045102059841156,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641982480883598,-1634.7198486328125,304.14752197265625,0.7518264055252075,0.1146689131855964,0.1036727130413055,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5671567916870117,0.050000000745058,0.0481254756450653,293.1137390136719,297.1499938964844,293.1499938964844,0.0628998801112175,-1254.16015625,304.1425170898437,0.7486281394958496,0.113579161465168,0.0795688480138778,293.13970947265625,297.1499938964844,293.1499938964844,0.1557155549526214,-3441.088623046875,304.14849853515625,0.9517308473587036,0.2300264835357666,0.2182151824235916,293.2625732421875,297.1499938964844,293.1499938964844,0.0048126708716154,-1789.793701171875,297.6017150878906,0.5671567916870117,0.050000000745058,0.2282865345478058,291.11639404296875,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161804199219,1.0,0.1818312704563141,0.804969847202301,0.804969847202301,1.0,1.0,-0.8134967684745789,0.320741206407547,0.4927555620670318,0.1870689839124679,0.0,0.0,0.1101198941469192,24.52273941040039,25.0,-2.3401899337768555,-4394.3779296875,64.49298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,303.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.0966944471001625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154133081436157,0.1154186725616455,-5.363938271329971e-06,0.0,9.813257202040404e-05,0.0,0.0,5.669967651367188,0.0,0.0,0.0,0.3046651184558868,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644425004720687,-1639.009521484375,304.14752197265625,0.7527041435241699,0.1149663105607032,0.1039387062191963,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5673954486846924,0.050000000745058,0.0481239929795265,293.110107421875,297.1499938964844,293.1499938964844,0.0638373866677284,-1266.926513671875,304.1421813964844,0.7513070106506348,0.1147521436214447,0.0803762376308441,293.1394348144531,297.1499938964844,293.1499938964844,0.1558789312839508,-3443.98876953125,304.1484680175781,0.9523715972900392,0.2302116602659225,0.2183868587017059,293.2620544433594,297.1499938964844,293.1499938964844,0.0047977552749216,-1784.83056640625,297.58319091796875,0.5673954486846924,0.050000000745058,0.2282795161008834,291.1156616210937,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.1154479980469,1.0,0.1819552034139633,0.805014431476593,0.805014431476593,1.0,1.0,-0.8149808645248413,0.3213678896427154,0.4936129450798034,0.1874485313892364,0.0,0.0,0.1124852448701858,24.50238609313965,25.0,-2.1207191944122314,-4416.6279296875,64.69413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37109375,18000.0,0.0,0.0,0.0972005799412727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164712384343147,0.1164766028523445,-5.3656108320865314e-06,0.0,9.864623280009256e-05,0.0,0.0,5.724667549133301,0.0,0.0,0.0,0.3048249781131744,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649267435073852,-1647.523193359375,304.1475524902344,0.7544364333152771,0.1155577227473259,0.1044683083891868,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5678521990776062,0.050000000745058,0.0481211654841899,293.1031188964844,297.1499938964844,293.1499938964844,0.0657702460885047,-1293.3917236328125,304.1415710449219,0.7568382620811462,0.1171792522072792,0.082051008939743,293.1388854980469,297.1499938964844,293.1499938964844,0.1562103927135467,-3449.864990234375,304.1484375,0.9536298513412476,0.2305905818939209,0.218738853931427,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681331634521,-1774.9376220703125,297.5464172363281,0.5678521990776062,0.050000000745058,0.228266105055809,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1142578125,1.0,0.1822170317173004,0.8051035404205322,0.8051035404205322,1.0,1.0,-0.8180294632911682,0.3226963579654693,0.4953330755233764,0.1881279349327087,0.0,0.0,0.1173220202326774,24.46415328979492,25.0,-1.6882308721542358,-4463.0673828125,65.11394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,303.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.0982864424586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186688840389251,0.1186742559075355,-5.369118298403919e-06,0.0,9.974824206437916e-05,0.0,0.0,5.838523387908936,0.0,0.0,0.0,0.3051583766937256,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649267435073852,-1647.523193359375,304.1475524902344,0.7544364333152771,0.1155577227473259,0.1044683083891868,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5678521990776062,0.050000000745058,0.0481211654841899,293.1031188964844,297.1499938964844,293.1499938964844,0.0657702460885047,-1293.3917236328125,304.1415710449219,0.7568382620811462,0.1171792522072792,0.082051008939743,293.1388854980469,297.1499938964844,293.1499938964844,0.1562103927135467,-3449.864990234375,304.1484375,0.9536298513412476,0.2305905818939209,0.218738853931427,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681331634521,-1774.9376220703125,297.5464172363281,0.5678521990776062,0.050000000745058,0.228266105055809,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1142578125,1.0,0.1822170317173004,0.8051035404205322,0.8051035404205322,1.0,1.0,-0.8180294632911682,0.3226963579654693,0.4953330755233764,0.1881279349327087,0.0,0.0,0.1173220202326774,24.46415328979492,25.0,-1.6882308721542358,-4463.0673828125,65.11394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,303.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.0982864424586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186688840389251,0.1186742559075355,-5.369118298403919e-06,0.0,9.974824206437916e-05,0.0,0.0,5.838523387908936,0.0,0.0,0.0,0.3051583766937256,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654033049941062,-1655.9134521484375,304.1475830078125,0.7561244368553162,0.1161419302225112,0.1049923971295356,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.568274974822998,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677624493837356,-1320.86962890625,304.1410522460937,0.7625460624694824,0.1196936070919036,0.0837911665439605,293.13836669921875,297.1499938964844,293.1499938964844,0.1565463244915008,-3455.810791015625,304.1484069824219,0.9548436403274536,0.2309785634279251,0.2191002815961837,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387615777552,-1765.0806884765625,297.51007080078125,0.568274974822998,0.050000000745058,0.2282537370920181,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11334228515625,1.0,0.1824957877397537,0.8051927089691162,0.8051927089691162,1.0,1.0,-0.821162760257721,0.3241218626499176,0.4970408678054809,0.1886796653270721,0.0,0.0,0.1222653687000274,24.429630279541016,25.0,-1.2618745565414429,-4511.91455078125,65.55438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.0994614288210868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209627985954284,0.1209681704640388,-5.372825398808345e-06,0.0,0.0001009407060337,0.0,0.0,5.957696437835693,0.0,0.0,0.0,0.3055079281330108,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654033049941062,-1655.9134521484375,304.1475830078125,0.7561244368553162,0.1161419302225112,0.1049923971295356,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.568274974822998,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677624493837356,-1320.86962890625,304.1410522460937,0.7625460624694824,0.1196936070919036,0.0837911665439605,293.13836669921875,297.1499938964844,293.1499938964844,0.1565463244915008,-3455.810791015625,304.1484069824219,0.9548436403274536,0.2309785634279251,0.2191002815961837,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387615777552,-1765.0806884765625,297.51007080078125,0.568274974822998,0.050000000745058,0.2282537370920181,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11334228515625,1.0,0.1824957877397537,0.8051927089691162,0.8051927089691162,1.0,1.0,-0.821162760257721,0.3241218626499176,0.4970408678054809,0.1886796653270721,0.0,0.0,0.1222653687000274,24.429630279541016,25.0,-1.2618745565414429,-4511.91455078125,65.55438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.0994614288210868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209627985954284,0.1209681704640388,-5.372825398808345e-06,0.0,0.0001009407060337,0.0,0.0,5.957696437835693,0.0,0.0,0.0,0.3055079281330108,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658697113394737,-1664.1356201171875,304.1476135253906,0.7577532529830933,0.1167157590389251,0.1055082008242607,293.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.568656861782074,0.050000000745058,0.0481162145733833,293.090576171875,297.1499938964844,293.1499938964844,0.0697916001081466,-1349.05859375,304.1406555175781,0.7683556079864502,0.1222673133015632,0.0855776891112327,293.13787841796875,297.1499938964844,293.1499938964844,0.1568841785192489,-3461.78076171875,304.1483764648437,0.955998420715332,0.2313724756240844,0.2194683104753494,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095748595893,-1755.238525390625,297.4740600585937,0.568656861782074,0.050000000745058,0.2282426059246063,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1127319335937,1.0,0.1827890574932098,0.8052674531936646,0.8052674531936646,1.0,1.0,-0.82435142993927,0.3256358802318573,0.4987155497074127,0.1890832185745239,0.0,0.0,0.1272708773612976,24.39922142028809,25.0,-0.819209098815918,-4562.880859375,66.0116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.100712165236473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233358532190322,0.1233412325382232,-5.37670621270081e-06,0.0,0.0001022100404952,0.0,0.0,6.081338405609131,0.0,0.0,0.0,0.3058710992336273,4.0,0.0,1.0
