time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658697113394737,-1664.1356201171875,304.1476135253906,0.7577532529830933,0.1167157590389251,0.1055082008242607,293.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.568656861782074,0.050000000745058,0.0481162145733833,293.090576171875,297.1499938964844,293.1499938964844,0.0697916001081466,-1349.05859375,304.1406555175781,0.7683556079864502,0.1222673133015632,0.0855776891112327,293.13787841796875,297.1499938964844,293.1499938964844,0.1568841785192489,-3461.78076171875,304.1483764648437,0.955998420715332,0.2313724756240844,0.2194683104753494,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095748595893,-1755.238525390625,297.4740600585937,0.568656861782074,0.050000000745058,0.2282426059246063,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1127319335937,1.0,0.1827890574932098,0.8052674531936646,0.8052674531936646,1.0,1.0,-0.82435142993927,0.3256358802318573,0.4987155497074127,0.1890832185745239,0.0,0.0,0.1272708773612976,24.39922142028809,25.0,-0.819209098815918,-4562.880859375,66.0116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.100712165236473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233358532190322,0.1233412325382232,-5.37670621270081e-06,0.0,0.0001022100404952,0.0,0.0,6.081338405609131,0.0,0.0,0.0,0.3058710992336273,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663228407502174,-1672.132568359375,304.14764404296875,0.7593066692352295,0.1172752678394317,0.1060123667120933,293.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5689913034439087,0.050000000745058,0.0481141656637191,293.08514404296875,297.1499938964844,293.1499938964844,0.0718389749526977,-1377.6959228515625,304.140380859375,0.7741959691047668,0.1248776167631149,0.0873941928148269,293.1374206542969,297.1499938964844,293.1499938964844,0.1572210490703582,-3467.722412109375,304.1483459472656,0.9570805430412292,0.2317691445350647,0.2198401093482971,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805655583739,-1745.4075927734375,297.4383850097656,0.5689913034439087,0.050000000745058,0.2282328903675079,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.11248779296875,1.0,0.1830949038267135,0.8053422570228577,0.8053422570228577,1.0,1.0,-0.8275687098503113,0.3272293210029602,0.5003393888473511,0.1893290281295776,0.0,0.0,0.1322947591543197,24.37348365783692,25.0,-0.3454583585262298,-4615.6533203125,66.4826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1020281687378883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257701963186264,0.1257755756378173,-5.380737547966419e-06,0.0,0.0001035456225508,0.0,0.0,6.208560943603516,0.0,0.0,0.0,0.3062454164028168,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663228407502174,-1672.132568359375,304.14764404296875,0.7593066692352295,0.1172752678394317,0.1060123667120933,293.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5689913034439087,0.050000000745058,0.0481141656637191,293.08514404296875,297.1499938964844,293.1499938964844,0.0718389749526977,-1377.6959228515625,304.140380859375,0.7741959691047668,0.1248776167631149,0.0873941928148269,293.1374206542969,297.1499938964844,293.1499938964844,0.1572210490703582,-3467.722412109375,304.1483459472656,0.9570805430412292,0.2317691445350647,0.2198401093482971,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805655583739,-1745.4075927734375,297.4383850097656,0.5689913034439087,0.050000000745058,0.2282328903675079,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.11248779296875,1.0,0.1830949038267135,0.8053422570228577,0.8053422570228577,1.0,1.0,-0.8275687098503113,0.3272293210029602,0.5003393888473511,0.1893290281295776,0.0,0.0,0.1322947591543197,24.37348365783692,25.0,-0.3454583585262298,-4615.6533203125,66.4826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1020281687378883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257701963186264,0.1257755756378173,-5.380737547966419e-06,0.0,0.0001035456225508,0.0,0.0,6.208560943603516,0.0,0.0,0.0,0.3062454164028168,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066543199121952,-1676.0244140625,304.1476745605469,0.7600494623184204,0.1175481379032135,0.1062587723135948,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5691387057304382,0.050000000745058,0.0481132641434669,293.0826721191406,297.1499938964844,293.1499938964844,0.0728634670376777,-1392.0950927734375,304.1402587890625,0.7771039009094238,0.1261879652738571,0.0883082300424575,293.1372375488281,297.1499938964844,293.1499938964844,0.1573879569768905,-3470.661865234375,304.1483459472656,0.957589864730835,0.2319671958684921,0.220026284456253,293.25787353515625,297.1499938964844,293.1499938964844,0.0046660988591611,-1740.486328125,297.420654296875,0.5691387057304382,0.050000000745058,0.2282286137342453,291.11248779296875,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1125183105469,1.0,0.1832518577575683,0.8053796291351318,0.8053796291351318,1.0,1.0,-0.8291786313056946,0.3280512988567352,0.501127302646637,0.1893914937973022,0.0,0.0,0.1347977519035339,24.3625545501709,25.0,-0.0959313958883285,-4642.583984375,66.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.1027068272233009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270032376050949,0.1270086169242859,-5.38280028195004e-06,0.0,0.0001042343719745,0.0,0.0,6.273155212402344,0.0,0.0,0.0,0.3064357042312622,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667589828372001,-1679.8367919921875,304.147705078125,0.7607674598693848,0.1178158447146415,0.1065008789300918,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5692722797393799,0.050000000745058,0.0481124483048915,293.0803527832031,297.1499938964844,293.1499938964844,0.0738842412829399,-1406.485595703125,304.1401672363281,0.7799884080886841,0.1274961084127426,0.0892221927642822,293.1370544433594,297.1499938964844,293.1499938964844,0.1575532108545303,-3473.5693359375,304.1483459472656,0.9580761194229126,0.2321643531322479,0.2202119380235672,293.2574768066406,297.1499938964844,293.1499938964844,0.0046516433358192,-1735.556640625,297.4029846191406,0.5692722797393799,0.050000000745058,0.2282247394323349,291.112548828125,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.11260986328125,1.0,0.1834109127521515,0.8054088950157166,0.8054088950157166,1.0,1.0,-0.8307832479476929,0.328886330127716,0.5018969774246216,0.1894133388996124,0.0,0.0,0.1372860819101333,24.35297584533692,25.0,0.1657738238573074,-4669.78564453125,66.96320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84423828125,304.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.1033962741494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282426416873932,0.1282480359077453,-5.384887572290609e-06,0.0,0.0001049340717145,0.0,0.0,6.3381876945495605,0.0,0.0,0.0,0.3066274523735046,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671746209263801,-1687.1839599609375,304.14776611328125,0.762119710445404,0.1183333918452262,0.1069699302315712,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5694947838783264,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.075903445482254,-1435.0706787109375,304.1400756835937,0.7856448292732239,0.1300913691520691,0.0910393521189689,293.1367492675781,297.1499938964844,293.1499938964844,0.1578766256570816,-3479.249267578125,304.1483459472656,0.9589723944664,0.232553943991661,0.2205797284841537,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227416023612,-1725.66162109375,297.3677673339844,0.5694947838783264,0.050000000745058,0.2282183021306991,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1131286621094,1.0,0.1837340593338012,0.805467426776886,0.805467426776886,1.0,1.0,-0.8339591026306152,0.3305861353874206,0.5033729672431946,0.1893398910760879,0.0,0.0,0.142187625169754,24.33824348449707,25.0,0.7171235680580139,-4724.7041015625,67.44847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1048007607460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307251304388046,0.1307305246591568,-5.389113084675046e-06,0.0,0.000106359446363,0.0,0.0,6.468769550323486,0.0,0.0,0.0,0.3070130348205566,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671746209263801,-1687.1839599609375,304.14776611328125,0.762119710445404,0.1183333918452262,0.1069699302315712,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5694947838783264,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.075903445482254,-1435.0706787109375,304.1400756835937,0.7856448292732239,0.1300913691520691,0.0910393521189689,293.1367492675781,297.1499938964844,293.1499938964844,0.1578766256570816,-3479.249267578125,304.1483459472656,0.9589723944664,0.232553943991661,0.2205797284841537,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227416023612,-1725.66162109375,297.3677673339844,0.5694947838783264,0.050000000745058,0.2282183021306991,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1131286621094,1.0,0.1837340593338012,0.805467426776886,0.805467426776886,1.0,1.0,-0.8339591026306152,0.3305861353874206,0.5033729672431946,0.1893398910760879,0.0,0.0,0.142187625169754,24.33824348449707,25.0,0.7171235680580139,-4724.7041015625,67.44847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1048007607460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307251304388046,0.1307305246591568,-5.389113084675046e-06,0.0,0.000106359446363,0.0,0.0,6.468769550323486,0.0,0.0,0.0,0.3070130348205566,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675675049424171,-1694.132080078125,304.1478576660156,0.7633545398712158,0.1188252493739128,0.1074169501662254,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5696571469306946,0.050000000745058,0.0481101013720035,293.07293701171875,297.1499938964844,293.1499938964844,0.0778769254684448,-1463.1478271484375,304.1401062011719,0.7910941243171692,0.1326363086700439,0.092826597392559,293.13653564453125,297.1499938964844,293.1499938964844,0.1581883728504181,-3484.71142578125,304.1483764648437,0.9597635865211488,0.2329347282648086,0.2209403961896896,293.2562255859375,297.1499938964844,293.1499938964844,0.0045938128605484,-1715.7064208984375,297.33270263671875,0.5696571469306946,0.050000000745058,0.2282136082649231,291.1138916015625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.11407470703125,1.0,0.1840613782405853,0.8055259585380554,0.8055259585380554,1.0,1.0,-0.8370665907859802,0.3323089182376861,0.5047576427459717,0.1891207098960876,0.0,0.0,0.1469471752643585,24.329486846923828,25.0,1.2906254529953003,-4779.8095703125,67.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.1062260195612907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331891864538192,0.1331945806741714,-5.39336815563729e-06,0.0,0.0001078059067367,0.0,0.0,6.598817825317383,0.0,0.0,0.0,0.3073978126049042,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675675049424171,-1694.132080078125,304.1478576660156,0.7633545398712158,0.1188252493739128,0.1074169501662254,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5696571469306946,0.050000000745058,0.0481101013720035,293.07293701171875,297.1499938964844,293.1499938964844,0.0778769254684448,-1463.1478271484375,304.1401062011719,0.7910941243171692,0.1326363086700439,0.092826597392559,293.13653564453125,297.1499938964844,293.1499938964844,0.1581883728504181,-3484.71142578125,304.1483764648437,0.9597635865211488,0.2329347282648086,0.2209403961896896,293.2562255859375,297.1499938964844,293.1499938964844,0.0045938128605484,-1715.7064208984375,297.33270263671875,0.5696571469306946,0.050000000745058,0.2282136082649231,291.1138916015625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.11407470703125,1.0,0.1840613782405853,0.8055259585380554,0.8055259585380554,1.0,1.0,-0.8370665907859802,0.3323089182376861,0.5047576427459717,0.1891207098960876,0.0,0.0,0.1469471752643585,24.329486846923828,25.0,1.2906254529953003,-4779.8095703125,67.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.1062260195612907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331891864538192,0.1331945806741714,-5.39336815563729e-06,0.0,0.0001078059067367,0.0,0.0,6.598817825317383,0.0,0.0,0.0,0.3073978126049042,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679345428943634,-1700.624267578125,304.14794921875,0.7644609212875366,0.1192877292633056,0.1078385189175605,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5697578191757202,0.050000000745058,0.0481094866991043,293.0704040527344,297.1499938964844,293.1499938964844,0.0797852501273155,-1490.4114990234375,304.1402282714844,0.7962698936462402,0.1351052969694137,0.0945648252964019,293.1363830566406,297.1499938964844,293.1499938964844,0.1584851592779159,-3489.8974609375,304.1484375,0.9604434370994568,0.2333031892776489,0.2212905436754226,293.2557678222656,297.1499938964844,293.1499938964844,0.00456478074193,-1705.6646728515625,297.2977294921875,0.5697578191757202,0.050000000745058,0.2282106876373291,291.1151733398437,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.11541748046875,1.0,0.1843899041414261,0.8055697083473206,0.8055697083473206,1.0,1.0,-0.8400746583938599,0.3340304791927337,0.5060441493988037,0.1887712627649307,0.0,0.0,0.1515021473169326,24.3270263671875,25.0,1.8622678518295288,-4834.38232421875,68.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,304.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.1076558455824852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355991512537002,0.1356045454740524,-5.397595487011131e-06,0.0,0.0001092569946194,0.0,0.0,6.726448059082031,0.0,0.0,0.0,0.3077762424945831,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679345428943634,-1700.624267578125,304.14794921875,0.7644609212875366,0.1192877292633056,0.1078385189175605,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5697578191757202,0.050000000745058,0.0481094866991043,293.0704040527344,297.1499938964844,293.1499938964844,0.0797852501273155,-1490.4114990234375,304.1402282714844,0.7962698936462402,0.1351052969694137,0.0945648252964019,293.1363830566406,297.1499938964844,293.1499938964844,0.1584851592779159,-3489.8974609375,304.1484375,0.9604434370994568,0.2333031892776489,0.2212905436754226,293.2557678222656,297.1499938964844,293.1499938964844,0.00456478074193,-1705.6646728515625,297.2977294921875,0.5697578191757202,0.050000000745058,0.2282106876373291,291.1151733398437,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.11541748046875,1.0,0.1843899041414261,0.8055697083473206,0.8055697083473206,1.0,1.0,-0.8400746583938599,0.3340304791927337,0.5060441493988037,0.1887712627649307,0.0,0.0,0.1515021473169326,24.3270263671875,25.0,1.8622678518295288,-4834.38232421875,68.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,304.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.1076558455824852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355991512537002,0.1356045454740524,-5.397595487011131e-06,0.0,0.0001092569946194,0.0,0.0,6.726448059082031,0.0,0.0,0.0,0.3077762424945831,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682750567793846,-1706.646728515625,304.1480712890625,0.7654399871826172,0.1197198629379272,0.1082335710525512,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5698006749153137,0.050000000745058,0.0481092222034931,293.06866455078125,297.1499938964844,293.1499938964844,0.0816156640648841,-1516.65087890625,304.14044189453125,0.8011342287063599,0.1374785453081131,0.0962406322360038,293.1363525390625,297.1499938964844,293.1499938964844,0.1587651520967483,-3494.776611328125,304.14849853515625,0.961015284061432,0.2336568832397461,0.2216277867555618,293.25543212890625,297.1499938964844,293.1499938964844,0.0045355916954576,-1695.519775390625,297.26275634765625,0.5698006749153137,0.050000000745058,0.2282094359397888,291.11688232421875,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1171569824219,1.0,0.1847166568040847,0.8056134581565857,0.8056134581565857,1.0,1.0,-0.8429628610610962,0.3357320427894592,0.507230818271637,0.1883144676685333,0.0,0.0,0.1558066308498382,24.33052635192871,25.0,2.4176042079925537,-4887.7802734375,68.88794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.1090725511312484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379251629114151,0.1379305720329284,-5.401738235377707e-06,0.0,0.0001106947747757,0.0,0.0,6.850050926208496,0.0,0.0,0.0,0.3081435859203338,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682750567793846,-1706.646728515625,304.1480712890625,0.7654399871826172,0.1197198629379272,0.1082335710525512,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5698006749153137,0.050000000745058,0.0481092222034931,293.06866455078125,297.1499938964844,293.1499938964844,0.0816156640648841,-1516.65087890625,304.14044189453125,0.8011342287063599,0.1374785453081131,0.0962406322360038,293.1363525390625,297.1499938964844,293.1499938964844,0.1587651520967483,-3494.776611328125,304.14849853515625,0.961015284061432,0.2336568832397461,0.2216277867555618,293.25543212890625,297.1499938964844,293.1499938964844,0.0045355916954576,-1695.519775390625,297.26275634765625,0.5698006749153137,0.050000000745058,0.2282094359397888,291.11688232421875,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1171569824219,1.0,0.1847166568040847,0.8056134581565857,0.8056134581565857,1.0,1.0,-0.8429628610610962,0.3357320427894592,0.507230818271637,0.1883144676685333,0.0,0.0,0.1558066308498382,24.33052635192871,25.0,2.4176042079925537,-4887.7802734375,68.88794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.1090725511312484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379251629114151,0.1379305720329284,-5.401738235377707e-06,0.0,0.0001106947747757,0.0,0.0,6.850050926208496,0.0,0.0,0.0,0.3081435859203338,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684346556663513,-1709.46875,304.14813232421875,0.7658793330192566,0.1199236288666725,0.1084203198552131,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5698002576828003,0.050000000745058,0.0481092259287834,293.0680847167969,297.1499938964844,293.1499938964844,0.0824952945113182,-1529.2861328125,304.1405639648437,0.8034313321113586,0.1386200338602066,0.097048781812191,293.1363525390625,297.1499938964844,293.1499938964844,0.1588979512453079,-3497.085205078125,304.1485290527344,0.9612591862678528,0.2338270843029022,0.2217905521392822,293.2553405761719,297.1499938964844,293.1499938964844,0.0045209215022623,-1690.4031982421875,297.2452087402344,0.5698002576828003,0.050000000745058,0.22820945084095,291.11785888671875,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181945800781,1.0,0.1848784238100052,0.8056353330612183,0.8056353330612183,1.0,1.0,-0.8443522453308105,0.3365674018859863,0.5077848434448242,0.1880526393651962,0.0,0.0,0.157846137881279,24.33460807800293,25.0,2.682796001434326,-4913.79345703125,69.11970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042907714844,304.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.1097702011466026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390447318553924,0.1390501409769058,-5.4037573136156425e-06,0.0,0.0001114027982112,0.0,0.0,6.909696578979492,0.0,0.0,0.0,0.3083211481571197,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068587377667427,-1712.16845703125,304.148193359375,0.7662867903709412,0.1201195046305656,0.1086000576615333,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5697863101959229,0.050000000745058,0.0481093078851699,293.0677185058594,297.1499938964844,293.1499938964844,0.0833498612046241,-1541.57470703125,304.1407165527344,0.805635929107666,0.139729768037796,0.0978355333209037,293.13641357421875,297.1499938964844,293.1499938964844,0.1590258479118347,-3499.30517578125,304.1485595703125,0.9614765644073486,0.2339926958084106,0.2219491750001907,293.2552795410156,297.1499938964844,293.1499938964844,0.0045061949640512,-1685.255615234375,297.2276611328125,0.5697863101959229,0.050000000745058,0.228209838271141,291.11895751953125,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192932128906,1.0,0.1850386708974838,0.8056517839431763,0.8056517839431763,1.0,1.0,-0.8457030653953552,0.3373893201351166,0.508313775062561,0.1877724677324295,0.0,0.0,0.1598065197467804,24.34014320373535,25.0,2.942086935043335,-4939.26025390625,69.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,304.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1104580238461494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401317417621612,0.1401371508836746,-5.405733190855244e-06,0.0,0.0001121008463087,0.0,0.0,6.967703819274902,0.0,0.0,0.0,0.3084940612316131,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688717439770698,-1717.192626953125,304.1483154296875,0.7670069932937622,0.1204874441027641,0.1089379787445068,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5697200894355774,0.050000000745058,0.0481097027659416,293.06756591796875,297.1499938964844,293.1499938964844,0.0849759429693222,-1564.9874267578125,304.14111328125,0.8096825480461121,0.1418441981077194,0.0993370339274406,293.13653564453125,297.1499938964844,293.1499938964844,0.1592658162117004,-3503.459716796875,304.1486511230469,0.961833119392395,0.234309047460556,0.2222527265548706,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765542261302,-1674.8612060546875,297.19244384765625,0.5697200894355774,0.050000000745058,0.2282117158174514,291.1213684082031,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.12176513671875,1.0,0.1853530406951904,0.8056847453117371,0.8056847453117371,1.0,1.0,-0.8482776284217834,0.3389829397201538,0.5092946887016296,0.1871700435876846,0.0,0.0,0.163454383611679,24.35542297363281,25.0,3.4202985763549805,-4988.11328125,69.79100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,304.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1117928549647331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142185091972351,0.1421905010938644,-5.409514415077865e-06,0.0,0.000113455535029,0.0,0.0,7.077548027038574,0.0,0.0,0.0,0.3088220655918121,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688717439770698,-1717.192626953125,304.1483154296875,0.7670069932937622,0.1204874441027641,0.1089379787445068,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5697200894355774,0.050000000745058,0.0481097027659416,293.06756591796875,297.1499938964844,293.1499938964844,0.0849759429693222,-1564.9874267578125,304.14111328125,0.8096825480461121,0.1418441981077194,0.0993370339274406,293.13653564453125,297.1499938964844,293.1499938964844,0.1592658162117004,-3503.459716796875,304.1486511230469,0.961833119392395,0.234309047460556,0.2222527265548706,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765542261302,-1674.8612060546875,297.19244384765625,0.5697200894355774,0.050000000745058,0.2282117158174514,291.1213684082031,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.12176513671875,1.0,0.1853530406951904,0.8056847453117371,0.8056847453117371,1.0,1.0,-0.8482776284217834,0.3389829397201538,0.5092946887016296,0.1871700435876846,0.0,0.0,0.163454383611679,24.35542297363281,25.0,3.4202985763549805,-4988.11328125,69.79100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,304.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1117928549647331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142185091972351,0.1421905010938644,-5.409514415077865e-06,0.0,0.000113455535029,0.0,0.0,7.077548027038574,0.0,0.0,0.0,0.3088220655918121,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691309496760368,-1721.7684326171875,304.1484375,0.7676176428794861,0.1208270937204361,0.1092500984668731,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5696114301681519,0.050000000745058,0.0481103584170341,293.0681457519531,297.1499938964844,293.1499938964844,0.0864909887313842,-1586.8265380859375,304.1415405273437,0.8132668733596802,0.1438161581754684,0.1007409691810607,293.1367492675781,297.1499938964844,293.1499938964844,0.15948586165905,-3507.256103515625,304.1487121582031,0.962100088596344,0.23460653424263,0.2225386947393417,293.25537109375,297.1499938964844,293.1499938964844,0.0044466499239206,-1664.3330078125,297.1570129394531,0.5696114301681519,0.050000000745058,0.228214830160141,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1245422363281,1.0,0.1856577396392822,0.8057176470756531,0.8057176470756531,1.0,1.0,-0.8506848216056824,0.3405016660690307,0.5101831555366516,0.1865342110395431,0.0,0.0,0.1667230427265167,24.37543678283692,25.0,3.850149393081665,-5033.8056640625,70.21549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1130608469247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440613120794296,0.144066721200943,-5.413030521594919e-06,0.0,0.0001147423827205,0.0,0.0,7.17823600769043,0.0,0.0,0.0,0.3091234862804413,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691309496760368,-1721.7684326171875,304.1484375,0.7676176428794861,0.1208270937204361,0.1092500984668731,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5696114301681519,0.050000000745058,0.0481103584170341,293.0681457519531,297.1499938964844,293.1499938964844,0.0864909887313842,-1586.8265380859375,304.1415405273437,0.8132668733596802,0.1438161581754684,0.1007409691810607,293.1367492675781,297.1499938964844,293.1499938964844,0.15948586165905,-3507.256103515625,304.1487121582031,0.962100088596344,0.23460653424263,0.2225386947393417,293.25537109375,297.1499938964844,293.1499938964844,0.0044466499239206,-1664.3330078125,297.1570129394531,0.5696114301681519,0.050000000745058,0.228214830160141,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1245422363281,1.0,0.1856577396392822,0.8057176470756531,0.8057176470756531,1.0,1.0,-0.8506848216056824,0.3405016660690307,0.5101831555366516,0.1865342110395431,0.0,0.0,0.1667230427265167,24.37543678283692,25.0,3.850149393081665,-5033.8056640625,70.21549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1130608469247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440613120794296,0.144066721200943,-5.413030521594919e-06,0.0,0.0001147423827205,0.0,0.0,7.17823600769043,0.0,0.0,0.0,0.3091234862804413,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693670213222503,-1725.9320068359375,304.1485595703125,0.7681313157081604,0.1211406886577606,0.1095384582877159,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694675445556641,0.050000000745058,0.0481112264096736,293.0694274902344,297.1499938964844,293.1499938964844,0.0878880396485328,-1606.975341796875,304.1420288085937,0.8164374828338623,0.1456350982189178,0.1020397692918777,293.13702392578125,297.1499938964844,293.1499938964844,0.1596862524747848,-3510.70068359375,304.1488037109375,0.9622880220413208,0.2348850518465042,0.2228069901466369,293.255615234375,297.1499938964844,293.1499938964844,0.0044164741411805,-1653.670166015625,297.1213684082031,0.5694675445556641,0.050000000745058,0.2282189577817917,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275634765625,1.0,0.1859507113695144,0.805740475654602,0.805740475654602,1.0,1.0,-0.8529175519943237,0.34193155169487,0.5109860301017761,0.1858883053064346,0.0,0.0,0.1695754379034042,24.399547576904297,25.0,4.221702098846436,-5075.70947265625,70.61894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1142437681555748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731121301651,0.1457365304231643,-5.416221029008739e-06,0.0,0.000115942901175,0.0,0.0,7.268124580383301,0.0,0.0,0.0,0.3093933761119842,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693670213222503,-1725.9320068359375,304.1485595703125,0.7681313157081604,0.1211406886577606,0.1095384582877159,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694675445556641,0.050000000745058,0.0481112264096736,293.0694274902344,297.1499938964844,293.1499938964844,0.0878880396485328,-1606.975341796875,304.1420288085937,0.8164374828338623,0.1456350982189178,0.1020397692918777,293.13702392578125,297.1499938964844,293.1499938964844,0.1596862524747848,-3510.70068359375,304.1488037109375,0.9622880220413208,0.2348850518465042,0.2228069901466369,293.255615234375,297.1499938964844,293.1499938964844,0.0044164741411805,-1653.670166015625,297.1213684082031,0.5694675445556641,0.050000000745058,0.2282189577817917,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275634765625,1.0,0.1859507113695144,0.805740475654602,0.805740475654602,1.0,1.0,-0.8529175519943237,0.34193155169487,0.5109860301017761,0.1858883053064346,0.0,0.0,0.1695754379034042,24.399547576904297,25.0,4.221702098846436,-5075.70947265625,70.61894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1142437681555748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731121301651,0.1457365304231643,-5.416221029008739e-06,0.0,0.000115942901175,0.0,0.0,7.268124580383301,0.0,0.0,0.0,0.3093933761119842,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.069581925868988,-1729.7181396484375,304.148681640625,0.7685587406158447,0.1214301586151123,0.1098048090934753,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692940354347229,0.050000000745058,0.0481122769415378,293.0713195800781,297.1499938964844,293.1499938964844,0.0891603305935859,-1625.32421875,304.142578125,0.819223165512085,0.1472904235124588,0.1032260805368423,293.13739013671875,297.1499938964844,293.1499938964844,0.1598674356937408,-3513.802734375,304.1488952636719,0.9624052047729492,0.2351441979408264,0.223057210445404,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860399164259,-1642.8804931640625,297.0854187011719,0.5692940354347229,0.050000000745058,0.2282239347696304,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1308288574219,1.0,0.1862301081418991,0.805763304233551,0.805763304233551,1.0,1.0,-0.8549684882164001,0.3432611227035522,0.5117073655128479,0.1852536499500274,0.0,0.0,0.1719817668199539,24.42724800109864,25.0,4.513618469238281,-5113.25,70.9990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1153236180543899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14716836810112,0.1471737921237945,-5.4190295486478135e-06,0.0,0.0001170388059108,0.0,0.0,7.34572696685791,0.0,0.0,0.0,0.3096270859241485,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.069581925868988,-1729.7181396484375,304.148681640625,0.7685587406158447,0.1214301586151123,0.1098048090934753,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692940354347229,0.050000000745058,0.0481122769415378,293.0713195800781,297.1499938964844,293.1499938964844,0.0891603305935859,-1625.32421875,304.142578125,0.819223165512085,0.1472904235124588,0.1032260805368423,293.13739013671875,297.1499938964844,293.1499938964844,0.1598674356937408,-3513.802734375,304.1488952636719,0.9624052047729492,0.2351441979408264,0.223057210445404,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860399164259,-1642.8804931640625,297.0854187011719,0.5692940354347229,0.050000000745058,0.2282239347696304,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1308288574219,1.0,0.1862301081418991,0.805763304233551,0.805763304233551,1.0,1.0,-0.8549684882164001,0.3432611227035522,0.5117073655128479,0.1852536499500274,0.0,0.0,0.1719817668199539,24.42724800109864,25.0,4.513618469238281,-5113.25,70.9990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1153236180543899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14716836810112,0.1471737921237945,-5.4190295486478135e-06,0.0,0.0001170388059108,0.0,0.0,7.34572696685791,0.0,0.0,0.0,0.3096270859241485,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696820393204689,-1731.480224609375,304.14874267578125,0.7687430381774902,0.1215664967894554,0.1099302992224693,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5691976547241211,0.050000000745058,0.0481128618121147,293.072509765625,297.1499938964844,293.1499938964844,0.0897471606731414,-1633.783935546875,304.1428527832031,0.8204758167266846,0.1480527967214584,0.1037744283676147,293.1375732421875,297.1499938964844,293.1499938964844,0.1599508970975875,-3515.227294921875,304.1489562988281,0.9624392986297609,0.2352664172649383,0.2231754660606384,293.2561950683594,297.1499938964844,293.1499938964844,0.0043707238510251,-1637.4381103515625,297.0673522949219,0.5691976547241211,0.050000000745058,0.2282267063856125,291.13201904296875,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.13250732421875,1.0,0.1863641887903213,0.8057746887207031,0.8057746887207031,1.0,1.0,-0.8559231162071228,0.3438847064971924,0.5120384097099304,0.1849462240934372,0.0,0.0,0.1730098724365234,24.44232177734375,25.0,4.63761568069458,-5130.2216796875,71.17963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1158194318413734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477929949760437,0.1477984189987182,-5.42027419214719e-06,0.0,0.0001175419965875,0.0,0.0,7.3795294761657715,0.0,0.0,0.0,0.3097291588783264,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697776153683662,-1733.1614990234375,304.1488037109375,0.7689093947410583,0.1216976270079612,0.1100510135293006,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5690955519676208,0.050000000745058,0.0481134839355945,293.0738525390625,297.1499938964844,293.1499938964844,0.0902999341487884,-1641.7493896484375,304.1431579589844,0.8216364979743958,0.1487702429294586,0.1042916998267173,293.1377868652344,297.1499938964844,293.1499938964844,0.1600296795368194,-3516.568603515625,304.14898681640625,0.9624581336975098,0.2353837192058563,0.2232890874147415,293.2564392089844,297.1499938964844,293.1499938964844,0.0043553477153182,-1631.966552734375,297.0491943359375,0.5690955519676208,0.050000000745058,0.2282296419143676,291.1337280273437,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1342163085937,1.0,0.1864942461252212,0.8057849407196045,0.8057849407196045,1.0,1.0,-0.8568294048309326,0.3444791734218597,0.5123502612113953,0.1846478283405304,0.0,0.0,0.1739180386066436,24.45814514160156,25.0,4.747023582458496,-5145.91259765625,71.35356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,304.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.1162831485271453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148351714015007,0.1483571380376815,-5.421405603556195e-06,0.0,0.0001180126128019,0.0,0.0,7.409811973571777,0.0,0.0,0.0,0.3098208308219909,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699563771486282,-1736.3028564453125,304.1488952636719,0.7691941857337952,0.1219456419348716,0.1102793738245964,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688767433166504,0.050000000745058,0.0481148138642311,293.07696533203125,297.1499938964844,293.1499938964844,0.0913025066256523,-1656.18310546875,304.1437683105469,0.8236902952194214,0.1500677764415741,0.1052320301532745,293.1382141113281,297.1499938964844,293.1499938964844,0.160173624753952,-3519.01025390625,304.1490783691406,0.9624540209770204,0.2356038689613342,0.223502829670906,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244282715022,-1620.9407958984375,297.0126647949219,0.5688767433166504,0.050000000745058,0.2282359600067138,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.1377868652344,1.0,0.1867419481277465,0.8058054447174072,0.8058054447174072,1.0,1.0,-0.858497679233551,0.3455786406993866,0.5129190683364868,0.1840850710868835,0.0,0.0,0.1753744482994079,24.49181365966797,25.0,4.95086145401001,-5173.3193359375,71.68113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1171096265316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492686718702316,0.1492740958929062,-5.423317361419322e-06,0.0,0.0001188513779197,0.0,0.0,7.459632873535156,0.0,0.0,0.0,0.3099722266197204,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699563771486282,-1736.3028564453125,304.1488952636719,0.7691941857337952,0.1219456419348716,0.1102793738245964,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688767433166504,0.050000000745058,0.0481148138642311,293.07696533203125,297.1499938964844,293.1499938964844,0.0913025066256523,-1656.18310546875,304.1437683105469,0.8236902952194214,0.1500677764415741,0.1052320301532745,293.1382141113281,297.1499938964844,293.1499938964844,0.160173624753952,-3519.01025390625,304.1490783691406,0.9624540209770204,0.2356038689613342,0.223502829670906,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244282715022,-1620.9407958984375,297.0126647949219,0.5688767433166504,0.050000000745058,0.2282359600067138,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.1377868652344,1.0,0.1867419481277465,0.8058054447174072,0.8058054447174072,1.0,1.0,-0.858497679233551,0.3455786406993866,0.5129190683364868,0.1840850710868835,0.0,0.0,0.1753744482994079,24.49181365966797,25.0,4.95086145401001,-5173.3193359375,71.68113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1171096265316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492686718702316,0.1492740958929062,-5.423317361419322e-06,0.0,0.0001188513779197,0.0,0.0,7.459632873535156,0.0,0.0,0.0,0.3099722266197204,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701198875904083,-1739.171630859375,304.14898681640625,0.769419252872467,0.1221764087677002,0.1104918494820594,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686389803886414,0.050000000745058,0.0481162592768669,293.0806579589844,297.1499938964844,293.1499938964844,0.0921583175659179,-1668.480712890625,304.1444091796875,0.8253767490386963,0.1511683911085128,0.1060378700494766,293.1387023925781,297.1499938964844,293.1499938964844,0.1602991670370102,-3521.125244140625,304.1492004394531,0.9623950719833374,0.2358046472072601,0.2236984223127365,293.2575988769531,297.1499938964844,293.1499938964844,0.0042932946234941,-1609.80712890625,296.97589111328125,0.5686389803886414,0.050000000745058,0.2282428294420242,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869719922542572,0.80582594871521,0.80582594871521,1.0,1.0,-0.8599644899368286,0.3465517461299896,0.5134127736091614,0.1835740804672241,0.0,0.0,0.1763319224119186,24.528148651123047,25.0,5.150514602661133,-5195.03369140625,71.97982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1177911981940269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499039977788925,0.149909421801567,-5.42473208042793e-06,0.0,0.0001195430959342,0.0,0.0,7.494309425354004,0.0,0.0,0.0,0.3100786209106445,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701198875904083,-1739.171630859375,304.14898681640625,0.769419252872467,0.1221764087677002,0.1104918494820594,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686389803886414,0.050000000745058,0.0481162592768669,293.0806579589844,297.1499938964844,293.1499938964844,0.0921583175659179,-1668.480712890625,304.1444091796875,0.8253767490386963,0.1511683911085128,0.1060378700494766,293.1387023925781,297.1499938964844,293.1499938964844,0.1602991670370102,-3521.125244140625,304.1492004394531,0.9623950719833374,0.2358046472072601,0.2236984223127365,293.2575988769531,297.1499938964844,293.1499938964844,0.0042932946234941,-1609.80712890625,296.97589111328125,0.5686389803886414,0.050000000745058,0.2282428294420242,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869719922542572,0.80582594871521,0.80582594871521,1.0,1.0,-0.8599644899368286,0.3465517461299896,0.5134127736091614,0.1835740804672241,0.0,0.0,0.1763319224119186,24.528148651123047,25.0,5.150514602661133,-5195.03369140625,71.97982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1177911981940269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499039977788925,0.149909421801567,-5.42473208042793e-06,0.0,0.0001195430959342,0.0,0.0,7.494309425354004,0.0,0.0,0.0,0.3100786209106445,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703120604157447,-1742.5672607421875,304.1490173339844,0.7697608470916748,0.122477687895298,0.1107371896505355,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684366226196289,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928892865777015,-1678.9686279296875,304.1450500488281,0.8268110752105713,0.1521234065294265,0.106727734208107,293.1387634277344,297.1499938964844,293.1499938964844,0.1604533493518829,-3523.7646484375,304.1492004394531,0.9624348282814026,0.236073613166809,0.2239259332418441,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633539997041,-1599.07958984375,296.9400939941406,0.5684366226196289,0.050000000745058,0.2282486855983734,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449279785156,1.0,0.1871861964464187,0.8058455586433411,0.8058455586433411,1.0,1.0,-0.8613683581352234,0.347474455833435,0.5138939023017883,0.1831059902906417,0.0,0.0,0.1768158078193664,24.55951881408692,25.0,4.574929714202881,-5211.69140625,72.26146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.1183178275823593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502542942762375,0.150259718298912,-5.425622020993615e-06,0.0,0.0001200775514007,0.0,0.0,7.51359224319458,0.0,0.0,0.0,0.3101391196250915,4.0,0.0,1.0
