time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703120604157447,-1742.5672607421875,304.1490173339844,0.7697608470916748,0.122477687895298,0.1107371896505355,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684366226196289,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928892865777015,-1678.9686279296875,304.1450500488281,0.8268110752105713,0.1521234065294265,0.106727734208107,293.1387634277344,297.1499938964844,293.1499938964844,0.1604533493518829,-3523.7646484375,304.1492004394531,0.9624348282814026,0.236073613166809,0.2239259332418441,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633539997041,-1599.07958984375,296.9400939941406,0.5684366226196289,0.050000000745058,0.2282486855983734,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449279785156,1.0,0.1871861964464187,0.8058455586433411,0.8058455586433411,1.0,1.0,-0.8613683581352234,0.347474455833435,0.5138939023017883,0.1831059902906417,0.0,0.0,0.1768158078193664,24.55951881408692,25.0,4.574929714202881,-5211.69140625,72.26146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.1183178275823593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502542942762375,0.150259718298912,-5.425622020993615e-06,0.0,0.0001200775514007,0.0,0.0,7.51359224319458,0.0,0.0,0.0,0.3101391196250915,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705951005220413,-1747.632568359375,304.1488647460937,0.7704024314880371,0.1228710785508155,0.111075222492218,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683081746101379,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935031399130821,-1687.7763671875,304.14569091796875,0.8280313611030579,0.1528753638267517,0.1072968021035194,293.13836669921875,297.1499938964844,293.1499938964844,0.160717561841011,-3528.4013671875,304.1490173339844,0.9627301692962646,0.2364397794008255,0.2242537140846252,293.2571716308594,297.1499938964844,293.1499938964844,0.0042352373711764,-1589.0751953125,296.9054260253906,0.5683081746101379,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873906403779983,0.8058651089668274,0.8058651089668274,1.0,1.0,-0.8628557324409485,0.3484332859516144,0.5144224166870117,0.1826564520597458,0.0,0.0,0.1771408915519714,24.58042335510254,25.0,2.39998722076416,-5226.26806640625,72.54254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,304.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1186876446008682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504515558481216,0.1504569798707962,-5.426095412985887e-06,0.0,0.0001204528671223,0.0,0.0,7.524416446685791,0.0,0.0,0.0,0.3101733326911926,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705951005220413,-1747.632568359375,304.1488647460937,0.7704024314880371,0.1228710785508155,0.111075222492218,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683081746101379,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935031399130821,-1687.7763671875,304.14569091796875,0.8280313611030579,0.1528753638267517,0.1072968021035194,293.13836669921875,297.1499938964844,293.1499938964844,0.160717561841011,-3528.4013671875,304.1490173339844,0.9627301692962646,0.2364397794008255,0.2242537140846252,293.2571716308594,297.1499938964844,293.1499938964844,0.0042352373711764,-1589.0751953125,296.9054260253906,0.5683081746101379,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873906403779983,0.8058651089668274,0.8058651089668274,1.0,1.0,-0.8628557324409485,0.3484332859516144,0.5144224166870117,0.1826564520597458,0.0,0.0,0.1771408915519714,24.58042335510254,25.0,2.39998722076416,-5226.26806640625,72.54254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,304.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1186876446008682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504515558481216,0.1504569798707962,-5.426095412985887e-06,0.0,0.0001204528671223,0.0,0.0,7.524416446685791,0.0,0.0,0.0,0.3101733326911926,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707571431994438,-1750.5450439453125,304.1487731933594,0.7707639932632446,0.1230852678418159,0.1112634018063545,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682408809661865,0.050000000745058,0.0481186918914318,293.0916442871094,297.1499938964844,293.1499938964844,0.0937389433383941,-1691.1512451171875,304.1460266113281,0.8284668326377869,0.1531428098678589,0.1075106263160705,293.1380920410156,297.1499938964844,293.1499938964844,0.1608778685331344,-3531.22900390625,304.1488952636719,0.9629059433937072,0.2366425693035125,0.2244400531053543,293.25665283203125,297.1499938964844,293.1499938964844,0.0042217746376991,-1584.3109130859375,296.88836669921875,0.5682408809661865,0.050000000745058,0.2282543629407882,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874890327453613,0.8058749437332153,0.8058749437332153,1.0,1.0,-0.863564670085907,0.3488983511924743,0.5146663188934326,0.182421788573265,0.0,0.0,0.1773226410150528,24.590932846069336,25.0,1.4543205499649048,-5233.57763671875,72.6775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,304.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1188183650374412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505530476570129,0.1505584716796875,-5.426283678389154e-06,0.0,0.0001205855369335,0.0,0.0,7.529911518096924,0.0,0.0,0.0,0.3101899325847626,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709274858236312,-1753.6104736328125,304.148681640625,0.7711328864097595,0.1233076080679893,0.1114597618579864,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681637525558472,0.050000000745058,0.0481191650032997,293.0944519042969,297.1499938964844,293.1499938964844,0.0939190536737442,-1693.7176513671875,304.1464233398437,0.8287631273269653,0.1533316224813461,0.1076712682843208,293.1377868652344,297.1499938964844,293.1499938964844,0.1610493510961532,-3534.2548828125,304.1488037109375,0.963080883026123,0.2368542104959488,0.224635899066925,293.2560729980469,297.1499938964844,293.1499938964844,0.0042086583562195,-1579.674560546875,296.8715209960937,0.5681637525558472,0.050000000745058,0.2282565981149673,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339416503906,293.25616455078125,291.1469116210937,1.0,0.1875845193862915,0.80588299036026,0.80588299036026,1.0,1.0,-0.8642314076423645,0.3493464589118957,0.5148849487304688,0.1821735501289367,0.0,0.0,0.1775164604187011,24.602434158325195,25.0,0.7649705410003662,-5240.890625,72.80713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,304.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1189181432127952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506626456975937,0.1506680697202682,-5.426476946013281e-06,0.0,0.0001206868037115,0.0,0.0,7.535832405090332,0.0,0.0,0.0,0.3102075755596161,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712869018316268,-1760.0860595703125,304.1485290527344,0.771869957447052,0.1237719282507896,0.1118719279766082,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679706931114197,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940977334976196,-1696.2137451171875,304.1473083496094,0.8289023041725159,0.1534579843282699,0.1078216806054115,293.1371154785156,297.1499938964844,293.1499938964844,0.1614164113998413,-3540.7275390625,304.1485900878906,0.9634045362472534,0.2372979968786239,0.2250492870807647,293.2546691894531,297.1499938964844,293.1499938964844,0.0041832388378679,-1570.6927490234375,296.838623046875,0.5679706931114197,0.050000000745058,0.2282622158527374,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877653747797012,0.8058992028236389,0.8058992028236389,1.0,1.0,-0.8654108643531799,0.3501841127872467,0.5152267217636108,0.1816210448741912,0.0,0.0,0.1779368966817855,24.62937355041504,25.0,-0.040413275361061,-5255.21142578125,73.04640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,304.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.1190403774380683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509016901254654,0.1509071141481399,-5.4268962230707984e-06,0.0,0.0001208108515129,0.0,0.0,7.548746585845947,0.0,0.0,0.0,0.3102459907531738,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712869018316268,-1760.0860595703125,304.1485290527344,0.771869957447052,0.1237719282507896,0.1118719279766082,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679706931114197,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940977334976196,-1696.2137451171875,304.1473083496094,0.8289023041725159,0.1534579843282699,0.1078216806054115,293.1371154785156,297.1499938964844,293.1499938964844,0.1614164113998413,-3540.7275390625,304.1485900878906,0.9634045362472534,0.2372979968786239,0.2250492870807647,293.2546691894531,297.1499938964844,293.1499938964844,0.0041832388378679,-1570.6927490234375,296.838623046875,0.5679706931114197,0.050000000745058,0.2282622158527374,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877653747797012,0.8058992028236389,0.8058992028236389,1.0,1.0,-0.8654108643531799,0.3501841127872467,0.5152267217636108,0.1816210448741912,0.0,0.0,0.1779368966817855,24.62937355041504,25.0,-0.040413275361061,-5255.21142578125,73.04640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,304.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.1190403774380683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509016901254654,0.1509071141481399,-5.4268962230707984e-06,0.0,0.0001208108515129,0.0,0.0,7.548746585845947,0.0,0.0,0.0,0.3102459907531738,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716656371951103,-1766.9178466796875,304.1483764648437,0.7725843787193298,0.124257780611515,0.1123050898313522,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.567717432975769,0.050000000745058,0.0481219068169593,293.1080627441406,297.1499938964844,293.1499938964844,0.0940142124891281,-1694.902587890625,304.1483459472656,0.8283886909484863,0.1532278358936309,0.1077275350689888,293.1364440917969,297.1499938964844,293.1499938964844,0.1618071943521499,-3547.609130859375,304.1484069824219,0.963671863079071,0.2377636283636093,0.2254852354526519,293.2530517578125,297.1499938964844,293.1499938964844,0.0041587352752685,-1562.0286865234375,296.80670166015625,0.567717432975769,0.050000000745058,0.2282696217298507,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1466064453125,1.0,0.1879302561283111,0.805915355682373,0.805915355682373,1.0,1.0,-0.8663516640663147,0.3509350717067718,0.5154165625572205,0.1809714287519455,0.0,0.0,0.178400844335556,24.66225242614746,25.0,-0.3420163989067077,-5268.84228515625,73.25443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,304.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.1190827041864395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511669754981994,0.1511724144220352,-5.427362793852808e-06,0.0,0.0001208538087666,0.0,0.0,7.563084602355957,0.0,0.0,0.0,0.3102886080741882,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716656371951103,-1766.9178466796875,304.1483764648437,0.7725843787193298,0.124257780611515,0.1123050898313522,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.567717432975769,0.050000000745058,0.0481219068169593,293.1080627441406,297.1499938964844,293.1499938964844,0.0940142124891281,-1694.902587890625,304.1483459472656,0.8283886909484863,0.1532278358936309,0.1077275350689888,293.1364440917969,297.1499938964844,293.1499938964844,0.1618071943521499,-3547.609130859375,304.1484069824219,0.963671863079071,0.2377636283636093,0.2254852354526519,293.2530517578125,297.1499938964844,293.1499938964844,0.0041587352752685,-1562.0286865234375,296.80670166015625,0.567717432975769,0.050000000745058,0.2282696217298507,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1466064453125,1.0,0.1879302561283111,0.805915355682373,0.805915355682373,1.0,1.0,-0.8663516640663147,0.3509350717067718,0.5154165625572205,0.1809714287519455,0.0,0.0,0.178400844335556,24.66225242614746,25.0,-0.3420163989067077,-5268.84228515625,73.25443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,304.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.1190827041864395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511669754981994,0.1511724144220352,-5.427362793852808e-06,0.0,0.0001208538087666,0.0,0.0,7.563084602355957,0.0,0.0,0.0,0.3102886080741882,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720589011907577,-1774.01806640625,304.1482849121094,0.773260772228241,0.1247607320547103,0.1127550080418586,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673999190330505,0.050000000745058,0.0481238700449466,293.1163024902344,297.1499938964844,293.1499938964844,0.0936499685049057,-1689.5164794921875,304.1495056152344,0.8271803855895996,0.1526217758655548,0.1073733568191528,293.1357421875,297.1499938964844,293.1499938964844,0.1622152626514434,-3554.78271484375,304.14825439453125,0.9638699293136596,0.2382466495037078,0.2259389907121658,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350466199219,-1553.6390380859375,296.77569580078125,0.5673999190330505,0.050000000745058,0.2282789200544357,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.188075989484787,0.8059300184249878,0.8059300184249878,1.0,1.0,-0.8670246005058289,0.3515926003456116,0.5154320001602173,0.1802027225494384,0.0,0.0,0.1788995116949081,24.70115852355957,25.0,-0.375156044960022,-5281.48583984375,73.42620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.1190719678997993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514549404382705,0.1514603793621063,-5.427875748864608e-06,0.0,0.0001208429166581,0.0,0.0,7.578662395477295,0.0,0.0,0.0,0.3103350102901459,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720589011907577,-1774.01806640625,304.1482849121094,0.773260772228241,0.1247607320547103,0.1127550080418586,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673999190330505,0.050000000745058,0.0481238700449466,293.1163024902344,297.1499938964844,293.1499938964844,0.0936499685049057,-1689.5164794921875,304.1495056152344,0.8271803855895996,0.1526217758655548,0.1073733568191528,293.1357421875,297.1499938964844,293.1499938964844,0.1622152626514434,-3554.78271484375,304.14825439453125,0.9638699293136596,0.2382466495037078,0.2259389907121658,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350466199219,-1553.6390380859375,296.77569580078125,0.5673999190330505,0.050000000745058,0.2282789200544357,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.188075989484787,0.8059300184249878,0.8059300184249878,1.0,1.0,-0.8670246005058289,0.3515926003456116,0.5154320001602173,0.1802027225494384,0.0,0.0,0.1788995116949081,24.70115852355957,25.0,-0.375156044960022,-5281.48583984375,73.42620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.1190719678997993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514549404382705,0.1514603793621063,-5.427875748864608e-06,0.0,0.0001208429166581,0.0,0.0,7.578662395477295,0.0,0.0,0.0,0.3103350102901459,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072463221848011,-1781.3245849609375,304.1481628417969,0.7738926410675049,0.1252772659063339,0.1132182106375694,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567020058631897,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929976180195808,-1679.9490966796875,304.1507568359375,0.8252613544464111,0.1516332924365997,0.1067531630396843,293.13507080078125,297.1499938964844,293.1499938964844,0.1626368761062622,-3562.182861328125,304.14813232421875,0.9639970660209656,0.2387441545724868,0.2264073938131332,293.2494506835937,297.1499938964844,293.1499938964844,0.0041120946407318,-1545.4951171875,296.7455749511719,0.567020058631897,0.050000000745058,0.2282900810241699,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461486816406,1.0,0.1881998628377914,0.8059447407722473,0.8059447407722473,1.0,1.0,-0.8674144744873047,0.3521543443202972,0.5152601599693298,0.1793012470006942,0.0,0.0,0.1794229447841644,24.74551773071289,25.0,-0.3176509439945221,-5292.94140625,73.55806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190340891480445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517593562602996,0.1517647951841354,-5.428425083664479e-06,0.0,0.0001208044704981,0.0,0.0,7.5951457023620605,0.0,0.0,0.0,0.3103841841220855,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072463221848011,-1781.3245849609375,304.1481628417969,0.7738926410675049,0.1252772659063339,0.1132182106375694,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567020058631897,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929976180195808,-1679.9490966796875,304.1507568359375,0.8252613544464111,0.1516332924365997,0.1067531630396843,293.13507080078125,297.1499938964844,293.1499938964844,0.1626368761062622,-3562.182861328125,304.14813232421875,0.9639970660209656,0.2387441545724868,0.2264073938131332,293.2494506835937,297.1499938964844,293.1499938964844,0.0041120946407318,-1545.4951171875,296.7455749511719,0.567020058631897,0.050000000745058,0.2282900810241699,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461486816406,1.0,0.1881998628377914,0.8059447407722473,0.8059447407722473,1.0,1.0,-0.8674144744873047,0.3521543443202972,0.5152601599693298,0.1793012470006942,0.0,0.0,0.1794229447841644,24.74551773071289,25.0,-0.3176509439945221,-5292.94140625,73.55806732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190340891480445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517593562602996,0.1517647951841354,-5.428425083664479e-06,0.0,0.0001208044704981,0.0,0.0,7.5951457023620605,0.0,0.0,0.0,0.3103841841220855,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726687014102935,-1785.0404052734375,304.14813232421875,0.7741913795471191,0.1255395412445068,0.1134538799524307,293.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.56680828332901,0.050000000745058,0.0481275394558906,293.13018798828125,297.1499938964844,293.1499938964844,0.0925632640719413,-1673.595458984375,304.1513977050781,0.8240340352058411,0.1509961634874344,0.1063432991504669,293.1347351074219,297.1499938964844,293.1499938964844,0.1628520339727401,-3565.95556640625,304.1480712890625,0.964035153388977,0.238997533917427,0.2266463637351989,293.2485046386719,297.1499938964844,293.1499938964844,0.0041008852422237,-1541.5118408203125,296.7308349609375,0.56680828332901,0.050000000745058,0.2282963246107101,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486572265625,291.1460876464844,1.0,0.1882529109716415,0.8059520721435547,0.8059520721435547,1.0,1.0,-0.8675012588500977,0.3523989915847778,0.5151022672653198,0.1787988394498825,0.0,0.0,0.179691806435585,24.76949119567871,25.0,-0.2791528403759002,-5298.203125,73.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.1190115883946418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519163846969604,0.1519218236207962,-5.428709755506134e-06,0.0,0.0001207816312671,0.0,0.0,7.603652954101562,0.0,0.0,0.0,0.3104095757007599,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072875902056694,-1788.789306640625,304.1481018066406,0.7744784951210022,0.1258040517568588,0.1136917471885681,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566582977771759,0.050000000745058,0.0481289438903331,293.1351623535156,297.1499938964844,293.1499938964844,0.0920564383268356,-1666.1904296875,304.1520690917969,0.8226260542869568,0.1502644121646881,0.105866715312004,293.1344299316406,297.1499938964844,293.1499938964844,0.1630696952342987,-3569.769287109375,304.1480407714844,0.9640573263168336,0.2392537295818328,0.2268881201744079,293.2475280761719,297.1499938964844,293.1499938964844,0.0040898527950048,-1537.5877685546875,296.7163391113281,0.566582977771759,0.050000000745058,0.2283029854297638,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0839233398437,293.2476806640625,291.14599609375,1.0,0.1882995963096618,0.8059589862823486,0.8059589862823486,1.0,1.0,-0.8675145506858826,0.3526188135147095,0.5148957371711731,0.1782618165016174,0.0,0.0,0.1799640506505966,24.79450225830078,25.0,-0.2349753826856613,-5303.146484375,73.64750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189897507429122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520759463310241,0.1520813852548599,-5.429000793810701e-06,0.0,0.0001207594687002,0.0,0.0,7.612300872802734,0.0,0.0,0.0,0.31043541431427,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732940733432769,-1796.3607177734375,304.1480407714844,0.7750213146209717,0.1263376623392105,0.1141724735498428,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660979151725769,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908378511667251,-1648.4085693359375,304.15338134765625,0.8192892074584961,0.148533746600151,0.1047251969575882,293.1338195800781,297.1499938964844,293.1499938964844,0.1635112315416336,-3577.4990234375,304.14794921875,0.9640604853630066,0.2397728711366653,0.2273787856101989,293.2455444335937,297.1499938964844,293.1499938964844,0.0040683057159185,-1529.91259765625,296.6879577636719,0.5660979151725769,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2457275390625,291.1459350585937,1.0,0.188373789191246,0.8059729337692261,0.8059729337692261,1.0,1.0,-0.8673311471939087,0.3529877960681915,0.5143433213233948,0.1770884692668914,0.0,0.0,0.1805131286382675,24.846912384033203,25.0,-0.1366888135671615,-5312.1201171875,73.6937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1189546361565589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523994952440261,0.1524049341678619,-5.42959514859831e-06,0.0,0.0001207238310598,0.0,0.0,7.629848003387451,0.0,0.0,0.0,0.3104878664016723,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732940733432769,-1796.3607177734375,304.1480407714844,0.7750213146209717,0.1263376623392105,0.1141724735498428,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660979151725769,0.050000000745058,0.0481319762766361,293.1455383300781,297.1499938964844,293.1499938964844,0.0908378511667251,-1648.4085693359375,304.15338134765625,0.8192892074584961,0.148533746600151,0.1047251969575882,293.1338195800781,297.1499938964844,293.1499938964844,0.1635112315416336,-3577.4990234375,304.14794921875,0.9640604853630066,0.2397728711366653,0.2273787856101989,293.2455444335937,297.1499938964844,293.1499938964844,0.0040683057159185,-1529.91259765625,296.6879577636719,0.5660979151725769,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2457275390625,291.1459350585937,1.0,0.188373789191246,0.8059729337692261,0.8059729337692261,1.0,1.0,-0.8673311471939087,0.3529877960681915,0.5143433213233948,0.1770884692668914,0.0,0.0,0.1805131286382675,24.846912384033203,25.0,-0.1366888135671615,-5312.1201171875,73.6937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1189546361565589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523994952440261,0.1524049341678619,-5.42959514859831e-06,0.0,0.0001207238310598,0.0,0.0,7.629848003387451,0.0,0.0,0.0,0.3104878664016723,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073714941740036,-1803.98828125,304.1479797363281,0.7755247354507446,0.1268747597932815,0.1146573424339294,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655743479728699,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893524959683418,-1626.7655029296875,304.1547241210937,0.8152445554733276,0.146459624171257,0.1033393293619155,293.1332397460937,297.1499938964844,293.1499938964844,0.1639592498540878,-3585.33203125,304.1478881835937,0.9640171527862548,0.2402993291616439,0.2278771549463272,293.2434997558594,297.1499938964844,293.1499938964844,0.0040474785491824,-1522.478515625,296.6604919433594,0.5655743479728699,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459350585937,1.0,0.1884210854768753,0.8059868216514587,0.8059868216514587,1.0,1.0,-0.8668704628944397,0.3532605767250061,0.5136098861694336,0.1757917702198028,0.0,0.0,0.1810589879751205,24.90160369873047,25.0,-0.0172872003167867,-5319.87646484375,73.69611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.1189391240477562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527237445116043,0.15272918343544,-5.430196779343532e-06,0.0,0.0001207080931635,0.0,0.0,7.647449016571045,0.0,0.0,0.0,0.3105405569076538,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073714941740036,-1803.98828125,304.1479797363281,0.7755247354507446,0.1268747597932815,0.1146573424339294,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655743479728699,0.050000000745058,0.0481352657079696,293.1562805175781,297.1499938964844,293.1499938964844,0.0893524959683418,-1626.7655029296875,304.1547241210937,0.8152445554733276,0.146459624171257,0.1033393293619155,293.1332397460937,297.1499938964844,293.1499938964844,0.1639592498540878,-3585.33203125,304.1478881835937,0.9640171527862548,0.2402993291616439,0.2278771549463272,293.2434997558594,297.1499938964844,293.1499938964844,0.0040474785491824,-1522.478515625,296.6604919433594,0.5655743479728699,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459350585937,1.0,0.1884210854768753,0.8059868216514587,0.8059868216514587,1.0,1.0,-0.8668704628944397,0.3532605767250061,0.5136098861694336,0.1757917702198028,0.0,0.0,0.1810589879751205,24.90160369873047,25.0,-0.0172872003167867,-5319.87646484375,73.69611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.1189391240477562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527237445116043,0.15272918343544,-5.430196779343532e-06,0.0,0.0001207080931635,0.0,0.0,7.647449016571045,0.0,0.0,0.0,0.3105405569076538,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741357281804084,-1811.6212158203125,304.14794921875,0.7759966850280762,0.1274120360612869,0.1151433065533638,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650252103805542,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876269489526748,-1601.662353515625,304.156005859375,0.8104947805404663,0.1440813392400741,0.1017350479960441,293.1327209472656,297.1499938964844,293.1499938964844,0.1644113361835479,-3593.226806640625,304.1478271484375,0.9639426469802856,0.2408307343721389,0.2283809036016464,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273806080222,-1515.289306640625,296.6340026855469,0.5650252103805542,0.050000000745058,0.2283494174480438,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415771484375,291.1460266113281,1.0,0.1884416788816452,0.8060056567192078,0.8060056567192078,1.0,1.0,-0.8661566376686096,0.3534428477287292,0.5127137899398804,0.1743907183408737,0.0,0.0,0.1815875470638275,24.957149505615234,25.0,0.1213395968079567,-5326.478515625,73.6566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189482659101486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530407518148422,0.1530461907386779,-5.4307929531205446e-06,0.0,0.0001207173700095,0.0,0.0,7.664674758911133,0.0,0.0,0.0,0.3105922341346741,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741357281804084,-1811.6212158203125,304.14794921875,0.7759966850280762,0.1274120360612869,0.1151433065533638,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650252103805542,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876269489526748,-1601.662353515625,304.156005859375,0.8104947805404663,0.1440813392400741,0.1017350479960441,293.1327209472656,297.1499938964844,293.1499938964844,0.1644113361835479,-3593.226806640625,304.1478271484375,0.9639426469802856,0.2408307343721389,0.2283809036016464,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273806080222,-1515.289306640625,296.6340026855469,0.5650252103805542,0.050000000745058,0.2283494174480438,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415771484375,291.1460266113281,1.0,0.1884416788816452,0.8060056567192078,0.8060056567192078,1.0,1.0,-0.8661566376686096,0.3534428477287292,0.5127137899398804,0.1743907183408737,0.0,0.0,0.1815875470638275,24.957149505615234,25.0,0.1213395968079567,-5326.478515625,73.6566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189482659101486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530407518148422,0.1530461907386779,-5.4307929531205446e-06,0.0,0.0001207173700095,0.0,0.0,7.664674758911133,0.0,0.0,0.0,0.3105922341346741,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745538622140884,-1819.2127685546875,304.14794921875,0.7764459252357483,0.1279465407133102,0.1156275048851966,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644639134407043,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856818407773971,-1573.4241943359375,304.1572570800781,0.8049826622009277,0.141432300209999,0.099933385848999,293.1322326660156,297.1499938964844,293.1499938964844,0.1648655384778976,-3601.148681640625,304.1477966308594,0.9638534188270568,0.2413652539253235,0.228888139128685,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080812759697,-1508.370361328125,296.6085510253906,0.5644639134407043,0.050000000745058,0.2283663302659988,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884350776672363,0.806024432182312,0.806024432182312,1.0,1.0,-0.8652086853981018,0.353535920381546,0.5116727352142334,0.1729063838720321,0.0,0.0,0.1820829361677169,25.01205062866211,25.0,0.2757474482059479,-5331.927734375,73.57643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1189842224121093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533412039279937,0.1533466428518295,-5.431367299024714e-06,0.0,0.0001207538589369,0.0,0.0,7.681020259857178,0.0,0.0,0.0,0.310641348361969,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745538622140884,-1819.2127685546875,304.14794921875,0.7764459252357483,0.1279465407133102,0.1156275048851966,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644639134407043,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856818407773971,-1573.4241943359375,304.1572570800781,0.8049826622009277,0.141432300209999,0.099933385848999,293.1322326660156,297.1499938964844,293.1499938964844,0.1648655384778976,-3601.148681640625,304.1477966308594,0.9638534188270568,0.2413652539253235,0.228888139128685,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080812759697,-1508.370361328125,296.6085510253906,0.5644639134407043,0.050000000745058,0.2283663302659988,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884350776672363,0.806024432182312,0.806024432182312,1.0,1.0,-0.8652086853981018,0.353535920381546,0.5116727352142334,0.1729063838720321,0.0,0.0,0.1820829361677169,25.01205062866211,25.0,0.2757474482059479,-5331.927734375,73.57643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1189842224121093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533412039279937,0.1533466428518295,-5.431367299024714e-06,0.0,0.0001207538589369,0.0,0.0,7.681020259857178,0.0,0.0,0.0,0.310641348361969,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747612193226814,-1822.9798583984373,304.14794921875,0.7766656875610352,0.1282118111848831,0.1158681139349937,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641833543777466,0.050000000745058,0.0481440871953964,293.1834411621094,297.1499938964844,293.1499938964844,0.0846375748515129,-1558.294921875,304.1578063964844,0.8019741177558899,0.1400217562913894,0.0989691242575645,293.13201904296875,297.1499938964844,293.1499938964844,0.1650928854942321,-3605.1103515625,304.1477966308594,0.9638093113899232,0.2416330724954605,0.2291425019502639,293.238037109375,297.1499938964844,293.1499938964844,0.0039987447671592,-1505.017333984375,296.5962829589844,0.5641833543777466,0.050000000745058,0.2283748239278793,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884218752384185,0.8060338497161865,0.8060338497161865,1.0,1.0,-0.8646576404571533,0.3535514771938324,0.5111061930656433,0.1721411794424057,0.0,0.0,0.1823132485151291,25.038747787475582,25.0,0.3515425324440002,-5334.23583984375,73.52217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1190116703510284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534821838140487,0.1534876227378845,-5.431640147435246e-06,0.0,0.0001207817113026,0.0,0.0,7.68869686126709,0.0,0.0,0.0,0.3106644451618194,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074967123568058,-1826.72216796875,304.14794921875,0.7768844962120056,0.1284755170345306,0.1161073520779609,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639055371284485,0.050000000745058,0.0481458641588687,293.18865966796875,297.1499938964844,293.1499938964844,0.0835540518164634,-1542.622802734375,304.1583557128906,0.7988541722297668,0.1385697424411773,0.0979708656668663,293.1318054199219,297.1499938964844,293.1499938964844,0.1653201580047607,-3609.06884765625,304.14776611328125,0.9637688994407654,0.2419010698795318,0.2293970137834549,293.2368469238281,297.1499938964844,293.1499938964844,0.0039896187372505,-1501.736572265625,296.5842590332031,0.5639055371284485,0.050000000745058,0.228383257985115,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234680175781,293.237060546875,291.14654541015625,1.0,0.1884026080369949,0.8060452938079834,0.8060452938079834,1.0,1.0,-0.8640643358230591,0.3535493016242981,0.510515034198761,0.1713655740022659,0.0,0.0,0.1825305074453354,25.064674377441406,25.0,0.4221429228782654,-5336.29150390625,73.45963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1190444901585578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536159366369247,0.1536213755607605,-5.431902081909357e-06,0.0,0.0001208150206366,0.0,0.0,7.695985317230225,0.0,0.0,0.0,0.3106864094734192,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753875896334648,-1834.3775634765625,304.1479187011719,0.7776463627815247,0.1290265768766403,0.1165939569473266,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636133551597595,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818721950054168,-1518.4395751953125,304.1583251953125,0.7941837906837463,0.1367867588996887,0.0964362472295761,293.1313781738281,297.1499938964844,293.1499938964844,0.1657844930887222,-3617.160888671875,304.1477355957031,0.964078426361084,0.2424509674310684,0.2299117296934127,293.234375,297.1499938964844,293.1499938964844,0.0039720200002193,-1495.4207763671875,296.5610656738281,0.5636133551597595,0.050000000745058,0.2283921837806701,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.1464538574219,1.0,0.1883604228496551,0.8060682415962219,0.8060682415962219,1.0,1.0,-0.8634366393089294,0.3538064956665039,0.5096301436424255,0.1698902696371078,0.0,0.0,0.1829732209444046,25.07938766479492,25.0,-0.4064851701259613,-5341.41796875,73.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.119125060737133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538719534873962,0.153877392411232,-5.432387752080103e-06,0.0,0.0001208967878483,0.0,0.0,7.7099175453186035,0.0,0.0,0.0,0.3107284903526306,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753875896334648,-1834.3775634765625,304.1479187011719,0.7776463627815247,0.1290265768766403,0.1165939569473266,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636133551597595,0.050000000745058,0.0481477454304695,293.1925354003906,297.1499938964844,293.1499938964844,0.0818721950054168,-1518.4395751953125,304.1583251953125,0.7941837906837463,0.1367867588996887,0.0964362472295761,293.1313781738281,297.1499938964844,293.1499938964844,0.1657844930887222,-3617.160888671875,304.1477355957031,0.964078426361084,0.2424509674310684,0.2299117296934127,293.234375,297.1499938964844,293.1499938964844,0.0039720200002193,-1495.4207763671875,296.5610656738281,0.5636133551597595,0.050000000745058,0.2283921837806701,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.1464538574219,1.0,0.1883604228496551,0.8060682415962219,0.8060682415962219,1.0,1.0,-0.8634366393089294,0.3538064956665039,0.5096301436424255,0.1698902696371078,0.0,0.0,0.1829732209444046,25.07938766479492,25.0,-0.4064851701259613,-5341.41796875,73.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.119125060737133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538719534873962,0.153877392411232,-5.432387752080103e-06,0.0,0.0001208967878483,0.0,0.0,7.7099175453186035,0.0,0.0,0.0,0.3107284903526306,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758684054017067,-1843.183349609375,304.1478271484375,0.7790555357933044,0.1296470165252685,0.1171344518661499,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637702941894531,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812137350440025,-1509.1580810546875,304.1566162109375,0.7926927804946899,0.1361535042524337,0.0958429798483848,293.1307983398437,297.1499938964844,293.1499938964844,0.1663083434104919,-3626.3427734375,304.1476135253906,0.9650807976722716,0.2430416345596313,0.2304576933383941,293.2316589355469,297.1499938964844,293.1499938964844,0.0039557116106152,-1489.6837158203125,296.53814697265625,0.5637702941894531,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.14404296875,1.0,0.1883430033922195,0.8060911893844604,0.8060911893844604,1.0,1.0,-0.8640212416648865,0.3546191751956939,0.5094020366668701,0.1686070710420608,0.0,0.0,0.1838184893131256,25.03318214416504,25.0,-3.150599241256714,-5351.97216796875,73.40642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1192332357168197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542898118495941,0.1542952358722686,-5.432993020804133e-06,0.0,0.0001210065747727,0.0,0.0,7.732405185699463,0.0,0.0,0.0,0.3107948005199432,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758684054017067,-1843.183349609375,304.1478271484375,0.7790555357933044,0.1296470165252685,0.1171344518661499,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637702941894531,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812137350440025,-1509.1580810546875,304.1566162109375,0.7926927804946899,0.1361535042524337,0.0958429798483848,293.1307983398437,297.1499938964844,293.1499938964844,0.1663083434104919,-3626.3427734375,304.1476135253906,0.9650807976722716,0.2430416345596313,0.2304576933383941,293.2316589355469,297.1499938964844,293.1499938964844,0.0039557116106152,-1489.6837158203125,296.53814697265625,0.5637702941894531,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.14404296875,1.0,0.1883430033922195,0.8060911893844604,0.8060911893844604,1.0,1.0,-0.8640212416648865,0.3546191751956939,0.5094020366668701,0.1686070710420608,0.0,0.0,0.1838184893131256,25.03318214416504,25.0,-3.150599241256714,-5351.97216796875,73.40642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1192332357168197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542898118495941,0.1542952358722686,-5.432993020804133e-06,0.0,0.0001210065747727,0.0,0.0,7.732405185699463,0.0,0.0,0.0,0.3107948005199432,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763944238424301,-1852.8446044921875,304.1476745605469,0.780722439289093,0.130307525396347,0.1177194193005561,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640610456466675,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.080977514386177,-1505.958740234375,304.1548156738281,0.7924337387084961,0.1359192132949829,0.0956283137202262,293.130126953125,297.1499938964844,293.1499938964844,0.1668778508901596,-3636.337890625,304.1474609375,0.9663127660751344,0.2436631470918655,0.2310361266136169,293.22869873046875,297.1499938964844,293.1499938964844,0.003940837457776,-1484.5157470703125,296.5160522460937,0.5640610456466675,0.050000000745058,0.2283787131309509,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1407165527344,1.0,0.1883571594953537,0.8061062693595886,0.8061062693595886,1.0,1.0,-0.8651468753814697,0.3556658923625946,0.5094809532165527,0.1674412786960601,0.0,0.0,0.1852239817380905,24.971275329589844,25.0,-4.186622142791748,-5369.30908203125,73.50666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1193961948156356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550529599189758,0.1550583839416504,-5.434133981907507e-06,0.0,0.0001211719572893,0.0,0.0,7.773552894592285,0.0,0.0,0.0,0.3109150230884552,4.0,0.0,1.0
