time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763944238424301,-1852.8446044921875,304.1476745605469,0.780722439289093,0.130307525396347,0.1177194193005561,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640610456466675,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.080977514386177,-1505.958740234375,304.1548156738281,0.7924337387084961,0.1359192132949829,0.0956283137202262,293.130126953125,297.1499938964844,293.1499938964844,0.1668778508901596,-3636.337890625,304.1474609375,0.9663127660751344,0.2436631470918655,0.2310361266136169,293.22869873046875,297.1499938964844,293.1499938964844,0.003940837457776,-1484.5157470703125,296.5160522460937,0.5640610456466675,0.050000000745058,0.2283787131309509,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1407165527344,1.0,0.1883571594953537,0.8061062693595886,0.8061062693595886,1.0,1.0,-0.8651468753814697,0.3556658923625946,0.5094809532165527,0.1674412786960601,0.0,0.0,0.1852239817380905,24.971275329589844,25.0,-4.186622142791748,-5369.30908203125,73.50666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1193961948156356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550529599189758,0.1550583839416504,-5.434133981907507e-06,0.0,0.0001211719572893,0.0,0.0,7.773552894592285,0.0,0.0,0.0,0.3109150230884552,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769295543432235,-1862.67138671875,304.1475524902344,0.7824280858039856,0.1309839040040969,0.1183216944336891,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5643517971038818,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808929577469825,-1504.8955078125,304.15338134765625,0.7925693988800049,0.1358453333377838,0.0955526456236839,293.12945556640625,297.1499938964844,293.1499938964844,0.1674535423517227,-3646.4091796875,304.1473388671875,0.9675586223602296,0.2443015575408935,0.2316328436136245,293.2255859375,297.1499938964844,293.1499938964844,0.0039270180277526,-1479.6768798828125,296.49591064453125,0.5643517971038818,0.050000000745058,0.2283699810504913,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.2258605957031,291.1382751464844,1.0,0.188400536775589,0.8061213493347168,0.8061213493347168,1.0,1.0,-0.8664820790290833,0.3567859232425689,0.5096961855888367,0.1663645952939987,0.0,0.0,0.1869366019964218,24.91258811950684,25.0,-3.424114942550659,-5390.34765625,73.64743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.119642324745655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156046837568283,0.1560522764921188,-5.435810635390226e-06,0.0,0.0001214217554661,0.0,0.0,7.827465534210205,0.0,0.0,0.0,0.3110743761062622,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769295543432235,-1862.67138671875,304.1475524902344,0.7824280858039856,0.1309839040040969,0.1183216944336891,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5643517971038818,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808929577469825,-1504.8955078125,304.15338134765625,0.7925693988800049,0.1358453333377838,0.0955526456236839,293.12945556640625,297.1499938964844,293.1499938964844,0.1674535423517227,-3646.4091796875,304.1473388671875,0.9675586223602296,0.2443015575408935,0.2316328436136245,293.2255859375,297.1499938964844,293.1499938964844,0.0039270180277526,-1479.6768798828125,296.49591064453125,0.5643517971038818,0.050000000745058,0.2283699810504913,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.2258605957031,291.1382751464844,1.0,0.188400536775589,0.8061213493347168,0.8061213493347168,1.0,1.0,-0.8664820790290833,0.3567859232425689,0.5096961855888367,0.1663645952939987,0.0,0.0,0.1869366019964218,24.91258811950684,25.0,-3.424114942550659,-5390.34765625,73.64743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.119642324745655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156046837568283,0.1560522764921188,-5.435810635390226e-06,0.0,0.0001214217554661,0.0,0.0,7.827465534210205,0.0,0.0,0.0,0.3110743761062622,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771989002823829,-1867.615966796875,304.14752197265625,0.7832826972007751,0.1313283592462539,0.1186282560229301,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5644885897636414,0.050000000745058,0.0481422021985054,293.18017578125,297.1499938964844,293.1499938964844,0.0808823630213737,-1504.802490234375,304.1527709960937,0.7927115559577942,0.1358465105295181,0.095544584095478,293.1291198730469,297.1499938964844,293.1499938964844,0.1677409559488296,-3651.424072265625,304.1473083496094,0.968172252178192,0.2446263134479522,0.2319366186857223,293.2239990234375,297.1499938964844,293.1499938964844,0.0039204605855047,-1477.3607177734375,296.486572265625,0.5644885897636414,0.050000000745058,0.228365883231163,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.95751953125,293.2242431640625,291.137451171875,1.0,0.1884321272373199,0.8061288595199585,0.8061288595199585,1.0,1.0,-0.8671988248825073,0.3573577404022217,0.5098410844802856,0.1658605486154556,0.0,0.0,0.1878520846366882,24.88565254211425,25.0,-2.802584886550904,-5401.49169921875,73.72982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.1198013201355934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565912514925003,0.156596690416336,-5.436777883005561e-06,0.0,0.0001215831071021,0.0,0.0,7.857093334197998,0.0,0.0,0.0,0.3111626207828522,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774696245789527,-1872.5853271484373,304.1474609375,0.7841382622718811,0.1316766440868377,0.1189384534955024,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5646195411682129,0.050000000745058,0.0481413751840591,293.1781005859375,297.1499938964844,293.1499938964844,0.0808879509568214,-1504.9326171875,304.1522827148437,0.7928904294967651,0.1358684003353119,0.0955518633127212,293.1288146972656,297.1499938964844,293.1499938964844,0.1680281013250351,-3656.42724609375,304.14727783203125,0.9687791466712952,0.2449544221162796,0.2322436720132827,293.22235107421875,297.1499938964844,293.1499938964844,0.003914120607078,-1475.1090087890625,296.4777526855469,0.5646195411682129,0.050000000745058,0.2283619493246078,291.13702392578125,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.1368713378906,1.0,0.1884696781635284,0.8061233758926392,0.8061233758926392,1.0,1.0,-0.8679425716400146,0.3579329252243042,0.5100096464157104,0.165379911661148,0.0,0.0,0.1887867003679275,24.860322952270508,25.0,-2.1603848934173584,-5412.82421875,73.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1199845597147941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571536511182785,0.1571590900421142,-5.437798790808301e-06,0.0,0.0001217690733028,0.0,0.0,7.887752056121826,0.0,0.0,0.0,0.3112541735172272,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780141726136207,-1882.5816650390625,304.1473999023437,0.7858487963676453,0.1323819011449813,0.1195676550269126,293.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648653507232666,0.050000000745058,0.0481398254632949,293.17413330078125,297.1499938964844,293.1499938964844,0.0809413865208625,-1505.7774658203125,304.15142822265625,0.7933429479598999,0.1359670609235763,0.0956065207719802,293.128173828125,297.1499938964844,293.1499938964844,0.1686020195484161,-3666.406982421875,304.147216796875,0.969972550868988,0.2456187307834625,0.2328661531209945,293.21905517578125,297.1499938964844,293.1499938964844,0.003902101656422,-1470.8095703125,296.4613952636719,0.5648653507232666,0.050000000745058,0.2283546030521392,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1362609863281,1.0,0.1885610222816467,0.8061123490333557,0.8061123490333557,1.0,1.0,-0.8694995045661926,0.3590887486934662,0.5104107856750488,0.1644952744245529,0.0,0.0,0.1906695514917373,24.814252853393555,25.0,-1.0104937553405762,-5435.65087890625,74.01713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.1204207763075828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583030372858047,0.1583084762096405,-5.439934739115415e-06,0.0,0.0001222117862198,0.0,0.0,7.950548648834228,0.0,0.0,0.0,0.3114423751831054,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780141726136207,-1882.5816650390625,304.1473999023437,0.7858487963676453,0.1323819011449813,0.1195676550269126,293.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648653507232666,0.050000000745058,0.0481398254632949,293.17413330078125,297.1499938964844,293.1499938964844,0.0809413865208625,-1505.7774658203125,304.15142822265625,0.7933429479598999,0.1359670609235763,0.0956065207719802,293.128173828125,297.1499938964844,293.1499938964844,0.1686020195484161,-3666.406982421875,304.147216796875,0.969972550868988,0.2456187307834625,0.2328661531209945,293.21905517578125,297.1499938964844,293.1499938964844,0.003902101656422,-1470.8095703125,296.4613952636719,0.5648653507232666,0.050000000745058,0.2283546030521392,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1362609863281,1.0,0.1885610222816467,0.8061123490333557,0.8061123490333557,1.0,1.0,-0.8694995045661926,0.3590887486934662,0.5104107856750488,0.1644952744245529,0.0,0.0,0.1906695514917373,24.814252853393555,25.0,-1.0104937553405762,-5435.65087890625,74.01713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.1204207763075828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583030372858047,0.1583084762096405,-5.439934739115415e-06,0.0,0.0001222117862198,0.0,0.0,7.950548648834228,0.0,0.0,0.0,0.3114423751831054,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785613059997558,-1892.62890625,304.1473693847656,0.787553071975708,0.1330953240394592,0.1202052310109138,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650919079780579,0.050000000745058,0.0481383986771106,293.1702880859375,297.1499938964844,293.1499938964844,0.0810459479689598,-1507.3341064453125,304.1507873535156,0.7939093708992004,0.1361324489116668,0.0957092642784118,293.1275939941406,297.1499938964844,293.1499938964844,0.1691760271787643,-3676.3671875,304.1471862792969,0.9711390137672424,0.2462915629148483,0.2334974706172943,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909651339054,-1466.7938232421875,296.4466857910156,0.5650919079780579,0.050000000745058,0.228347823023796,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.1361999511719,1.0,0.1886717975139618,0.8061013221740723,0.8061013221740723,1.0,1.0,-0.8711356520652771,0.3602430820465088,0.5108925700187683,0.1637178510427475,0.0,0.0,0.1925250440835952,24.773914337158203,25.0,-0.1635090857744217,-5458.31494140625,74.2375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1209417581558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594526767730713,0.159458115696907,-5.442118890641723e-06,0.0,0.0001227405155077,0.0,0.0,8.013519287109375,0.0,0.0,0.0,0.3116317093372345,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785613059997558,-1892.62890625,304.1473693847656,0.787553071975708,0.1330953240394592,0.1202052310109138,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650919079780579,0.050000000745058,0.0481383986771106,293.1702880859375,297.1499938964844,293.1499938964844,0.0810459479689598,-1507.3341064453125,304.1507873535156,0.7939093708992004,0.1361324489116668,0.0957092642784118,293.1275939941406,297.1499938964844,293.1499938964844,0.1691760271787643,-3676.3671875,304.1471862792969,0.9711390137672424,0.2462915629148483,0.2334974706172943,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909651339054,-1466.7938232421875,296.4466857910156,0.5650919079780579,0.050000000745058,0.228347823023796,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.1361999511719,1.0,0.1886717975139618,0.8061013221740723,0.8061013221740723,1.0,1.0,-0.8711356520652771,0.3602430820465088,0.5108925700187683,0.1637178510427475,0.0,0.0,0.1925250440835952,24.773914337158203,25.0,-0.1635090857744217,-5458.31494140625,74.2375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1209417581558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594526767730713,0.159458115696907,-5.442118890641723e-06,0.0,0.0001227405155077,0.0,0.0,8.013519287109375,0.0,0.0,0.0,0.3116317093372345,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079109787940979,-1902.70703125,304.1473388671875,0.7892481684684753,0.1338138878345489,0.120848149061203,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5653030276298523,0.050000000745058,0.0481370687484741,293.1666564941406,297.1499938964844,293.1499938964844,0.0811972469091415,-1509.5467529296875,304.1502685546875,0.7945808172225952,0.1363585889339447,0.0958554819226265,293.1270446777344,297.1499938964844,293.1499938964844,0.1697509139776229,-3686.3271484375,304.1471862792969,0.9722810387611388,0.2469707727432251,0.2341353595256805,293.2123413085937,297.1499938964844,293.1499938964844,0.0038807184901088,-1463.07666015625,296.43341064453125,0.5653030276298523,0.050000000745058,0.2283415347337722,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.1365051269531,1.0,0.1887995451688766,0.8060817718505859,0.8060817718505859,1.0,1.0,-0.8728390336036682,0.3613878488540649,0.5114511847496033,0.1630504429340362,0.0,0.0,0.1943174451589584,24.738672256469727,25.0,0.4007783532142639,-5480.6083984375,74.47756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.1215322688221931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605765968561172,0.1605820506811142,-5.444286671263399e-06,0.0,0.0001233398070326,0.0,0.0,8.07521915435791,0.0,0.0,0.0,0.3118176758289337,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079109787940979,-1902.70703125,304.1473388671875,0.7892481684684753,0.1338138878345489,0.120848149061203,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5653030276298523,0.050000000745058,0.0481370687484741,293.1666564941406,297.1499938964844,293.1499938964844,0.0811972469091415,-1509.5467529296875,304.1502685546875,0.7945808172225952,0.1363585889339447,0.0958554819226265,293.1270446777344,297.1499938964844,293.1499938964844,0.1697509139776229,-3686.3271484375,304.1471862792969,0.9722810387611388,0.2469707727432251,0.2341353595256805,293.2123413085937,297.1499938964844,293.1499938964844,0.0038807184901088,-1463.07666015625,296.43341064453125,0.5653030276298523,0.050000000745058,0.2283415347337722,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.1365051269531,1.0,0.1887995451688766,0.8060817718505859,0.8060817718505859,1.0,1.0,-0.8728390336036682,0.3613878488540649,0.5114511847496033,0.1630504429340362,0.0,0.0,0.1943174451589584,24.738672256469727,25.0,0.4007783532142639,-5480.6083984375,74.47756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.1215322688221931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605765968561172,0.1605820506811142,-5.444286671263399e-06,0.0,0.0001233398070326,0.0,0.0,8.07521915435791,0.0,0.0,0.0,0.3118176758289337,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796590372920036,-1912.806884765625,304.1473083496094,0.7909342646598816,0.1345365494489669,0.121494747698307,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5655023455619812,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813925936818122,-1512.3819580078125,304.1498718261719,0.7953537106513977,0.1366420686244964,0.0960424169898033,293.12652587890625,297.1499938964844,293.1499938964844,0.170327216386795,-3696.298583984375,304.14715576171875,0.9734020233154296,0.2476553618907928,0.2347784787416458,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713766261935,-1459.6707763671875,296.4215393066406,0.5655023455619812,0.050000000745058,0.2283355891704559,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2094116210937,291.1370544433594,1.0,0.1889423578977584,0.8060621619224548,0.8060621619224548,1.0,1.0,-0.8746024966239929,0.3625195026397705,0.5120829939842224,0.1624951660633087,0.0,0.0,0.1960219293832779,24.707897186279297,25.0,0.774728536605835,-5502.42822265625,74.73526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.1221746802330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616570055484771,0.1616624444723129,-5.446396244224161e-06,0.0,0.0001239917619386,0.0,0.0,8.134652137756348,0.0,0.0,0.0,0.31199711561203,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796590372920036,-1912.806884765625,304.1473083496094,0.7909342646598816,0.1345365494489669,0.121494747698307,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5655023455619812,0.050000000745058,0.0481358170509338,293.1631774902344,297.1499938964844,293.1499938964844,0.0813925936818122,-1512.3819580078125,304.1498718261719,0.7953537106513977,0.1366420686244964,0.0960424169898033,293.12652587890625,297.1499938964844,293.1499938964844,0.170327216386795,-3696.298583984375,304.14715576171875,0.9734020233154296,0.2476553618907928,0.2347784787416458,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713766261935,-1459.6707763671875,296.4215393066406,0.5655023455619812,0.050000000745058,0.2283355891704559,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2094116210937,291.1370544433594,1.0,0.1889423578977584,0.8060621619224548,0.8060621619224548,1.0,1.0,-0.8746024966239929,0.3625195026397705,0.5120829939842224,0.1624951660633087,0.0,0.0,0.1960219293832779,24.707897186279297,25.0,0.774728536605835,-5502.42822265625,74.73526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.1221746802330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616570055484771,0.1616624444723129,-5.446396244224161e-06,0.0,0.0001239917619386,0.0,0.0,8.134652137756348,0.0,0.0,0.0,0.31199711561203,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799352601170539,-1917.8892822265625,304.14727783203125,0.7917813062667847,0.1349034309387207,0.1218211576342582,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5656006336212158,0.050000000745058,0.0481351986527442,293.1614990234375,297.1499938964844,293.1499938964844,0.0815063416957855,-1514.0274658203125,304.1496887207031,0.7957812547683716,0.1368061453104019,0.0961509868502616,293.12628173828125,297.1499938964844,293.1499938964844,0.1706161946058273,-3701.293701171875,304.14715576171875,0.9739596247673036,0.2480012476444244,0.2351026386022567,293.2072448730469,297.1499938964844,293.1499938964844,0.0038670352660119,-1458.0804443359375,296.4161071777344,0.5656006336212158,0.050000000745058,0.2283326536417007,291.1373291015625,291.1499938964844,273.1499938964844,270.6006774902344,284.8953857421875,293.2086486816406,291.137451171875,1.0,0.1890188753604889,0.8060523867607117,0.8060523867607117,1.0,1.0,-0.8755092620849609,0.36308154463768,0.5124277472496033,0.1622601747512817,0.0,0.0,0.1968303173780441,24.693727493286133,25.0,1.0190321207046509,-5513.04248046875,74.87051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.1225088611245155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621754914522171,0.162180945277214,-5.4474189710163046e-06,0.0,0.0001243309234268,0.0,0.0,8.163219451904297,0.0,0.0,0.0,0.3120834827423095,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802145525813102,-1923.030029296875,304.14727783203125,0.7926403880119324,0.1352754682302475,0.1221523582935333,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5657008290290833,0.050000000745058,0.0481345690786838,293.15985107421875,297.1499938964844,293.1499938964844,0.0816313624382019,-1515.8331298828125,304.1495056152344,0.7962419390678406,0.1369857639074325,0.0962704569101333,293.12603759765625,297.1499938964844,293.1499938964844,0.1709062457084655,-3706.303955078125,304.1471252441406,0.9745206832885742,0.2483503073453903,0.2354297339916229,293.2055358886719,297.1499938964844,293.1499938964844,0.003862906480208,-1456.5606689453125,296.4110412597656,0.5657008290290833,0.050000000745058,0.2283296734094619,291.1378173828125,291.1499938964844,273.1499938964844,270.6019897460937,284.89093017578125,293.2079772949219,291.137939453125,1.0,0.1890987157821655,0.8060380816459656,0.8060380816459656,1.0,1.0,-0.876438319683075,0.3636432886123657,0.5127950310707092,0.1620541214942932,0.0,0.0,0.1975952684879303,24.679975509643555,25.0,1.2380975484848022,-5523.43603515625,75.01043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1228479817509651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626716554164886,0.1626770943403244,-5.448410774988588e-06,0.0,0.0001246750907739,0.0,0.0,8.190593719482422,0.0,0.0,0.0,0.3121663630008697,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807801857590675,-1933.4501953125,304.1472473144531,0.7943786978721619,0.1360269784927368,0.1228238567709922,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5659036636352539,0.050000000745058,0.048133298754692,293.1566467285156,297.1499938964844,293.1499938964844,0.0819147676229476,-1519.9224853515625,304.1492004394531,0.7972516417503357,0.1373866498470306,0.0965397283434867,293.12554931640625,297.1499938964844,293.1499938964844,0.1714923977851867,-3716.423828125,304.1471252441406,0.975645899772644,0.2490545660257339,0.2360908538103103,293.2021179199219,297.1499938964844,293.1499938964844,0.0038553215563297,-1453.762451171875,296.40185546875,0.5659036636352539,0.050000000745058,0.2283236384391784,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8827209472656,293.20672607421875,291.1389465332031,1.0,0.1892678290605545,0.8060095310211182,0.8060095310211182,1.0,1.0,-0.8783519864082336,0.3647620379924774,0.5135899186134338,0.16172756254673,0.0,0.0,0.1990179121494293,24.65411758422852,25.0,1.3459391593933103,-5543.5595703125,75.30299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,304.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1235297694802284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635943502187729,0.1635998040437698,-5.450270691653714e-06,0.0,0.0001253670052392,0.0,0.0,8.241571426391602,0.0,0.0,0.0,0.3123210370540619,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807801857590675,-1933.4501953125,304.1472473144531,0.7943786978721619,0.1360269784927368,0.1228238567709922,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5659036636352539,0.050000000745058,0.048133298754692,293.1566467285156,297.1499938964844,293.1499938964844,0.0819147676229476,-1519.9224853515625,304.1492004394531,0.7972516417503357,0.1373866498470306,0.0965397283434867,293.12554931640625,297.1499938964844,293.1499938964844,0.1714923977851867,-3716.423828125,304.1471252441406,0.975645899772644,0.2490545660257339,0.2360908538103103,293.2021179199219,297.1499938964844,293.1499938964844,0.0038553215563297,-1453.762451171875,296.40185546875,0.5659036636352539,0.050000000745058,0.2283236384391784,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8827209472656,293.20672607421875,291.1389465332031,1.0,0.1892678290605545,0.8060095310211182,0.8060095310211182,1.0,1.0,-0.8783519864082336,0.3647620379924774,0.5135899186134338,0.16172756254673,0.0,0.0,0.1990179121494293,24.65411758422852,25.0,1.3459391593933103,-5543.5595703125,75.30299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,304.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1235297694802284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635943502187729,0.1635998040437698,-5.450270691653714e-06,0.0,0.0001253670052392,0.0,0.0,8.241571426391602,0.0,0.0,0.0,0.3123210370540619,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813504680991172,-1943.96826171875,304.147216796875,0.796124279499054,0.1367833912372589,0.1235009059309959,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661060810089111,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822389647364616,-1524.5987548828125,304.14892578125,0.7983629107475281,0.1378383934497833,0.0968454927206039,293.1251220703125,297.1499938964844,293.1499938964844,0.1720853596925735,-3726.656005859375,304.1470947265625,0.9767655730247498,0.2497643232345581,0.2367578148841858,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486749399453,-1451.3072509765625,296.3938293457031,0.5661060810089111,0.050000000745058,0.2283176183700561,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8754577636719,293.2055358886719,291.1398620605469,1.0,0.1894484013319015,0.8059809803962708,0.8059809803962708,1.0,1.0,-0.8803231716156006,0.3658674359321594,0.5144557356834412,0.1615113019943237,0.0,0.0,0.2003221660852432,24.6308822631836,25.0,1.302769422531128,-5563.150390625,75.61038970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1241998374462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644431799650192,0.1644486337900161,-5.451980541693047e-06,0.0,0.0001260470453416,0.0,0.0,8.288522720336914,0.0,0.0,0.0,0.3124635219573974,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813504680991172,-1943.96826171875,304.147216796875,0.796124279499054,0.1367833912372589,0.1235009059309959,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661060810089111,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822389647364616,-1524.5987548828125,304.14892578125,0.7983629107475281,0.1378383934497833,0.0968454927206039,293.1251220703125,297.1499938964844,293.1499938964844,0.1720853596925735,-3726.656005859375,304.1470947265625,0.9767655730247498,0.2497643232345581,0.2367578148841858,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486749399453,-1451.3072509765625,296.3938293457031,0.5661060810089111,0.050000000745058,0.2283176183700561,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8754577636719,293.2055358886719,291.1398620605469,1.0,0.1894484013319015,0.8059809803962708,0.8059809803962708,1.0,1.0,-0.8803231716156006,0.3658674359321594,0.5144557356834412,0.1615113019943237,0.0,0.0,0.2003221660852432,24.6308822631836,25.0,1.302769422531128,-5563.150390625,75.61038970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1241998374462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644431799650192,0.1644486337900161,-5.451980541693047e-06,0.0,0.0001260470453416,0.0,0.0,8.288522720336914,0.0,0.0,0.0,0.3124635219573974,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819225534796714,-1954.530029296875,304.1471862792969,0.7978705763816833,0.1375422328710556,0.1241805329918861,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5663083791732788,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825985074043273,-1529.7843017578125,304.148681640625,0.7995628714561462,0.138335034251213,0.097183272242546,293.12469482421875,297.1499938964844,293.1499938964844,0.1726824939250946,-3736.952392578125,304.1470642089844,0.977877140045166,0.2504776418209076,0.2374284863471985,293.1953125,297.1499938964844,293.1499938964844,0.0038429130800068,-1449.1728515625,296.3869323730469,0.5663083791732788,0.050000000745058,0.228311613202095,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.8690795898437,293.20440673828125,291.1407470703125,1.0,0.1896388232707977,0.805946409702301,0.805946409702301,1.0,1.0,-0.8823403120040894,0.3669544458389282,0.5153858661651611,0.1614016443490982,0.0,0.0,0.2015126943588256,24.610069274902344,25.0,1.2588578462600708,-5582.23974609375,75.93045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.1248435601592063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652238517999649,0.1652293056249618,-5.453561698232079e-06,0.0,0.0001267003390239,0.0,0.0,8.331762313842773,0.0,0.0,0.0,0.3125948011875152,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819225534796714,-1954.530029296875,304.1471862792969,0.7978705763816833,0.1375422328710556,0.1241805329918861,293.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5663083791732788,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825985074043273,-1529.7843017578125,304.148681640625,0.7995628714561462,0.138335034251213,0.097183272242546,293.12469482421875,297.1499938964844,293.1499938964844,0.1726824939250946,-3736.952392578125,304.1470642089844,0.977877140045166,0.2504776418209076,0.2374284863471985,293.1953125,297.1499938964844,293.1499938964844,0.0038429130800068,-1449.1728515625,296.3869323730469,0.5663083791732788,0.050000000745058,0.228311613202095,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.8690795898437,293.20440673828125,291.1407470703125,1.0,0.1896388232707977,0.805946409702301,0.805946409702301,1.0,1.0,-0.8823403120040894,0.3669544458389282,0.5153858661651611,0.1614016443490982,0.0,0.0,0.2015126943588256,24.610069274902344,25.0,1.2588578462600708,-5582.23974609375,75.93045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.1248435601592063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652238517999649,0.1652293056249618,-5.453561698232079e-06,0.0,0.0001267003390239,0.0,0.0,8.331762313842773,0.0,0.0,0.0,0.3125948011875152,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.082495629787445,-1965.12060546875,304.14715576171875,0.7996156811714172,0.1383025199174881,0.1248616576194763,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5665112733840942,0.050000000745058,0.048129491508007,293.14794921875,297.1499938964844,293.1499938964844,0.0829921811819076,-1535.462646484375,304.1484680175781,0.8008483648300171,0.1388751715421676,0.0975519493222236,293.12432861328125,297.1499938964844,293.1499938964844,0.1732832491397857,-3747.303466796875,304.14703369140625,0.978980302810669,0.2511937916278839,0.2381019741296768,293.19189453125,297.1499938964844,293.1499938964844,0.0038380655460059,-1447.37109375,296.3812255859375,0.5665112733840942,0.050000000745058,0.2283055931329727,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.20330810546875,291.1416015625,1.0,0.1898383796215057,0.8059118390083313,0.8059118390083313,1.0,1.0,-0.8843997716903687,0.3680223524570465,0.5163773894309998,0.1613973975181579,0.0,0.0,0.2025899589061737,24.59152603149414,25.0,1.188629150390625,-5600.75146484375,76.26237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1254478842020034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659339517354965,0.1659394055604934,-5.4550087043026e-06,0.0,0.000127313658595,0.0,0.0,8.371146202087402,0.0,0.0,0.0,0.3127145171165466,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.082495629787445,-1965.12060546875,304.14715576171875,0.7996156811714172,0.1383025199174881,0.1248616576194763,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5665112733840942,0.050000000745058,0.048129491508007,293.14794921875,297.1499938964844,293.1499938964844,0.0829921811819076,-1535.462646484375,304.1484680175781,0.8008483648300171,0.1388751715421676,0.0975519493222236,293.12432861328125,297.1499938964844,293.1499938964844,0.1732832491397857,-3747.303466796875,304.14703369140625,0.978980302810669,0.2511937916278839,0.2381019741296768,293.19189453125,297.1499938964844,293.1499938964844,0.0038380655460059,-1447.37109375,296.3812255859375,0.5665112733840942,0.050000000745058,0.2283055931329727,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.20330810546875,291.1416015625,1.0,0.1898383796215057,0.8059118390083313,0.8059118390083313,1.0,1.0,-0.8843997716903687,0.3680223524570465,0.5163773894309998,0.1613973975181579,0.0,0.0,0.2025899589061737,24.59152603149414,25.0,1.188629150390625,-5600.75146484375,76.26237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1254478842020034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659339517354965,0.1659394055604934,-5.4550087043026e-06,0.0,0.000127313658595,0.0,0.0,8.371146202087402,0.0,0.0,0.0,0.3127145171165466,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827824398875236,-1970.4248046875,304.14715576171875,0.8004876971244812,0.1386829614639282,0.1252025514841079,293.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666133165359497,0.050000000745058,0.048128854483366,293.1466369628906,297.1499938964844,293.1499938964844,0.0832015499472618,-1538.4832763671875,304.1483764648437,0.8015226721763611,0.1391611099243164,0.0977475941181182,293.1241760253906,297.1499938964844,293.1499938964844,0.1735849976539611,-3752.5,304.14703369140625,0.9795290231704712,0.2515527606010437,0.2384396195411682,293.190185546875,297.1499938964844,293.1499938964844,0.0038359970785677,-1446.6002197265625,296.3787841796875,0.5666133165359497,0.050000000745058,0.2283025681972503,291.1418762207031,291.1499938964844,273.1499938964844,270.6117248535156,284.86114501953125,293.2027587890625,291.1419982910156,1.0,0.1899413764476776,0.8058944940567017,0.8058944940567017,1.0,1.0,-0.8854445219039917,0.3685488402843475,0.5168957114219666,0.1614346206188202,0.0,0.0,0.2030884176492691,24.58303451538086,25.0,1.1427669525146484,-5609.78271484375,76.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.1257316321134567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662634909152984,0.1662689447402954,-5.455681730381912e-06,0.0,0.0001276016264455,0.0,0.0,8.38943862915039,0.0,0.0,0.0,0.3127701580524444,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830693170428276,-1975.732666015625,304.14715576171875,0.8013595938682556,0.1390635073184967,0.1255435347557068,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5667163133621216,0.050000000745058,0.0481282100081443,293.1453552246094,297.1499938964844,293.1499938964844,0.0834179446101188,-1541.6060791015625,304.1482849121094,0.8022150993347168,0.1394560635089874,0.0979495793581008,293.1239929199219,297.1499938964844,293.1499938964844,0.1738875359296798,-3757.708251953125,304.14703369140625,0.980076253414154,0.2519122362136841,0.2387777119874954,293.1884765625,297.1499938964844,293.1499938964844,0.0038341388572007,-1445.9063720703125,296.37664794921875,0.5667163133621216,0.050000000745058,0.2282995134592056,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85894775390625,293.20220947265625,291.1423645019531,1.0,0.1900461316108703,0.805874228477478,0.805874228477478,1.0,1.0,-0.8864974975585938,0.3690693080425262,0.5174281597137451,0.1614975929260254,0.0,0.0,0.2035649269819259,24.574966430664062,25.0,1.0938650369644165,-5618.6748046875,76.60514831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1260035634040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665790379047393,0.1665844917297363,-5.45632701687282e-06,0.0,0.0001278775889659,0.0,0.0,8.406962394714355,0.0,0.0,0.0,0.3128234446048736,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836430639028549,-1986.3555908203125,304.14715576171875,0.8031023740768433,0.1398243308067321,0.1262254416942596,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669252276420593,0.050000000745058,0.0481269061565399,293.1429138183594,297.1499938964844,293.1499938964844,0.0838728696107864,-1548.1734619140625,304.1481018066406,0.8036569356918335,0.1400740146636963,0.0983735248446464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744949370622635,-3768.159912109375,304.1470031738281,0.9811663031578064,0.2526323199272156,0.2394551187753677,293.1850891113281,297.1499938964844,293.1499938964844,0.0038311094976961,-1444.770263671875,296.3731994628906,0.5669252276420593,0.050000000745058,0.2282933294773101,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010803222656,291.14306640625,1.0,0.1902610063552856,0.8058335781097412,0.8058335781097412,1.0,1.0,-0.8886287212371826,0.3700927793979645,0.5185359120368958,0.161702424287796,0.0,0.0,0.2044507265090942,24.56010627746582,25.0,0.9898048043251038,-5635.99365234375,76.95758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.1265069544315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671670526266098,0.1671725213527679,-5.457531187857967e-06,0.0,0.0001283884776057,0.0,0.0,8.439640998840332,0.0,0.0,0.0,0.3129228949546814,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836430639028549,-1986.3555908203125,304.14715576171875,0.8031023740768433,0.1398243308067321,0.1262254416942596,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669252276420593,0.050000000745058,0.0481269061565399,293.1429138183594,297.1499938964844,293.1499938964844,0.0838728696107864,-1548.1734619140625,304.1481018066406,0.8036569356918335,0.1400740146636963,0.0983735248446464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744949370622635,-3768.159912109375,304.1470031738281,0.9811663031578064,0.2526323199272156,0.2394551187753677,293.1850891113281,297.1499938964844,293.1499938964844,0.0038311094976961,-1444.770263671875,296.3731994628906,0.5669252276420593,0.050000000745058,0.2282933294773101,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010803222656,291.14306640625,1.0,0.1902610063552856,0.8058335781097412,0.8058335781097412,1.0,1.0,-0.8886287212371826,0.3700927793979645,0.5185359120368958,0.161702424287796,0.0,0.0,0.2044507265090942,24.56010627746582,25.0,0.9898048043251038,-5635.99365234375,76.95758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.1265069544315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671670526266098,0.1671725213527679,-5.457531187857967e-06,0.0,0.0001283884776057,0.0,0.0,8.439640998840332,0.0,0.0,0.0,0.3129228949546814,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842163786292076,-1996.9798583984373,304.14715576171875,0.8048438429832458,0.1405842900276184,0.1269066780805587,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671392679214478,0.050000000745058,0.048125572502613,293.1405944824219,297.1499938964844,293.1499938964844,0.0843551903963089,-1555.1400146484375,304.1479187011719,0.8051698207855225,0.1407267451286316,0.0988221690058708,293.1234436035156,297.1499938964844,293.1499938964844,0.1751051396131515,-3778.65283203125,304.14697265625,0.982251226902008,0.2533535957336426,0.2401337027549743,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289793301373,-1443.9644775390625,296.370849609375,0.5671392679214478,0.050000000745058,0.2282869964838028,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1999206542969,291.1436767578125,1.0,0.190482348203659,0.8057929277420044,0.8057929277420044,1.0,1.0,-0.8907899856567383,0.371090680360794,0.5196993350982666,0.1620140224695205,0.0,0.0,0.2052581310272216,24.546775817871094,25.0,0.8731854557991028,-5652.67041015625,77.31891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.126956507563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677040606737136,0.1677095144987106,-5.458631676447112e-06,0.0,0.000128844709252,0.0,0.0,8.469508171081543,0.0,0.0,0.0,0.3130137920379638,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842163786292076,-1996.9798583984373,304.14715576171875,0.8048438429832458,0.1405842900276184,0.1269066780805587,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671392679214478,0.050000000745058,0.048125572502613,293.1405944824219,297.1499938964844,293.1499938964844,0.0843551903963089,-1555.1400146484375,304.1479187011719,0.8051698207855225,0.1407267451286316,0.0988221690058708,293.1234436035156,297.1499938964844,293.1499938964844,0.1751051396131515,-3778.65283203125,304.14697265625,0.982251226902008,0.2533535957336426,0.2401337027549743,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289793301373,-1443.9644775390625,296.370849609375,0.5671392679214478,0.050000000745058,0.2282869964838028,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1999206542969,291.1436767578125,1.0,0.190482348203659,0.8057929277420044,0.8057929277420044,1.0,1.0,-0.8907899856567383,0.371090680360794,0.5196993350982666,0.1620140224695205,0.0,0.0,0.2052581310272216,24.546775817871094,25.0,0.8731854557991028,-5652.67041015625,77.31891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.126956507563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677040606737136,0.1677095144987106,-5.458631676447112e-06,0.0,0.000128844709252,0.0,0.0,8.469508171081543,0.0,0.0,0.0,0.3130137920379638,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847891569137573,-2007.6033935546875,304.14715576171875,0.8065738677978516,0.141342893242836,0.1275867819786071,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673547983169556,0.050000000745058,0.0481242313981056,293.1383972167969,297.1499938964844,293.1499938964844,0.0848630368709564,-1562.4798583984375,304.14776611328125,0.8067373037338257,0.1414116322994232,0.0992936268448829,293.1231994628906,297.1499938964844,293.1499938964844,0.1757183820009231,-3789.191650390625,304.14697265625,0.9833258390426636,0.2540757358074188,0.240813136100769,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277406711131,-1443.4876708984375,296.36962890625,0.5673547983169556,0.050000000745058,0.228280633687973,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986999511719,291.1441955566406,1.0,0.1907094120979309,0.8057460784912109,0.8057460784912109,1.0,1.0,-0.8929782509803772,0.3720768392086029,0.5209014415740967,0.1623911410570144,0.0,0.0,0.2060045003890991,24.53475379943848,25.0,0.6853538751602173,-5668.79541015625,77.68833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1273544579744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681994795799255,0.1682049483060836,-5.459643944050185e-06,0.0,0.0001292485831072,0.0,0.0,8.497076988220215,0.0,0.0,0.0,0.3130976855754852,4.0,0.0,1.0
