time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847891569137573,-2007.6033935546875,304.14715576171875,0.8065738677978516,0.141342893242836,0.1275867819786071,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673547983169556,0.050000000745058,0.0481242313981056,293.1383972167969,297.1499938964844,293.1499938964844,0.0848630368709564,-1562.4798583984375,304.14776611328125,0.8067373037338257,0.1414116322994232,0.0992936268448829,293.1231994628906,297.1499938964844,293.1499938964844,0.1757183820009231,-3789.191650390625,304.14697265625,0.9833258390426636,0.2540757358074188,0.240813136100769,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277406711131,-1443.4876708984375,296.36962890625,0.5673547983169556,0.050000000745058,0.228280633687973,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986999511719,291.1441955566406,1.0,0.1907094120979309,0.8057460784912109,0.8057460784912109,1.0,1.0,-0.8929782509803772,0.3720768392086029,0.5209014415740967,0.1623911410570144,0.0,0.0,0.2060045003890991,24.53475379943848,25.0,0.6853538751602173,-5668.79541015625,77.68833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1273544579744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681994795799255,0.1682049483060836,-5.459643944050185e-06,0.0,0.0001292485831072,0.0,0.0,8.497076988220215,0.0,0.0,0.0,0.3130976855754852,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853621810674667,-2018.2423095703125,304.1471252441406,0.8082683682441711,0.1420997679233551,0.1282654255628585,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675670504570007,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853968039155006,-1570.2005615234375,304.1476135253906,0.8083367943763733,0.1421277374029159,0.0997873246669769,293.1229858398437,297.1499938964844,293.1499938964844,0.1763366758823394,-3799.814208984375,304.1469421386719,0.9843841195106506,0.25479856133461,0.2414932996034622,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274594116955,-1443.3714599609375,296.3694152832031,0.5675670504570007,0.050000000745058,0.2282743752002716,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.1973571777344,291.1444396972656,1.0,0.1909418702125549,0.8056991696357727,0.8056991696357727,1.0,1.0,-0.8951925039291382,0.3730684220790863,0.5221241116523743,0.1627898514270782,0.0,0.0,0.2067291140556335,24.523923873901367,25.0,0.3563436269760132,-5684.66357421875,78.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1277031600475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686737388372421,0.168679192662239,-5.46059527550824e-06,0.0,0.0001296024711336,0.0,0.0,8.523458480834961,0.0,0.0,0.0,0.3131778538227081,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853621810674667,-2018.2423095703125,304.1471252441406,0.8082683682441711,0.1420997679233551,0.1282654255628585,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675670504570007,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853968039155006,-1570.2005615234375,304.1476135253906,0.8083367943763733,0.1421277374029159,0.0997873246669769,293.1229858398437,297.1499938964844,293.1499938964844,0.1763366758823394,-3799.814208984375,304.1469421386719,0.9843841195106506,0.25479856133461,0.2414932996034622,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274594116955,-1443.3714599609375,296.3694152832031,0.5675670504570007,0.050000000745058,0.2282743752002716,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.1973571777344,291.1444396972656,1.0,0.1909418702125549,0.8056991696357727,0.8056991696357727,1.0,1.0,-0.8951925039291382,0.3730684220790863,0.5221241116523743,0.1627898514270782,0.0,0.0,0.2067291140556335,24.523923873901367,25.0,0.3563436269760132,-5684.66357421875,78.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1277031600475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686737388372421,0.168679192662239,-5.46059527550824e-06,0.0,0.0001296024711336,0.0,0.0,8.523458480834961,0.0,0.0,0.0,0.3131778538227081,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856486409902572,-2023.5645751953125,304.1471252441406,0.8091025352478027,0.14247727394104,0.1286040246486663,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676721930503845,0.050000000745058,0.0481222607195377,293.13531494140625,297.1499938964844,293.1499938964844,0.0856725946068763,-1574.192138671875,304.1475524902344,0.8091466426849365,0.1424963921308517,0.1000417992472648,293.12286376953125,297.1499938964844,293.1499938964844,0.1766475886106491,-3805.154296875,304.1469421386719,0.984907329082489,0.2551600337028503,0.2418335229158401,293.1731872558594,297.1499938964844,293.1499938964844,0.0038276726845651,-1443.446533203125,296.3697204589844,0.5676721930503845,0.050000000745058,0.2282712906599044,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8463134765625,293.1966247558594,291.1444702148437,1.0,0.1910599172115326,0.805675745010376,0.805675745010376,1.0,1.0,-0.8963081240653992,0.3735654652118683,0.5227426886558533,0.1629977375268936,0.0,0.0,0.2070948183536529,24.518918991088867,25.0,0.2005291581153869,-5692.60302734375,78.25684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04547119140625,304.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.1278617829084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689116805791854,0.1689171493053436,-5.461064120027004e-06,0.0,0.0001297634589718,0.0,0.0,8.536688804626465,0.0,0.0,0.0,0.3132179379463196,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859348103404045,-2028.883544921875,304.1471252441406,0.8099284768104553,0.14285409450531,0.1289420127868652,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677767992019653,0.050000000745058,0.0481216125190258,293.1343688964844,297.1499938964844,293.1499938964844,0.0859536156058311,-1578.2607421875,304.1474914550781,0.8099619746208191,0.1428715288639068,0.1003008335828781,293.1227722167969,297.1499938964844,293.1499938964844,0.1769592314958572,-3810.505615234375,304.1469421386719,0.9854265451431274,0.2555214762687683,0.2421737015247345,293.1715087890625,297.1499938964844,293.1499938964844,0.0038281120359897,-1443.605712890625,296.3702697753906,0.5677767992019653,0.050000000745058,0.2282682061195373,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.84521484375,293.1958923339844,291.1444396972656,1.0,0.1911790519952774,0.8056488633155823,0.8056488633155823,1.0,1.0,-0.8974285125732422,0.3740625083446502,0.5233659744262695,0.1632113307714462,0.0,0.0,0.2074648290872573,24.51417350769043,25.0,0.0694663524627685,-5700.5576171875,78.4497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,304.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.128011867403984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691523641347885,0.1691578179597854,-5.461536147777224e-06,0.0,0.0001299157738685,0.0,0.0,8.550069808959961,0.0,0.0,0.0,0.3132584691047668,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865057334303855,-2039.50048828125,304.14715576171875,0.8115562200546265,0.1436050236225128,0.1296157538890838,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567984402179718,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.0865311995148658,-1586.626220703125,304.1473693847656,0.8116097450256348,0.1436409205198288,0.1008326709270477,293.12261962890625,297.1499938964844,293.1499938964844,0.1775841563940048,-3821.23095703125,304.1469116210937,0.9864530563354492,0.2562439739704132,0.2428538352251052,293.1680908203125,297.1499938964844,293.1499938964844,0.0038297022692859,-1444.1865234375,296.3722229003906,0.567984402179718,0.050000000745058,0.228262111544609,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1942749023437,291.14434814453125,1.0,0.1914204955101013,0.8055950999259949,0.8055950999259949,1.0,1.0,-0.8996828198432922,0.3750564157962799,0.5246264338493347,0.1636578738689422,0.0,0.0,0.2082230597734451,24.50546264648437,25.0,-0.1232186630368232,-5716.5009765625,78.8402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1282904297113418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696455031633377,0.1696509569883346,-5.462498847919051e-06,0.0,0.0001301984739257,0.0,0.0,8.577496528625488,0.0,0.0,0.0,0.3133414685726166,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865057334303855,-2039.50048828125,304.14715576171875,0.8115562200546265,0.1436050236225128,0.1296157538890838,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567984402179718,0.050000000745058,0.0481203272938728,293.1325378417969,297.1499938964844,293.1499938964844,0.0865311995148658,-1586.626220703125,304.1473693847656,0.8116097450256348,0.1436409205198288,0.1008326709270477,293.12261962890625,297.1499938964844,293.1499938964844,0.1775841563940048,-3821.23095703125,304.1469116210937,0.9864530563354492,0.2562439739704132,0.2428538352251052,293.1680908203125,297.1499938964844,293.1499938964844,0.0038297022692859,-1444.1865234375,296.3722229003906,0.567984402179718,0.050000000745058,0.228262111544609,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1942749023437,291.14434814453125,1.0,0.1914204955101013,0.8055950999259949,0.8055950999259949,1.0,1.0,-0.8996828198432922,0.3750564157962799,0.5246264338493347,0.1636578738689422,0.0,0.0,0.2082230597734451,24.50546264648437,25.0,-0.1232186630368232,-5716.5009765625,78.8402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1282904297113418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696455031633377,0.1696509569883346,-5.462498847919051e-06,0.0,0.0001301984739257,0.0,0.0,8.577496528625488,0.0,0.0,0.0,0.3133414685726166,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870739668607711,-2050.0732421875,304.14715576171875,0.8131539225578308,0.1443516314029693,0.1302858591079712,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681904554367065,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871264636516571,-1595.2518310546875,304.1472473144531,0.8132752776145935,0.1444323807954788,0.1013803631067276,293.1224975585937,297.1499938964844,293.1499938964844,0.1782100349664688,-3831.965087890625,304.1469116210937,0.9874637722969056,0.2569652199745178,0.2435330152511596,293.1647033691406,297.1499938964844,293.1499938964844,0.003832176560536,-1445.091796875,296.37530517578125,0.5681904554367065,0.050000000745058,0.2282560616731643,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.1925354003906,291.1441650390625,1.0,0.1916655749082565,0.8055413961410522,0.8055413961410522,1.0,1.0,-0.9019508361816406,0.3760469257831573,0.5259038805961609,0.1641325801610946,0.0,0.0,0.2090091854333877,24.497737884521484,25.0,-0.2391156405210495,-5732.4736328125,79.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.1285498738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701574027538299,0.1701628714799881,-5.463496108859545e-06,0.0,0.0001304617762798,0.0,0.0,8.605981826782227,0.0,0.0,0.0,0.3134276568889618,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870739668607711,-2050.0732421875,304.14715576171875,0.8131539225578308,0.1443516314029693,0.1302858591079712,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681904554367065,0.050000000745058,0.0481190532445907,293.1308288574219,297.1499938964844,293.1499938964844,0.0871264636516571,-1595.2518310546875,304.1472473144531,0.8132752776145935,0.1444323807954788,0.1013803631067276,293.1224975585937,297.1499938964844,293.1499938964844,0.1782100349664688,-3831.965087890625,304.1469116210937,0.9874637722969056,0.2569652199745178,0.2435330152511596,293.1647033691406,297.1499938964844,293.1499938964844,0.003832176560536,-1445.091796875,296.37530517578125,0.5681904554367065,0.050000000745058,0.2282560616731643,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.1925354003906,291.1441650390625,1.0,0.1916655749082565,0.8055413961410522,0.8055413961410522,1.0,1.0,-0.9019508361816406,0.3760469257831573,0.5259038805961609,0.1641325801610946,0.0,0.0,0.2090091854333877,24.497737884521484,25.0,-0.2391156405210495,-5732.4736328125,79.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.1285498738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701574027538299,0.1701628714799881,-5.463496108859545e-06,0.0,0.0001304617762798,0.0,0.0,8.605981826782227,0.0,0.0,0.0,0.3134276568889618,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876384153962135,-2060.579833984375,304.14715576171875,0.8147225975990295,0.1450929641723632,0.1309514045715332,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683950781822205,0.050000000745058,0.0481177866458892,293.12921142578125,297.1499938964844,293.1499938964844,0.0877379775047302,-1604.115966796875,304.14715576171875,0.8149571418762207,0.1452444642782211,0.1019428744912147,293.12237548828125,297.1499938964844,293.1499938964844,0.1788356453180313,-3842.685546875,304.1468811035156,0.9884582757949828,0.2576846778392792,0.2442106157541275,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355691358447,-1446.331298828125,296.3795166015625,0.5683950781822205,0.050000000745058,0.2282500714063644,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.19061279296875,291.1439514160156,1.0,0.1919139325618744,0.8054819703102112,0.8054819703102112,1.0,1.0,-0.90422922372818,0.3770307004451751,0.5271985530853271,0.164638340473175,0.0,0.0,0.2098256349563598,24.491010665893555,25.0,-0.2884984612464905,-5748.4375,79.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.1287995278835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706908494234085,0.1706963032484054,-5.464536116051022e-06,0.0,0.0001307151542278,0.0,0.0,8.635687828063965,0.0,0.0,0.0,0.3135175704956054,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876384153962135,-2060.579833984375,304.14715576171875,0.8147225975990295,0.1450929641723632,0.1309514045715332,293.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683950781822205,0.050000000745058,0.0481177866458892,293.12921142578125,297.1499938964844,293.1499938964844,0.0877379775047302,-1604.115966796875,304.14715576171875,0.8149571418762207,0.1452444642782211,0.1019428744912147,293.12237548828125,297.1499938964844,293.1499938964844,0.1788356453180313,-3842.685546875,304.1468811035156,0.9884582757949828,0.2576846778392792,0.2442106157541275,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355691358447,-1446.331298828125,296.3795166015625,0.5683950781822205,0.050000000745058,0.2282500714063644,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.19061279296875,291.1439514160156,1.0,0.1919139325618744,0.8054819703102112,0.8054819703102112,1.0,1.0,-0.90422922372818,0.3770307004451751,0.5271985530853271,0.164638340473175,0.0,0.0,0.2098256349563598,24.491010665893555,25.0,-0.2884984612464905,-5748.4375,79.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.1287995278835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706908494234085,0.1706963032484054,-5.464536116051022e-06,0.0,0.0001307151542278,0.0,0.0,8.635687828063965,0.0,0.0,0.0,0.3135175704956054,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881982073187828,-2071.00341796875,304.1471862792969,0.8162636160850525,0.1458281278610229,0.131611555814743,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685986876487732,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883641242980957,-1613.1944580078125,304.1470642089844,0.8166539669036865,0.1460753232240677,0.1025189086794853,293.1222839355469,297.1499938964844,293.1499938964844,0.1794599741697311,-3853.374755859375,304.1468811035156,0.989436686038971,0.2584017515182495,0.2448860704898834,293.15789794921875,297.1499938964844,293.1499938964844,0.0038399011828005,-1447.9110107421875,296.3849792480469,0.5685986876487732,0.050000000745058,0.2282441109418869,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1885070800781,291.14373779296875,1.0,0.192165195941925,0.8054225444793701,0.8054225444793701,1.0,1.0,-0.9065149426460266,0.3780052661895752,0.5285096764564514,0.1651788055896759,0.0,0.0,0.210671454668045,24.48526763916016,25.0,-0.2941038906574249,-5764.34716796875,80.04236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1290486007928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712457835674286,0.1712512522935867,-5.465621597977588e-06,0.0,0.0001309679209953,0.0,0.0,8.666618347167969,0.0,0.0,0.0,0.3136112093925476,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881982073187828,-2071.00341796875,304.1471862792969,0.8162636160850525,0.1458281278610229,0.131611555814743,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685986876487732,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883641242980957,-1613.1944580078125,304.1470642089844,0.8166539669036865,0.1460753232240677,0.1025189086794853,293.1222839355469,297.1499938964844,293.1499938964844,0.1794599741697311,-3853.374755859375,304.1468811035156,0.989436686038971,0.2584017515182495,0.2448860704898834,293.15789794921875,297.1499938964844,293.1499938964844,0.0038399011828005,-1447.9110107421875,296.3849792480469,0.5685986876487732,0.050000000745058,0.2282441109418869,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1885070800781,291.14373779296875,1.0,0.192165195941925,0.8054225444793701,0.8054225444793701,1.0,1.0,-0.9065149426460266,0.3780052661895752,0.5285096764564514,0.1651788055896759,0.0,0.0,0.210671454668045,24.48526763916016,25.0,-0.2941038906574249,-5764.34716796875,80.04236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1290486007928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712457835674286,0.1712512522935867,-5.465621597977588e-06,0.0,0.0001309679209953,0.0,0.0,8.666618347167969,0.0,0.0,0.0,0.3136112093925476,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884761288762092,-2076.17919921875,304.1471862792969,0.817024290561676,0.1461930871009826,0.1319393962621688,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5687002539634705,0.050000000745058,0.0481159053742885,293.12701416015625,297.1499938964844,293.1499938964844,0.0886820033192634,-1617.80419921875,304.1470031738281,0.8175071477890015,0.1464968919754028,0.1028114035725593,293.12225341796875,297.1499938964844,293.1499938964844,0.1797713935375213,-3858.702880859375,304.1468811035156,0.989919900894165,0.2587591707706451,0.2452228218317031,293.1561889648437,297.1499938964844,293.1499938964844,0.003842411795631,-1448.8250732421875,296.3881530761719,0.5687002539634705,0.050000000745058,0.2282411456108093,291.1436767578125,291.1499938964844,273.1499938964844,270.6224060058594,284.83660888671875,293.1874084472656,291.1436462402344,1.0,0.1922917515039444,0.8053928017616272,0.8053928017616272,1.0,1.0,-0.907659351825714,0.3784881234169006,0.5291712284088135,0.1654630899429321,0.0,0.0,0.2111041992902755,24.482749938964844,25.0,-0.2842056155204773,-5772.271484375,80.24642181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1291754245758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715307086706161,0.1715361773967743,-5.466180937219178e-06,0.0,0.0001310966326855,0.0,0.0,8.682512283325195,0.0,0.0,0.0,0.3136593401432037,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887526348233223,-2081.3291015625,304.1471862792969,0.8177787065505981,0.1465563029050827,0.1322656571865081,293.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.568801760673523,0.050000000745058,0.0481152832508087,293.1263427734375,297.1499938964844,293.1499938964844,0.0890026316046714,-1622.4539794921875,304.14697265625,0.818362832069397,0.1469221264123916,0.1031064912676811,293.1222229003906,297.1499938964844,293.1499938964844,0.1800821721553802,-3864.01806640625,304.1468811035156,0.990399181842804,0.2591158747673034,0.2455588728189468,293.1545104980469,297.1499938964844,293.1499938964844,0.0038451475556939,-1449.8201904296875,296.3916320800781,0.568801760673523,0.050000000745058,0.2282381802797317,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.8358764648437,293.1862487792969,291.1435546875,1.0,0.1924188286066055,0.8053588271141052,0.8053588271141052,1.0,1.0,-0.9088041186332704,0.3789673149585724,0.5298368334770203,0.1657565534114837,0.0,0.0,0.2115422338247299,24.48045921325684,25.0,-0.2661117613315582,-5780.1689453125,80.45128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1293047964572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718199104070663,0.1718253791332245,-5.466749826155137e-06,0.0,0.0001312279346166,0.0,0.0,8.698651313781738,0.0,0.0,0.0,0.3137082457542419,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893012210726738,-2091.547607421875,304.147216796875,0.8192694783210754,0.1472769528627395,0.132913276553154,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690048336982727,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896508395671844,-1631.854736328125,304.1469116210937,0.8200801014900208,0.147781491279602,0.1037032976746559,293.1221923828125,297.1499938964844,293.1499938964844,0.1807015538215637,-3874.60302734375,304.1468811035156,0.9913461804389954,0.2598265409469604,0.2462286353111267,293.1510925292969,297.1499938964844,293.1499938964844,0.003851254703477,-1452.038330078125,296.3994445800781,0.5690048336982727,0.050000000745058,0.2282322645187378,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.18377685546875,291.1434020996094,1.0,0.1926742494106292,0.8052908182144165,0.8052908182144165,1.0,1.0,-0.9110929369926452,0.3799143731594085,0.5311785340309143,0.1663726419210434,0.0,0.0,0.212429866194725,24.47651672363281,25.0,-0.2107038646936416,-5795.87060546875,80.86305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.1295727342367172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724084615707397,0.1724139302968979,-5.467912615131354e-06,0.0,0.0001314998517045,0.0,0.0,8.731523513793945,0.0,0.0,0.0,0.3138079047203064,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893012210726738,-2091.547607421875,304.147216796875,0.8192694783210754,0.1472769528627395,0.132913276553154,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690048336982727,0.050000000745058,0.0481140352785587,293.12506103515625,297.1499938964844,293.1499938964844,0.0896508395671844,-1631.854736328125,304.1469116210937,0.8200801014900208,0.147781491279602,0.1037032976746559,293.1221923828125,297.1499938964844,293.1499938964844,0.1807015538215637,-3874.60302734375,304.1468811035156,0.9913461804389954,0.2598265409469604,0.2462286353111267,293.1510925292969,297.1499938964844,293.1499938964844,0.003851254703477,-1452.038330078125,296.3994445800781,0.5690048336982727,0.050000000745058,0.2282322645187378,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.18377685546875,291.1434020996094,1.0,0.1926742494106292,0.8052908182144165,0.8052908182144165,1.0,1.0,-0.9110929369926452,0.3799143731594085,0.5311785340309143,0.1663726419210434,0.0,0.0,0.212429866194725,24.47651672363281,25.0,-0.2107038646936416,-5795.87060546875,80.86305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.1295727342367172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724084615707397,0.1724139302968979,-5.467912615131354e-06,0.0,0.0001314998517045,0.0,0.0,8.731523513793945,0.0,0.0,0.0,0.3138079047203064,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898427441716194,-2101.634521484375,304.1472473144531,0.8207345604896545,0.1479886919260025,0.1335530132055282,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692072510719299,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.090307593345642,-1641.37939453125,304.1468505859375,0.8218042850494385,0.1486520171165466,0.1043082848191261,293.1221923828125,297.1499938964844,293.1499938964844,0.1813170462846756,-3885.112060546875,304.1469116210937,0.9922761917114258,0.2605329155921936,0.246894434094429,293.1476745605469,297.1499938964844,293.1499938964844,0.0038582843262702,-1454.586669921875,296.40850830078125,0.5692072510719299,0.050000000745058,0.228226363658905,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1811218261719,291.143310546875,1.0,0.1929311603307724,0.8052228689193726,0.8052228689193726,1.0,1.0,-0.9133774042129515,0.3808445632457733,0.532532811164856,0.1670281141996383,0.0,0.0,0.2133280783891677,24.473522186279297,25.0,-0.1436876505613327,-5811.40966796875,81.27709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1298565119504928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730074137449264,0.1730128824710846,-5.469103598443326e-06,0.0,0.0001317878486588,0.0,0.0,8.7650146484375,0.0,0.0,0.0,0.3139095604419708,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898427441716194,-2101.634521484375,304.1472473144531,0.8207345604896545,0.1479886919260025,0.1335530132055282,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692072510719299,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.090307593345642,-1641.37939453125,304.1468505859375,0.8218042850494385,0.1486520171165466,0.1043082848191261,293.1221923828125,297.1499938964844,293.1499938964844,0.1813170462846756,-3885.112060546875,304.1469116210937,0.9922761917114258,0.2605329155921936,0.246894434094429,293.1476745605469,297.1499938964844,293.1499938964844,0.0038582843262702,-1454.586669921875,296.40850830078125,0.5692072510719299,0.050000000745058,0.228226363658905,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1811218261719,291.143310546875,1.0,0.1929311603307724,0.8052228689193726,0.8052228689193726,1.0,1.0,-0.9133774042129515,0.3808445632457733,0.532532811164856,0.1670281141996383,0.0,0.0,0.2133280783891677,24.473522186279297,25.0,-0.1436876505613327,-5811.40966796875,81.27709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1298565119504928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730074137449264,0.1730128824710846,-5.469103598443326e-06,0.0,0.0001317878486588,0.0,0.0,8.7650146484375,0.0,0.0,0.0,0.3139095604419708,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903769358992576,-2111.5849609375,304.14727783203125,0.8221752643585205,0.1486910581588745,0.1341845393180847,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694092512130737,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909710004925727,-1650.999755859375,304.14678955078125,0.8235329985618591,0.1495312750339508,0.1049197018146514,293.1221923828125,297.1499938964844,293.1499938964844,0.1819282323122024,-3895.5380859375,304.1469116210937,0.99318927526474,0.2612343728542328,0.2475558370351791,293.1442565917969,297.1499938964844,293.1499938964844,0.0038662019651383,-1457.4521484375,296.41876220703125,0.5694092512130737,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.17822265625,291.1432800292969,1.0,0.1931890547275543,0.8051517009735107,0.8051517009735107,1.0,1.0,-0.9156545400619508,0.3817565143108368,0.5338979959487915,0.1677215695381164,0.0,0.0,0.2142296880483627,24.47140121459961,25.0,-0.0697092786431312,-5826.77685546875,81.69273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1301569044589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736119836568832,0.1736174523830413,-5.470312771649333e-06,0.0,0.0001320927112828,0.0,0.0,8.798858642578125,0.0,0.0,0.0,0.314012348651886,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903769358992576,-2111.5849609375,304.14727783203125,0.8221752643585205,0.1486910581588745,0.1341845393180847,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694092512130737,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909710004925727,-1650.999755859375,304.14678955078125,0.8235329985618591,0.1495312750339508,0.1049197018146514,293.1221923828125,297.1499938964844,293.1499938964844,0.1819282323122024,-3895.5380859375,304.1469116210937,0.99318927526474,0.2612343728542328,0.2475558370351791,293.1442565917969,297.1499938964844,293.1499938964844,0.0038662019651383,-1457.4521484375,296.41876220703125,0.5694092512130737,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.17822265625,291.1432800292969,1.0,0.1931890547275543,0.8051517009735107,0.8051517009735107,1.0,1.0,-0.9156545400619508,0.3817565143108368,0.5338979959487915,0.1677215695381164,0.0,0.0,0.2142296880483627,24.47140121459961,25.0,-0.0697092786431312,-5826.77685546875,81.69273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1301569044589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736119836568832,0.1736174523830413,-5.470312771649333e-06,0.0,0.0001320927112828,0.0,0.0,8.798858642578125,0.0,0.0,0.0,0.314012348651886,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909031257033348,-2121.3857421875,304.1473083496094,0.8235912919044495,0.1493832617998123,0.1348070651292801,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696107149124146,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.0916473120450973,-1660.8067626953125,304.146728515625,0.825282096862793,0.1504344791173935,0.1055434644222259,293.122314453125,297.1499938964844,293.1499938964844,0.1825288087129593,-3905.770751953125,304.1469421386719,0.9940783381462096,0.2619190216064453,0.2482057064771652,293.140869140625,297.1499938964844,293.1499938964844,0.0038750276435166,-1460.6416015625,296.4302673339844,0.5696107149124146,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.1750793457031,291.1432800292969,1.0,0.1934475898742675,0.8050805926322937,0.8050805926322937,1.0,1.0,-0.9179218411445618,0.3826501965522766,0.5352716445922852,0.1684506684541702,0.0,0.0,0.2151277661323547,24.47010612487793,25.0,-0.0003812625072896,-5841.9638671875,82.10943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.1304739564657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742174476385116,0.1742229163646698,-5.4715310398023576e-06,0.0,0.0001324144832324,0.0,0.0,8.832792282104492,0.0,0.0,0.0,0.3141154944896698,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909031257033348,-2121.3857421875,304.1473083496094,0.8235912919044495,0.1493832617998123,0.1348070651292801,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696107149124146,0.050000000745058,0.0481103211641311,293.12176513671875,297.1499938964844,293.1499938964844,0.0916473120450973,-1660.8067626953125,304.146728515625,0.825282096862793,0.1504344791173935,0.1055434644222259,293.122314453125,297.1499938964844,293.1499938964844,0.1825288087129593,-3905.770751953125,304.1469421386719,0.9940783381462096,0.2619190216064453,0.2482057064771652,293.140869140625,297.1499938964844,293.1499938964844,0.0038750276435166,-1460.6416015625,296.4302673339844,0.5696107149124146,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.1750793457031,291.1432800292969,1.0,0.1934475898742675,0.8050805926322937,0.8050805926322937,1.0,1.0,-0.9179218411445618,0.3826501965522766,0.5352716445922852,0.1684506684541702,0.0,0.0,0.2151277661323547,24.47010612487793,25.0,-0.0003812625072896,-5841.9638671875,82.10943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.1304739564657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742174476385116,0.1742229163646698,-5.4715310398023576e-06,0.0,0.0001324144832324,0.0,0.0,8.832792282104492,0.0,0.0,0.0,0.3141154944896698,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911637395620346,-2126.239501953125,304.1473083496094,0.8242917656898499,0.1497277170419693,0.1351155340671539,293.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5697113275527954,0.050000000745058,0.0481097064912319,293.1212463378906,297.1499938964844,293.1499938964844,0.0919941812753677,-1665.836669921875,304.1466979980469,0.8261734843254089,0.1508951038122177,0.105863556265831,293.12237548828125,297.1499938964844,293.1499938964844,0.1828211843967437,-3910.746826171875,304.14697265625,0.9945095777511596,0.2622524201869964,0.2485218197107315,293.1391296386719,297.1499938964844,293.1499938964844,0.0038797960150986,-1462.3634033203125,296.4364929199219,0.5697113275527954,0.050000000745058,0.2282117307186126,291.1432800292969,291.1499938964844,273.1499938964844,270.6238708496094,284.83154296875,293.1734313964844,291.143310546875,1.0,0.1935769766569137,0.8050450086593628,0.8050450086593628,1.0,1.0,-0.9190514087677002,0.38309046626091,0.5359609723091125,0.1688274294137954,0.0,0.0,0.2155739814043045,24.469736099243164,25.0,0.0275653060525655,-5849.4931640625,82.31806182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.1306385099887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745193004608154,0.1745247691869735,-5.472140401252545e-06,0.0,0.0001325814810115,0.0,0.0,8.849723815917969,0.0,0.0,0.0,0.3141669929027557,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.091428518295288,-2131.17236328125,304.1473388671875,0.8250012993812561,0.150084376335144,0.1354292333126068,293.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5698123574256897,0.050000000745058,0.0481090880930423,293.1208190917969,297.1499938964844,293.1499938964844,0.0923379510641098,-1670.81982421875,304.14666748046875,0.8270562887191772,0.151343286037445,0.1061806231737136,293.1224975585937,297.1499938964844,293.1499938964844,0.1831101179122924,-3915.662109375,304.1470031738281,0.9949347972869872,0.2625827491283417,0.2488341927528381,293.1374206542969,297.1499938964844,293.1499938964844,0.0038847830146551,-1464.1630859375,296.4429931640625,0.5698123574256897,0.050000000745058,0.2282087951898574,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8312683105469,293.17169189453125,291.143310546875,1.0,0.1937064081430435,0.8050060868263245,0.8050060868263245,1.0,1.0,-0.9201791882514954,0.3835267722606659,0.5366523861885071,0.1692114472389221,0.0,0.0,0.216017946600914,24.469470977783203,25.0,0.0535587705671787,-5856.98876953125,82.52690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1308063417673111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748202890157699,0.1748257726430893,-5.472749762702733e-06,0.0,0.0001327518111793,0.0,0.0,8.866615295410156,0.0,0.0,0.0,0.3142184019088745,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919790863990783,-2141.432861328125,304.1473083496094,0.8264648914337158,0.1508185863494873,0.1360822916030883,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700139999389648,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.0929982215166091,-1680.38330078125,304.14666748046875,0.8287546634674072,0.1522053778171539,0.1067888736724853,293.1227111816406,297.1499938964844,293.1499938964844,0.1836811453104019,-3925.37109375,304.14703369140625,0.9957696795463562,0.2632368505001068,0.249451607465744,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954620249569,-1468.0142822265625,296.4569396972656,0.5700139999389648,0.050000000745058,0.2282029688358307,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1679077148437,291.14337158203125,1.0,0.1939652562141418,0.804928183555603,0.804928183555603,1.0,1.0,-0.9224255681037904,0.3843876123428345,0.5380379557609558,0.1699988692998886,0.0,0.0,0.2168973535299301,24.46941375732422,25.0,0.0794154107570648,-5871.89453125,82.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.1311511844396591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182279109954,0.1754237115383148,-5.473963483382249e-06,0.0,0.0001331017847405,0.0,0.0,8.900198936462402,0.0,0.0,0.0,0.3143206238746643,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919790863990783,-2141.432861328125,304.1473083496094,0.8264648914337158,0.1508185863494873,0.1360822916030883,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700139999389648,0.050000000745058,0.0481078587472438,293.1202087402344,297.1499938964844,293.1499938964844,0.0929982215166091,-1680.38330078125,304.14666748046875,0.8287546634674072,0.1522053778171539,0.1067888736724853,293.1227111816406,297.1499938964844,293.1499938964844,0.1836811453104019,-3925.37109375,304.14703369140625,0.9957696795463562,0.2632368505001068,0.249451607465744,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954620249569,-1468.0142822265625,296.4569396972656,0.5700139999389648,0.050000000745058,0.2282029688358307,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8306579589844,293.1679077148437,291.14337158203125,1.0,0.1939652562141418,0.804928183555603,0.804928183555603,1.0,1.0,-0.9224255681037904,0.3843876123428345,0.5380379557609558,0.1699988692998886,0.0,0.0,0.2168973535299301,24.46941375732422,25.0,0.0794154107570648,-5871.89453125,82.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.1311511844396591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182279109954,0.1754237115383148,-5.473963483382249e-06,0.0,0.0001331017847405,0.0,0.0,8.900198936462402,0.0,0.0,0.0,0.3143206238746643,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925115942955017,-2151.35400390625,304.1473083496094,0.8278561234474182,0.1514983028173446,0.1367110162973404,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701959133148193,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936402603983879,-1689.6812744140625,304.146728515625,0.8303809762001038,0.1530470103025436,0.1073782667517662,293.1229248046875,297.1499938964844,293.1499938964844,0.1842500567436218,-3935.04736328125,304.1470947265625,0.9965671896934508,0.2638852894306183,0.25006303191185,293.1305847167969,297.1499938964844,293.1499938964844,0.0039070509374141,-1472.2044677734375,296.471923828125,0.5701959133148193,0.050000000745058,0.228197693824768,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1608581542969,291.1431884765625,1.0,0.194222867488861,0.8048503398895264,0.8048503398895264,1.0,1.0,-0.9246138334274292,0.3852134346961975,0.5394003987312317,0.1708000004291534,0.0,0.0,0.2178058922290802,24.47234916687012,25.0,-0.288345068693161,-5887.26708984375,83.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1315059661865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760251820087433,0.1760306656360626,-5.475178568303818e-06,0.0,0.000133461842779,0.0,0.0,8.93428897857666,0.0,0.0,0.0,0.3144243955612182,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925115942955017,-2151.35400390625,304.1473083496094,0.8278561234474182,0.1514983028173446,0.1367110162973404,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701959133148193,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936402603983879,-1689.6812744140625,304.146728515625,0.8303809762001038,0.1530470103025436,0.1073782667517662,293.1229248046875,297.1499938964844,293.1499938964844,0.1842500567436218,-3935.04736328125,304.1470947265625,0.9965671896934508,0.2638852894306183,0.25006303191185,293.1305847167969,297.1499938964844,293.1499938964844,0.0039070509374141,-1472.2044677734375,296.471923828125,0.5701959133148193,0.050000000745058,0.228197693824768,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1608581542969,291.1431884765625,1.0,0.194222867488861,0.8048503398895264,0.8048503398895264,1.0,1.0,-0.9246138334274292,0.3852134346961975,0.5394003987312317,0.1708000004291534,0.0,0.0,0.2178058922290802,24.47234916687012,25.0,-0.288345068693161,-5887.26708984375,83.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1315059661865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760251820087433,0.1760306656360626,-5.475178568303818e-06,0.0,0.000133461842779,0.0,0.0,8.93428897857666,0.0,0.0,0.0,0.3144243955612182,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929878875613212,-2160.21826171875,304.1474304199219,0.8292256593704224,0.1521130204200744,0.1372714191675186,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704739093780518,0.050000000745058,0.04810506477952,293.11590576171875,297.1499938964844,293.1499938964844,0.0945344939827919,-1702.6824951171875,304.1462707519531,0.8326891660690308,0.1545784026384353,0.108207419514656,293.12310791015625,297.1499938964844,293.1499938964844,0.1848148554563522,-3944.652099609375,304.1471252441406,0.9974527359008788,0.2645292580127716,0.2506695091724396,293.12713623046875,297.1499938964844,293.1499938964844,0.0039196074940264,-1476.742919921875,296.48809814453125,0.5704739093780518,0.050000000745058,0.2281897068023681,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.15386962890625,291.1429443359375,1.0,0.1944826543331146,0.8047688007354736,0.8047688007354736,1.0,1.0,-0.9269976615905762,0.3861238956451416,0.5408738255500793,0.171647235751152,0.0,0.0,0.2187603414058685,24.463048934936523,25.0,-0.3913487493991852,-5903.75,83.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.1318712383508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766723096370697,0.176677793264389,-5.476465048559476e-06,0.0,0.0001338325382675,0.0,0.0,8.970651626586914,0.0,0.0,0.0,0.3145347833633423,4.0,0.0,1.0
