time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929878875613212,-2160.21826171875,304.1474304199219,0.8292256593704224,0.1521130204200744,0.1372714191675186,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704739093780518,0.050000000745058,0.04810506477952,293.11590576171875,297.1499938964844,293.1499938964844,0.0945344939827919,-1702.6824951171875,304.1462707519531,0.8326891660690308,0.1545784026384353,0.108207419514656,293.12310791015625,297.1499938964844,293.1499938964844,0.1848148554563522,-3944.652099609375,304.1471252441406,0.9974527359008788,0.2645292580127716,0.2506695091724396,293.12713623046875,297.1499938964844,293.1499938964844,0.0039196074940264,-1476.742919921875,296.48809814453125,0.5704739093780518,0.050000000745058,0.2281897068023681,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.15386962890625,291.1429443359375,1.0,0.1944826543331146,0.8047688007354736,0.8047688007354736,1.0,1.0,-0.9269976615905762,0.3861238956451416,0.5408738255500793,0.171647235751152,0.0,0.0,0.2187603414058685,24.463048934936523,25.0,-0.3913487493991852,-5903.75,83.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.1318712383508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766723096370697,0.176677793264389,-5.476465048559476e-06,0.0,0.0001338325382675,0.0,0.0,8.970651626586914,0.0,0.0,0.0,0.3145347833633423,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934498384594917,-2168.831787109375,304.1474914550781,0.8310061097145081,0.1527048945426941,0.1378029286861419,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5711597204208374,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967331975698471,-1734.7393798828125,304.1438293457031,0.8383768200874329,0.1579047739505767,0.1102541983127594,293.1231384277344,297.1499938964844,293.1499938964844,0.1851301342248916,-3949.879150390625,304.1475830078125,0.9984589219093324,0.2652026414871216,0.2509621977806091,293.1236267089844,297.1499938964844,293.1499938964844,0.0039331032894551,-1481.681396484375,296.5050048828125,0.5711597204208374,0.050000000745058,0.2281701564788818,291.14166259765625,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.14752197265625,291.1413879394531,1.0,0.1947740763425827,0.8046873211860657,0.8046873211860657,1.0,1.0,-0.9304206371307372,0.3875056505203247,0.5429149866104126,0.172682374715805,0.0,0.0,0.2199423760175705,24.40303039550781,25.0,-2.076087713241577,-5924.171875,84.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1322529762983322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774164140224456,0.1774218827486038,-5.477856575453188e-06,0.0,0.0001342199539067,0.0,0.0,9.01236057281494,0.0,0.0,0.0,0.3146613240242004,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934498384594917,-2168.831787109375,304.1474914550781,0.8310061097145081,0.1527048945426941,0.1378029286861419,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5711597204208374,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967331975698471,-1734.7393798828125,304.1438293457031,0.8383768200874329,0.1579047739505767,0.1102541983127594,293.1231384277344,297.1499938964844,293.1499938964844,0.1851301342248916,-3949.879150390625,304.1475830078125,0.9984589219093324,0.2652026414871216,0.2509621977806091,293.1236267089844,297.1499938964844,293.1499938964844,0.0039331032894551,-1481.681396484375,296.5050048828125,0.5711597204208374,0.050000000745058,0.2281701564788818,291.14166259765625,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.14752197265625,291.1413879394531,1.0,0.1947740763425827,0.8046873211860657,0.8046873211860657,1.0,1.0,-0.9304206371307372,0.3875056505203247,0.5429149866104126,0.172682374715805,0.0,0.0,0.2199423760175705,24.40303039550781,25.0,-2.076087713241577,-5924.171875,84.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1322529762983322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774164140224456,0.1774218827486038,-5.477856575453188e-06,0.0,0.0001342199539067,0.0,0.0,9.01236057281494,0.0,0.0,0.0,0.3146613240242004,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093679167330265,-2173.110595703125,304.1475524902344,0.8318129777908325,0.15299654006958,0.1380642056465149,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5714365243911743,0.050000000745058,0.0480992831289768,293.0964660644531,297.1499938964844,293.1499938964844,0.0981771126389503,-1755.73046875,304.142333984375,0.8418964743614197,0.1599152684211731,0.1115928664803505,293.1227111816406,297.1499938964844,293.1499938964844,0.184958353638649,-3946.818603515625,304.1483459472656,0.9985367655754088,0.2656270861625671,0.2507368326187134,293.121826171875,297.1499938964844,293.1499938964844,0.003940497059375,-1484.3953857421875,296.5138244628906,0.5714365243911743,0.050000000745058,0.2281622886657714,291.1406555175781,291.1499938964844,273.1499938964844,270.62335205078125,284.8219299316406,293.1442565917969,291.14044189453125,1.0,0.1949274688959121,0.8046465516090393,0.8046465516090393,1.0,1.0,-0.9320537447929382,0.3881585001945495,0.5438952445983887,0.1731935292482376,0.0,0.0,0.2206686586141586,24.38259506225586,25.0,-2.144927740097046,-5935.8505859375,84.61686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.1324556916952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778900772333145,0.1778955608606338,-5.478710590978153e-06,0.0,0.0001344256888842,0.0,0.0,9.038881301879885,0.0,0.0,0.0,0.3147409558296203,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939035341143608,-2177.289306640625,304.1475830078125,0.83255934715271,0.1532859653234481,0.1383236795663833,293.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5716632008552551,0.050000000745058,0.0480979271233081,293.089111328125,297.1499938964844,293.1499938964844,0.0997358039021492,-1778.3109130859375,304.1408996582031,0.8456074595451355,0.1620410978794098,0.1130357980728149,293.1217956542969,297.1499938964844,293.1499938964844,0.1846221089363098,-3940.88427734375,304.14923095703125,0.9983912706375122,0.2661551535129547,0.2503319680690765,293.1199645996094,297.1499938964844,293.1499938964844,0.0039481753483414,-1487.1859130859375,296.5233459472656,0.5716632008552551,0.050000000745058,0.2281558513641357,291.1400756835937,291.1499938964844,273.1499938964844,270.6231994628906,284.8207092285156,293.1409912109375,291.1400146484375,1.0,0.1950832605361938,0.8045980930328369,0.8045980930328369,1.0,1.0,-0.9336020946502686,0.3887714445590973,0.5448306202888489,0.1736918985843658,0.0,0.0,0.2213915139436721,24.369009017944336,25.0,-1.5696308612823486,-5947.6640625,84.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560302734375,305.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1326688826084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783895492553711,0.1783950179815292,-5.479671926877927e-06,0.0,0.0001346420467598,0.0,0.0,9.06696319580078,0.0,0.0,0.0,0.3148255348205566,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943405702710151,-2185.414306640625,304.14764404296875,0.8340161442756653,0.1538581699132919,0.1388368457555771,293.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5720937848091125,0.050000000745058,0.0480953566730022,293.0749206542969,297.1499938964844,293.1499938964844,0.1030485108494758,-1826.0040283203125,304.138427734375,0.8534090518951416,0.1664689630270004,0.116087220609188,293.1184997558594,297.1499938964844,293.1499938964844,0.1837792545557022,-3926.157958984375,304.15087890625,0.9979197978973388,0.2675337195396423,0.2493619173765182,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643263444304,-1493.001953125,296.5441589355469,0.5720937848091125,0.050000000745058,0.2281436622142791,291.1398620605469,291.1499938964844,273.1499938964844,270.6228332519531,284.8182678222656,293.1344299316406,291.1398620605469,1.0,0.1954022198915481,0.8045011162757874,0.8045011162757874,1.0,1.0,-0.9366978406906128,0.3899961709976196,0.5467016696929932,0.1746921688318252,0.0,0.0,0.2227655947208404,24.345598220825195,25.0,-0.5400106906890869,-5970.453125,85.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1331258863210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793547421693802,0.1793602108955383,-5.481659627548652e-06,0.0,0.0001351058599539,0.0,0.0,9.121493339538574,0.0,0.0,0.0,0.3149916529655456,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943405702710151,-2185.414306640625,304.14764404296875,0.8340161442756653,0.1538581699132919,0.1388368457555771,293.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5720937848091125,0.050000000745058,0.0480953566730022,293.0749206542969,297.1499938964844,293.1499938964844,0.1030485108494758,-1826.0040283203125,304.138427734375,0.8534090518951416,0.1664689630270004,0.116087220609188,293.1184997558594,297.1499938964844,293.1499938964844,0.1837792545557022,-3926.157958984375,304.15087890625,0.9979197978973388,0.2675337195396423,0.2493619173765182,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643263444304,-1493.001953125,296.5441589355469,0.5720937848091125,0.050000000745058,0.2281436622142791,291.1398620605469,291.1499938964844,273.1499938964844,270.6228332519531,284.8182678222656,293.1344299316406,291.1398620605469,1.0,0.1954022198915481,0.8045011162757874,0.8045011162757874,1.0,1.0,-0.9366978406906128,0.3899961709976196,0.5467016696929932,0.1746921688318252,0.0,0.0,0.2227655947208404,24.345598220825195,25.0,-0.5400106906890869,-5970.453125,85.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1331258863210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793547421693802,0.1793602108955383,-5.481659627548652e-06,0.0,0.0001351058599539,0.0,0.0,9.121493339538574,0.0,0.0,0.0,0.3149916529655456,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947727933526039,-2193.455078125,304.147705078125,0.8355910181999207,0.154422253370285,0.1393417567014694,293.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5726383328437805,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064744144678115,-1874.9261474609373,304.1365966796875,0.861542284488678,0.1709443479776382,0.1192093566060066,293.1141052246094,297.1499938964844,293.1499938964844,0.1831254065036773,-3914.852783203125,304.1516418457031,0.9977837204933168,0.2692254185676574,0.2486199587583542,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816740900278,-1499.25830078125,296.5664978027344,0.5726383328437805,0.050000000745058,0.2281283289194107,291.139404296875,291.1499938964844,273.1499938964844,270.6224365234375,284.8150939941406,293.1271667480469,291.1393127441406,1.0,0.1957394778728485,0.804404079914093,0.804404079914093,1.0,1.0,-0.9401382207870485,0.391376793384552,0.5487614274024963,0.1757587343454361,0.0,0.0,0.2242016196250915,24.309249877929688,25.0,-0.8279891014099121,-5994.138671875,86.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.133620873093605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803304851055145,0.1803359687328338,-5.483637778525008e-06,0.0,0.0001356081920675,0.0,0.0,9.176641464233398,0.0,0.0,0.0,0.3151600658893585,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947727933526039,-2193.455078125,304.147705078125,0.8355910181999207,0.154422253370285,0.1393417567014694,293.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5726383328437805,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064744144678115,-1874.9261474609373,304.1365966796875,0.861542284488678,0.1709443479776382,0.1192093566060066,293.1141052246094,297.1499938964844,293.1499938964844,0.1831254065036773,-3914.852783203125,304.1516418457031,0.9977837204933168,0.2692254185676574,0.2486199587583542,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816740900278,-1499.25830078125,296.5664978027344,0.5726383328437805,0.050000000745058,0.2281283289194107,291.139404296875,291.1499938964844,273.1499938964844,270.6224365234375,284.8150939941406,293.1271667480469,291.1393127441406,1.0,0.1957394778728485,0.804404079914093,0.804404079914093,1.0,1.0,-0.9401382207870485,0.391376793384552,0.5487614274024963,0.1757587343454361,0.0,0.0,0.2242016196250915,24.309249877929688,25.0,-0.8279891014099121,-5994.138671875,86.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.133620873093605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803304851055145,0.1803359687328338,-5.483637778525008e-06,0.0,0.0001356081920675,0.0,0.0,9.176641464233398,0.0,0.0,0.0,0.3151600658893585,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952002331614494,-2201.40771484375,304.14776611328125,0.8371214866638184,0.154979258775711,0.1398404091596603,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5731518864631653,0.050000000745058,0.0480890832841396,293.05145263671875,297.1499938964844,293.1499938964844,0.1099040731787681,-1923.5128173828125,304.1353759765625,0.869587779045105,0.1753684729337692,0.1223045736551284,293.1092529296875,297.1499938964844,293.1499938964844,0.1825235784053802,-3904.5107421875,304.152099609375,0.997676432132721,0.2711190581321716,0.2479441910982132,293.1082763671875,297.1499938964844,293.1499938964844,0.0040003829635679,-1506.001220703125,296.59039306640625,0.5731518864631653,0.050000000745058,0.2281139194965362,291.1387939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8121337890625,293.1202697753906,291.1387634277344,1.0,0.1960919499397277,0.8042963743209839,0.8042963743209839,1.0,1.0,-0.9436196088790894,0.3927757740020752,0.5508438348770142,0.1768336445093155,0.0,0.0,0.2257454842329025,24.278488159179688,25.0,-0.6416081786155701,-6019.3095703125,86.66089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.1341549903154373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813982278108596,0.1814037263393402,-5.485772362590069e-06,0.0,0.0001361502654617,0.0,0.0,9.237024307250977,0.0,0.0,0.0,0.3153437077999115,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952002331614494,-2201.40771484375,304.14776611328125,0.8371214866638184,0.154979258775711,0.1398404091596603,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5731518864631653,0.050000000745058,0.0480890832841396,293.05145263671875,297.1499938964844,293.1499938964844,0.1099040731787681,-1923.5128173828125,304.1353759765625,0.869587779045105,0.1753684729337692,0.1223045736551284,293.1092529296875,297.1499938964844,293.1499938964844,0.1825235784053802,-3904.5107421875,304.152099609375,0.997676432132721,0.2711190581321716,0.2479441910982132,293.1082763671875,297.1499938964844,293.1499938964844,0.0040003829635679,-1506.001220703125,296.59039306640625,0.5731518864631653,0.050000000745058,0.2281139194965362,291.1387939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8121337890625,293.1202697753906,291.1387634277344,1.0,0.1960919499397277,0.8042963743209839,0.8042963743209839,1.0,1.0,-0.9436196088790894,0.3927757740020752,0.5508438348770142,0.1768336445093155,0.0,0.0,0.2257454842329025,24.278488159179688,25.0,-0.6416081786155701,-6019.3095703125,86.66089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.1341549903154373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813982278108596,0.1814037263393402,-5.485772362590069e-06,0.0,0.0001361502654617,0.0,0.0,9.237024307250977,0.0,0.0,0.0,0.3153437077999115,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956186726689338,-2209.183349609375,304.1478271484375,0.8385974168777466,0.1555289924144745,0.1403328329324722,293.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5736258029937744,0.050000000745058,0.048086293041706,293.0423278808594,297.1499938964844,293.1499938964844,0.1133072301745414,-1971.3560791015625,304.13458251953125,0.8774643540382385,0.1797192543745041,0.1253531575202942,293.10418701171875,297.1499938964844,293.1499938964844,0.1819553822278976,-3894.775146484375,304.15234375,0.9975749254226683,0.2731745839118957,0.2473196983337402,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201819501817,-1513.10009765625,296.61602783203125,0.5736258029937744,0.050000000745058,0.2281006723642349,291.1386413574219,291.1499938964844,273.1499938964844,270.6214294433594,284.8094482421875,293.1139831542969,291.1386413574219,1.0,0.1964561343193054,0.8041886687278748,0.8041886687278748,1.0,1.0,-0.947100818157196,0.3941775858402252,0.5529232621192932,0.1779041290283203,0.0,0.0,0.2272730320692062,24.25398635864257,25.0,-0.2080943435430526,-6044.51904296875,87.29472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1347269415855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772953987121,0.1824827790260315,-5.48800426258822e-06,0.0,0.0001367307122563,0.0,0.0,9.298258781433104,0.0,0.0,0.0,0.3155306875705719,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956186726689338,-2209.183349609375,304.1478271484375,0.8385974168777466,0.1555289924144745,0.1403328329324722,293.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5736258029937744,0.050000000745058,0.048086293041706,293.0423278808594,297.1499938964844,293.1499938964844,0.1133072301745414,-1971.3560791015625,304.13458251953125,0.8774643540382385,0.1797192543745041,0.1253531575202942,293.10418701171875,297.1499938964844,293.1499938964844,0.1819553822278976,-3894.775146484375,304.15234375,0.9975749254226683,0.2731745839118957,0.2473196983337402,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201819501817,-1513.10009765625,296.61602783203125,0.5736258029937744,0.050000000745058,0.2281006723642349,291.1386413574219,291.1499938964844,273.1499938964844,270.6214294433594,284.8094482421875,293.1139831542969,291.1386413574219,1.0,0.1964561343193054,0.8041886687278748,0.8041886687278748,1.0,1.0,-0.947100818157196,0.3941775858402252,0.5529232621192932,0.1779041290283203,0.0,0.0,0.2272730320692062,24.25398635864257,25.0,-0.2080943435430526,-6044.51904296875,87.29472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,305.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1347269415855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772953987121,0.1824827790260315,-5.48800426258822e-06,0.0,0.0001367307122563,0.0,0.0,9.298258781433104,0.0,0.0,0.0,0.3155306875705719,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958251655101776,-2213.017822265625,304.1478271484375,0.8393139243125916,0.1558009833097458,0.1405766010284423,293.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5738471746444702,0.050000000745058,0.0480849891901016,293.0383605957031,297.1499938964844,293.1499938964844,0.1149917393922805,-1994.9088134765625,304.13433837890625,0.8813156485557556,0.1818576455116272,0.1268536448478698,293.1016540527344,297.1499938964844,293.1499938964844,0.1816867738962173,-3890.181884765625,304.15240478515625,0.9975265860557556,0.2742561399936676,0.2470276206731796,293.1021728515625,297.1499938964844,293.1499938964844,0.0040304879657924,-1516.7867431640625,296.62945556640625,0.5738471746444702,0.050000000745058,0.2280944883823394,291.138671875,291.1499938964844,273.1499938964844,270.62115478515625,284.8081970214844,293.1110534667969,291.138671875,1.0,0.1966417729854583,0.8041348457336426,0.8041348457336426,1.0,1.0,-0.9488348364830016,0.3948773145675659,0.5539575219154358,0.1784345060586929,0.0,0.0,0.2280276715755462,24.24404525756836,25.0,-0.0390701740980148,-6057.0322265625,87.61544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,305.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1350253224372863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183012843132019,0.1830183267593383,-5.4891229410714e-06,0.0,0.0001370335376122,0.0,0.0,9.328701972961426,0.0,0.0,0.0,0.3156238198280334,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960298478603363,-2216.817626953125,304.1478576660156,0.8400154113769531,0.156071051955223,0.1408186703920364,293.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5740577578544617,0.050000000745058,0.0480837561190128,293.03485107421875,297.1499938964844,293.1499938964844,0.1166603714227676,-2018.157958984375,304.1341552734375,0.88509601354599,0.1839662492275238,0.1283346265554428,293.0990905761719,297.1499938964844,293.1499938964844,0.1814294010400772,-3885.785888671875,304.1524353027344,0.9974800944328308,0.2753704190254211,0.2467495650053024,293.10015869140625,297.1499938964844,293.1499938964844,0.0040410617366433,-1520.56396484375,296.6432189941406,0.5740577578544617,0.050000000745058,0.2280886322259903,291.13873291015625,291.1499938964844,273.1499938964844,270.620849609375,284.8069763183594,293.10821533203125,291.1387634277344,1.0,0.1968292742967605,0.8040736317634583,0.8040736317634583,1.0,1.0,-0.9505606293678284,0.3955744504928589,0.5549861788749695,0.1789592206478119,0.0,0.0,0.2287733107805252,24.23563003540039,25.0,0.112994872033596,-6069.48388671875,87.93793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,305.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1353306174278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835446655750274,0.183550164103508,-5.490238891070476e-06,0.0,0.0001373433624394,0.0,0.0,9.358964920043944,0.0,0.0,0.0,0.3157164752483368,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964341834187507,-2224.319091796875,304.1478881835937,0.8413728475570679,0.156605988740921,0.1412979513406753,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5744460821151733,0.050000000745058,0.0480814799666404,293.0289611816406,297.1499938964844,293.1499938964844,0.1199372634291648,-2063.584716796875,304.13397216796875,0.8924093842506409,0.18807914853096,0.1312279105186462,293.0940246582031,297.1499938964844,293.1499938964844,0.1809501945972442,-3877.612548828125,304.15240478515625,0.9973931312561036,0.2776884436607361,0.2462364733219146,293.0961303710937,297.1499938964844,293.1499938964844,0.0040629669092595,-1528.37353515625,296.6718444824219,0.5744460821151733,0.050000000745058,0.2280778437852859,291.13897705078125,291.1499938964844,273.1499938964844,270.6202392578125,284.8045959472656,293.1028137207031,291.1390380859375,1.0,0.1972083896398544,0.8039512038230896,0.8039512038230896,1.0,1.0,-0.9539770483970642,0.3969588279724121,0.5570182204246521,0.1799881160259246,0.0,0.0,0.2302277386188507,24.22324752807617,25.0,0.3526942729949951,-6094.1162109375,88.58597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1359570622444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845891773700714,0.1845946758985519,-5.492448053701082e-06,0.0,0.0001379791356157,0.0,0.0,9.41849422454834,0.0,0.0,0.0,0.3158989250659942,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964341834187507,-2224.319091796875,304.1478881835937,0.8413728475570679,0.156605988740921,0.1412979513406753,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5744460821151733,0.050000000745058,0.0480814799666404,293.0289611816406,297.1499938964844,293.1499938964844,0.1199372634291648,-2063.584716796875,304.13397216796875,0.8924093842506409,0.18807914853096,0.1312279105186462,293.0940246582031,297.1499938964844,293.1499938964844,0.1809501945972442,-3877.612548828125,304.15240478515625,0.9973931312561036,0.2776884436607361,0.2462364733219146,293.0961303710937,297.1499938964844,293.1499938964844,0.0040629669092595,-1528.37353515625,296.6718444824219,0.5744460821151733,0.050000000745058,0.2280778437852859,291.13897705078125,291.1499938964844,273.1499938964844,270.6202392578125,284.8045959472656,293.1028137207031,291.1390380859375,1.0,0.1972083896398544,0.8039512038230896,0.8039512038230896,1.0,1.0,-0.9539770483970642,0.3969588279724121,0.5570182204246521,0.1799881160259246,0.0,0.0,0.2302277386188507,24.22324752807617,25.0,0.3526942729949951,-6094.1162109375,88.58597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1359570622444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845891773700714,0.1845946758985519,-5.492448053701082e-06,0.0,0.0001379791356157,0.0,0.0,9.41849422454834,0.0,0.0,0.0,0.3158989250659942,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968421474099159,-2231.8857421875,304.1479187011719,0.8426941633224487,0.1571540236473083,0.1417827308177948,293.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5747925043106079,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.1231125518679618,-2107.320068359375,304.134033203125,0.8993446230888367,0.1920294463634491,0.1340125650167465,293.08905029296875,297.1499938964844,293.1499938964844,0.1805178672075271,-3870.25048828125,304.15234375,0.9973140358924866,0.2801158130168915,0.2457780987024307,293.0921936035156,297.1499938964844,293.1499938964844,0.0040858010761439,-1536.49658203125,296.7016906738281,0.5747925043106079,0.050000000745058,0.2280682325363159,291.13934326171875,291.1499938964844,273.1499938964844,270.6195373535156,284.80224609375,293.0977478027344,291.139404296875,1.0,0.1975908875465393,0.803828775882721,0.803828775882721,1.0,1.0,-0.9573370218276978,0.3983273506164551,0.5590096712112427,0.1809839010238647,0.0,0.0,0.2316269278526306,24.21624565124512,25.0,0.4966701865196228,-6118.345703125,89.23530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1365965455770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856010854244232,0.1856065839529037,-5.494605829881039e-06,0.0,0.000138628136483,0.0,0.0,9.476277351379396,0.0,0.0,0.0,0.316076248884201,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968421474099159,-2231.8857421875,304.1479187011719,0.8426941633224487,0.1571540236473083,0.1417827308177948,293.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5747925043106079,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.1231125518679618,-2107.320068359375,304.134033203125,0.8993446230888367,0.1920294463634491,0.1340125650167465,293.08905029296875,297.1499938964844,293.1499938964844,0.1805178672075271,-3870.25048828125,304.15234375,0.9973140358924866,0.2801158130168915,0.2457780987024307,293.0921936035156,297.1499938964844,293.1499938964844,0.0040858010761439,-1536.49658203125,296.7016906738281,0.5747925043106079,0.050000000745058,0.2280682325363159,291.13934326171875,291.1499938964844,273.1499938964844,270.6195373535156,284.80224609375,293.0977478027344,291.139404296875,1.0,0.1975908875465393,0.803828775882721,0.803828775882721,1.0,1.0,-0.9573370218276978,0.3983273506164551,0.5590096712112427,0.1809839010238647,0.0,0.0,0.2316269278526306,24.21624565124512,25.0,0.4966701865196228,-6118.345703125,89.23530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1365965455770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856010854244232,0.1856065839529037,-5.494605829881039e-06,0.0,0.000138628136483,0.0,0.0,9.476277351379396,0.0,0.0,0.0,0.316076248884201,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972652286291122,-2239.731689453125,304.1479187011719,0.8440071940422058,0.1577207297086715,0.1422862857580185,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5750998258590698,0.050000000745058,0.0480776615440845,293.021728515625,297.1499938964844,293.1499938964844,0.1261636018753051,-2149.0888671875,304.13427734375,0.9059200882911682,0.1957933902740478,0.1366709768772125,293.0841979980469,297.1499938964844,293.1499938964844,0.1801306158304214,-3863.6650390625,304.1521911621094,0.9972427487373352,0.2826436758041382,0.2453710436820984,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094915941357,-1544.907958984375,296.7326354980469,0.5750998258590698,0.050000000745058,0.2280597239732742,291.1397399902344,291.1499938964844,273.1499938964844,270.61883544921875,284.7999572753906,293.09307861328125,291.13983154296875,1.0,0.1979744881391525,0.8036996126174927,0.8036996126174927,1.0,1.0,-0.960631251335144,0.3996760547161102,0.5609552264213562,0.181941881775856,0.0,0.0,0.2329668402671814,24.214012145996094,25.0,0.5965661406517029,-6142.1484375,89.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1372392773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186576634645462,0.1865821331739425,-5.496699031937169e-06,0.0,0.0001392804260831,0.0,0.0,9.53208351135254,0.0,0.0,0.0,0.3162477016448974,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972652286291122,-2239.731689453125,304.1479187011719,0.8440071940422058,0.1577207297086715,0.1422862857580185,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5750998258590698,0.050000000745058,0.0480776615440845,293.021728515625,297.1499938964844,293.1499938964844,0.1261636018753051,-2149.0888671875,304.13427734375,0.9059200882911682,0.1957933902740478,0.1366709768772125,293.0841979980469,297.1499938964844,293.1499938964844,0.1801306158304214,-3863.6650390625,304.1521911621094,0.9972427487373352,0.2826436758041382,0.2453710436820984,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094915941357,-1544.907958984375,296.7326354980469,0.5750998258590698,0.050000000745058,0.2280597239732742,291.1397399902344,291.1499938964844,273.1499938964844,270.61883544921875,284.7999572753906,293.09307861328125,291.13983154296875,1.0,0.1979744881391525,0.8036996126174927,0.8036996126174927,1.0,1.0,-0.960631251335144,0.3996760547161102,0.5609552264213562,0.181941881775856,0.0,0.0,0.2329668402671814,24.214012145996094,25.0,0.5965661406517029,-6142.1484375,89.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1372392773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186576634645462,0.1865821331739425,-5.496699031937169e-06,0.0,0.0001392804260831,0.0,0.0,9.53208351135254,0.0,0.0,0.0,0.3162477016448974,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976958125829696,-2247.712646484375,304.1478881835937,0.8452931046485901,0.1582970172166824,0.1428000330924987,293.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.129074215888977,-2188.7080078125,304.1346740722656,0.9124113917350768,0.1993588507175445,0.1391926407814026,293.0794982910156,297.1499938964844,293.1499938964844,0.1797898411750793,-3857.879150390625,304.15203857421875,0.9971800446510316,0.2852639555931091,0.2450179159641266,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339797899127,-1553.5819091796875,296.7646484375,0.575366199016571,0.050000000745058,0.2280523627996444,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.089111328125,291.1403503417969,1.0,0.198356807231903,0.8035704493522644,0.8035704493522644,1.0,1.0,-0.9638399481773376,0.400996059179306,0.562843918800354,0.1828597784042358,0.0,0.0,0.2342307120561599,24.2165641784668,25.0,0.7410632371902466,-6165.3251953125,90.52500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1378755867481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875062584877014,0.1875117570161819,-5.498713562701596e-06,0.0,0.0001399261964252,0.0,0.0,9.585367202758787,0.0,0.0,0.0,0.316411554813385,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976958125829696,-2247.712646484375,304.1478881835937,0.8452931046485901,0.1582970172166824,0.1428000330924987,293.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.129074215888977,-2188.7080078125,304.1346740722656,0.9124113917350768,0.1993588507175445,0.1391926407814026,293.0794982910156,297.1499938964844,293.1499938964844,0.1797898411750793,-3857.879150390625,304.15203857421875,0.9971800446510316,0.2852639555931091,0.2450179159641266,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339797899127,-1553.5819091796875,296.7646484375,0.575366199016571,0.050000000745058,0.2280523627996444,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.089111328125,291.1403503417969,1.0,0.198356807231903,0.8035704493522644,0.8035704493522644,1.0,1.0,-0.9638399481773376,0.400996059179306,0.562843918800354,0.1828597784042358,0.0,0.0,0.2342307120561599,24.2165641784668,25.0,0.7410632371902466,-6165.3251953125,90.52500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1378755867481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875062584877014,0.1875117570161819,-5.498713562701596e-06,0.0,0.0001399261964252,0.0,0.0,9.585367202758787,0.0,0.0,0.0,0.316411554813385,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979131162166595,-2251.738037109375,304.1478881835937,0.8459239602088928,0.1585879176855087,0.143059641122818,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5754842758178711,0.050000000745058,0.0480754189193248,293.0198669433594,297.1499938964844,293.1499938964844,0.1304731369018554,-2207.672607421875,304.1349182128906,0.9155794382095336,0.201063185930252,0.1403997242450714,293.07720947265625,297.1499938964844,293.1499938964844,0.1796368956565857,-3855.28564453125,304.1519470214844,0.9971520304679872,0.28660649061203,0.2448613494634628,293.08282470703125,297.1499938964844,293.1499938964844,0.0041465079411864,-1558.011474609375,296.781005859375,0.5754842758178711,0.050000000745058,0.228049099445343,291.1405639648437,291.1499938964844,273.1499938964844,270.61767578125,284.7969970703125,293.08740234375,291.1406555175781,1.0,0.1985468119382858,0.8035058975219727,0.8035058975219727,1.0,1.0,-0.96540766954422,0.4016427099704742,0.5637649893760681,0.1833041757345199,0.0,0.0,0.2348292768001556,24.219566345214844,25.0,0.8078874349594116,-6176.59716796875,90.84281158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,305.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.220703125,18000.0,0.0,0.0,0.1381884664297104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879493296146392,0.1879548281431198,-5.499681719811633e-06,0.0,0.0001402437192155,0.0,0.0,9.61080265045166,0.0,0.0,0.0,0.3164898753166199,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981316044926643,-2255.783935546875,304.1478576660156,0.8465463519096375,0.1588805168867111,0.1433208286762237,293.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755923986434937,0.050000000745058,0.0480747893452644,293.0198669433594,297.1499938964844,293.1499938964844,0.1318322569131851,-2226.0498046875,304.1351928710937,0.9186654090881348,0.2027130126953125,0.1415694057941436,293.074951171875,297.1499938964844,293.1499938964844,0.179495558142662,-3852.890380859375,304.15185546875,0.9971262216567992,0.2879694104194641,0.2447178810834884,293.0810546875,297.1499938964844,293.1499938964844,0.0041592228226363,-1562.501953125,296.7976379394531,0.5755923986434937,0.050000000745058,0.228046104311943,291.1408996582031,291.1499938964844,273.1499938964844,270.6172790527344,284.79620361328125,293.0858459472656,291.1409912109375,1.0,0.1987356692552566,0.8034364581108093,0.8034364581108093,1.0,1.0,-0.9669485092163086,0.4022784829139709,0.5646700263023376,0.1837392002344131,0.0,0.0,0.2354042381048202,24.223682403564453,28.0,0.8725466728210449,-6187.630859375,91.15788269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.1384962648153305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883767247200012,0.1883822232484817,-5.500620318343863e-06,0.0,0.0001405561051797,0.0,0.0,9.635358810424805,0.0,0.0,0.0,0.3165655136108398,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986028835177421,-2264.55615234375,304.1477966308594,0.8448435664176941,0.1594619303941726,0.1438561975955963,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733256936073303,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344196051359176,-2260.937744140625,304.13580322265625,0.9205482602119446,0.2057295888662338,0.1437582373619079,293.0731506347656,297.1499938964844,293.1499938964844,0.1821217089891433,-3899.083984375,304.146728515625,0.9976394772529602,0.2902476489543915,0.2477143853902816,293.07763671875,297.1499938964844,293.1499938964844,0.0041864751838147,-1572.2867431640625,296.8300170898437,0.5733256936073303,0.050000000745058,0.2281082272529602,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7934265136719,293.0841064453125,291.13836669921875,1.0,0.2003948241472244,0.8032976388931274,0.8032976388931274,1.0,1.0,-0.9739030003547668,0.4052627086639404,0.5686402916908264,0.1854589432477951,0.0,0.0,0.2368878871202469,24.64071655273437,25.0,-4.478541374206543,-6219.990234375,93.25033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1391034871339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18931245803833,0.1893179565668106,-5.502461135620251e-06,0.0,0.0001411723496858,0.0,0.0,9.68880844116211,0.0,0.0,0.0,0.3167304992675781,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986028835177421,-2264.55615234375,304.1477966308594,0.8448435664176941,0.1594619303941726,0.1438561975955963,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733256936073303,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344196051359176,-2260.937744140625,304.13580322265625,0.9205482602119446,0.2057295888662338,0.1437582373619079,293.0731506347656,297.1499938964844,293.1499938964844,0.1821217089891433,-3899.083984375,304.146728515625,0.9976394772529602,0.2902476489543915,0.2477143853902816,293.07763671875,297.1499938964844,293.1499938964844,0.0041864751838147,-1572.2867431640625,296.8300170898437,0.5733256936073303,0.050000000745058,0.2281082272529602,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7934265136719,293.0841064453125,291.13836669921875,1.0,0.2003948241472244,0.8032976388931274,0.8032976388931274,1.0,1.0,-0.9739030003547668,0.4052627086639404,0.5686402916908264,0.1854589432477951,0.0,0.0,0.2368878871202469,24.64071655273437,25.0,-4.478541374206543,-6219.990234375,93.25033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1391034871339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18931245803833,0.1893179565668106,-5.502461135620251e-06,0.0,0.0001411723496858,0.0,0.0,9.68880844116211,0.0,0.0,0.0,0.3167304992675781,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460818529129028,0.0,0.144384279847145,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.5735357403755188,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256687760353088,0.0,0.1456892788410186,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.99759441614151,0.0,0.2474374771118164,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8625183105469,0.5735357403755188,0.0,0.228102296590805,291.135986328125,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838317871094,291.1366882324219,0.0,0.0,0.8031588196754456,0.8031588196754456,1.0,1.0,-0.9765165448188782,0.4063208401203155,0.570195734500885,0.1862497180700302,0.0,0.0,0.0,24.644651412963867,60.0,0.7442775368690491,-6253.8056640625,93.78919982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909684091806411,0.1909739077091217,-5.505487479240401e-06,0.0,0.0,0.0,0.0,9.783163070678713,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460818529129028,0.0,0.144384279847145,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.5735357403755188,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256687760353088,0.0,0.1456892788410186,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.99759441614151,0.0,0.2474374771118164,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8625183105469,0.5735357403755188,0.0,0.228102296590805,291.135986328125,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838317871094,291.1366882324219,0.0,0.0,0.8031588196754456,0.8031588196754456,1.0,1.0,-0.9765165448188782,0.4063208401203155,0.570195734500885,0.1862497180700302,0.0,0.0,0.0,24.644651412963867,60.0,0.7442775368690491,-6253.8056640625,93.78919982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909684091806411,0.1909739077091217,-5.505487479240401e-06,0.0,0.0,0.0,0.0,9.783163070678713,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9690856933594,0.0,0.0,0.0006239728536456,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0002766795223578,292.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,0.0006082134204916,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35894775390625,0.0,0.0,0.0011126915924251,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1084289550781,0.0,0.0,0.0013124485267326,291.1543884277344,294.1499938964844,273.15399169921875,270.6177978515625,282.4944152832031,287.3488464355469,291.1463928222656,0.0,0.0,0.4818952977657318,0.4818952977657318,1.0,1.0,-0.004723735153675,0.0088476641103625,-0.0041239289566874,-0.026586266234517,0.0,0.0,0.0,-0.0278079193085432,60.0,-114.55266571044922,-0.0,-1.5196269487205427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.708275559077472e-18,-2.712209009685314e-18,3.933405371403036e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
