time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9690856933594,0.0,0.0,0.0006239728536456,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0002766795223578,292.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,0.0006082134204916,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35894775390625,0.0,0.0,0.0011126915924251,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1084289550781,0.0,0.0,0.0013124485267326,291.1543884277344,294.1499938964844,273.15399169921875,270.6177978515625,282.4944152832031,287.3488464355469,291.1463928222656,0.0,0.0,0.4818952977657318,0.4818952977657318,1.0,1.0,-0.004723735153675,0.0088476641103625,-0.0041239289566874,-0.026586266234517,0.0,0.0,0.0,-0.0278079193085432,60.0,-114.55266571044922,-0.0,-1.5196269487205427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.708275559077472e-18,-2.712209009685314e-18,3.933405371403036e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9072570800781,0.0,0.0,0.0001158408995252,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001106440104194,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5156555175781,0.0,0.0,9.376343950862064e-05,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2819519042969,0.0,0.0,0.000135570691782,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0800170898437,0.0,0.0,0.0005248475354164,291.1545715332031,294.1499938964844,273.1588439941406,270.62115478515625,282.3221435546875,283.7115478515625,291.1441650390625,0.0,0.0,0.3212635219097137,0.3212635219097137,1.0,1.0,-0.0011768497060984,0.0035915023181587,-0.0024146526120603,-0.0315601862967014,0.0,0.0,0.0,-0.0109811592847108,60.0,-60.36149978637695,-0.0,-9.443002824127689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640267365133246e-20,1.3010537254532608e-20,-2.3702694855025784e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8812561035156,0.0,0.0,0.0001003497600322,292.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001055837492458,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4920959472656,0.0,0.0,7.807854126440361e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,0.0001057795889209,292.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.06036376953125,0.0,0.0,0.0005008438602089,291.1546630859375,294.1499938964844,273.16552734375,270.6259460449219,282.23272705078125,280.942138671875,291.14288330078125,0.0,0.0,0.1606317609548568,0.1606317609548568,1.0,1.0,-0.0010697665857151,0.0010200138203799,4.97527071274817e-05,-0.0341817811131477,0.0,0.0,0.0,-0.0113144582137465,60.0,-30.595447540283203,-0.0,-7.788739964098569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9153010702461576e-21,-7.48563800016468e-21,2.570336929918523e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.85650634765625,0.0,0.0,0.0001002415738184,292.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000105557970528,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4699401855469,0.0,0.0,7.796590216457844e-05,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23895263671875,0.0,0.0,0.0001055600878316,292.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.04107666015625,0.0,0.0,0.0005007215659134,291.1547546386719,294.1499938964844,273.1739807128906,270.632080078125,282.1466064453125,278.896728515625,291.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681180283427,4.870618042218666e-08,0.0010680692503228,-0.0352642685174942,0.0,0.0,0.0,-0.011667987331748,60.0,-19.43174171447754,-0.0,-7.778447042028348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906780463702008e-21,-7.494186879483673e-21,2.5874066177300573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8319091796875,0.0,0.0,0.0001002610006253,292.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000105579078081,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4479064941406,0.0,0.0,7.798080332577229e-05,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2184753417969,0.0,0.0,0.0001055797765729,292.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,0.0005008216830901,291.15484619140625,294.1499938964844,273.1841125488281,270.6395263671875,282.0614013671875,277.3899841308594,291.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.3853878932934547e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.41032886505127,-0.0,-7.781505217963058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906715840216652e-21,-7.494246656207627e-21,2.587530614042584e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.783203125,0.0,0.0,0.0001003014767775,292.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001056217224686,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.404296875,0.0,0.0,7.801227911841124e-05,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.17791748046875,0.0,0.0,0.0001056223845807,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0005010239547118,291.1549987792969,294.1499938964844,273.2091064453125,270.6581726074219,281.8937072753906,275.4668273925781,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.411224365234377,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9067142246295175e-21,-7.494246656207627e-21,2.5875322296297174e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.783203125,0.0,0.0,0.0001003014767775,292.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001056217224686,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.404296875,0.0,0.0,7.801227911841124e-05,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.17791748046875,0.0,0.0,0.0001056223845807,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0005010239547118,291.1549987792969,294.1499938964844,273.2091064453125,270.6581726074219,281.8937072753906,275.4668273925781,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.411224365234377,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9067142246295175e-21,-7.494246656207627e-21,2.5875322296297174e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.735107421875,0.0,0.0,0.0001003417128231,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001056640976457,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3612365722656,0.0,0.0,7.804357301210985e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,0.0001056647524819,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94647216796875,0.0,0.0,0.0005012250039726,291.1551818847656,294.1499938964844,273.2399597167969,270.6813659667969,281.7296447753906,274.43572998046875,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134202003479004,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.735107421875,0.0,0.0,0.0001003417128231,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001056640976457,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3612365722656,0.0,0.0,7.804357301210985e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,0.0001056647524819,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94647216796875,0.0,0.0,0.0005012250039726,291.1551818847656,294.1499938964844,273.2399597167969,270.6813659667969,281.7296447753906,274.43572998046875,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134202003479004,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6876220703125,0.0,0.0,0.0001003816214506,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001057061308529,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3187255859375,0.0,0.0,7.807461224729195e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09832763671875,0.0,0.0,0.0001057067784131,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.90948486328125,0.0,0.0,0.0005014243652112,291.1553039550781,294.1499938964844,273.276123046875,270.70867919921875,281.5692443847656,273.8930358886719,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079072952270508,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6876220703125,0.0,0.0,0.0001003816214506,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001057061308529,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3187255859375,0.0,0.0,7.807461224729195e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09832763671875,0.0,0.0,0.0001057067784131,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.90948486328125,0.0,0.0,0.0005014243652112,291.1553039550781,294.1499938964844,273.276123046875,270.70867919921875,281.5692443847656,273.8930358886719,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079072952270508,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407775878906,0.0,0.0,0.0001004211153485,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001057477202266,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2767639160156,0.0,0.0,7.810533134033903e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592956542969,0.0,0.0,0.0001057483605109,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8729553222656,0.0,0.0,0.0005016216891817,291.15545654296875,294.1499938964844,273.3170166015625,270.7396545410156,281.4125671386719,273.61737060546875,291.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.049015998840332,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407775878906,0.0,0.0,0.0001004211153485,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001057477202266,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2767639160156,0.0,0.0,7.810533134033903e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592956542969,0.0,0.0,0.0001057483605109,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8729553222656,0.0,0.0,0.0005016216891817,291.15545654296875,294.1499938964844,273.3170166015625,270.7396545410156,281.4125671386719,273.61737060546875,291.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.049015998840332,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175537109375,0.0,0.0,0.0001004406803986,292.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001057683330145,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2559814453125,0.0,0.0,7.812054536771029e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399780273437,0.0,0.0,0.0001057689660228,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,0.0005017194198444,291.155517578125,294.1499938964844,273.33905029296875,270.7563781738281,281.33563232421875,273.5400695800781,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034344673156738,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.594482421875,0.0,0.0,0.0001004601144813,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001057888002833,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353515625,0.0,0.0,7.813566480763257e-05,291.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.020751953125,0.0,0.0,0.0001057894260156,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368835449219,0.0,0.0,0.0005018165102228,291.15557861328125,294.1499938964844,273.362060546875,270.7738647460937,281.2596130371094,273.4893798828125,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01903247833252,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.548828125,0.0,0.0,0.0001004985388135,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001058292691595,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1944274902344,0.0,0.0,7.816554716555402e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98272705078125,0.0,0.0,0.0001058298876159,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013000488281,0.0,0.0,0.0005020084790885,291.1556701660156,294.1499938964844,273.41070556640625,270.81085205078125,281.1103820800781,273.4422607421875,291.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98618507385254,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.548828125,0.0,0.0,0.0001004985388135,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001058292691595,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1944274902344,0.0,0.0,7.816554716555402e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98272705078125,0.0,0.0,0.0001058298876159,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013000488281,0.0,0.0,0.0005020084790885,291.1556701660156,294.1499938964844,273.41070556640625,270.81085205078125,281.1103820800781,273.4422607421875,291.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98618507385254,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50372314453125,0.0,0.0,0.0001005363010335,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001058690395439,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.154052734375,0.0,0.0,7.819492020644248e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451599121094,0.0,0.0,0.0001058696507243,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7661437988281,0.0,0.0,0.0005021971301175,291.15576171875,294.1499938964844,273.4623413085937,270.8501892089844,280.96490478515625,273.44073486328125,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950516700744627,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50372314453125,0.0,0.0,0.0001005363010335,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001058690395439,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.154052734375,0.0,0.0,7.819492020644248e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451599121094,0.0,0.0,0.0001058696507243,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7661437988281,0.0,0.0,0.0005021971301175,291.15576171875,294.1499938964844,273.4623413085937,270.8501892089844,280.96490478515625,273.44073486328125,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950516700744627,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4591979980469,0.0,0.0,0.0001005733138299,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001059080241248,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,7.82237111707218e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080505371094,0.0,0.0,0.0001059086353052,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.0,0.0,0.0005023820558562,291.1558532714844,294.1499938964844,273.5164489746094,270.8913879394531,280.8230895996094,273.464599609375,291.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.912433624267578,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4591979980469,0.0,0.0,0.0001005733138299,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001059080241248,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,7.82237111707218e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080505371094,0.0,0.0,0.0001059086353052,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.0,0.0,0.0005023820558562,291.1558532714844,294.1499938964844,273.5164489746094,270.8913879394531,280.8230895996094,273.464599609375,291.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.912433624267578,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.41522216796875,0.0,0.0,0.0001006094971671,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001059461355907,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,7.825185457477346e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714294433594,0.0,0.0,0.0001059467394952,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971740722656,0.0,0.0,0.000502562848851,291.1558837890625,294.1499938964844,273.5723876953125,270.9340209960937,280.6849975585937,273.50323486328125,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87236213684082,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.41522216796875,0.0,0.0,0.0001006094971671,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001059461355907,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,7.825185457477346e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714294433594,0.0,0.0,0.0001059467394952,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971740722656,0.0,0.0,0.000502562848851,291.1558837890625,294.1499938964844,273.5723876953125,270.9340209960937,280.6849975585937,273.50323486328125,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87236213684082,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3934631347656,0.0,0.0,0.0001006272505037,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001059648348018,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0553283691406,0.0,0.0,7.826565706636757e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533020019531,0.0,0.0,0.0001059654314303,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802062988281,0.0,0.0,0.0005026515573263,291.1559143066406,294.1499938964844,273.6009216308594,270.95574951171875,280.6173095703125,273.5260925292969,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851715087890623,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.371826171875,0.0,0.0,0.0001006447710096,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001059832866303,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03594970703125,0.0,0.0,7.827928493497893e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352966308594,0.0,0.0,0.0001059838759829,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.663330078125,0.0,0.0,0.0005027390434406,291.15594482421875,294.1499938964844,273.6296691894531,270.9776916503906,280.550537109375,273.5505065917969,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.83073616027832,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3289794921875,0.0,0.0,0.000100679033494,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001060193681041,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975891113281,0.0,0.0,7.830592949176207e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995910644531,0.0,0.0,0.0001060199574567,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62994384765625,0.0,0.0,0.0005029102321714,291.15594482421875,294.1499938964844,273.68768310546875,271.0218811035156,280.419677734375,273.6028137207031,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788000106811523,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3289794921875,0.0,0.0,0.000100679033494,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001060193681041,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975891113281,0.0,0.0,7.830592949176207e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995910644531,0.0,0.0,0.0001060199574567,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62994384765625,0.0,0.0,0.0005029102321714,291.15594482421875,294.1499938964844,273.68768310546875,271.0218811035156,280.419677734375,273.6028137207031,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788000106811523,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,0.0001007122045848,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001060543145285,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596862792969,0.0,0.0,7.833173003746197e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76434326171875,0.0,0.0,0.0001060548893292,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0005030760075896,291.15594482421875,294.1499938964844,273.7458190917969,271.0661926269531,280.2923889160156,273.657958984375,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744574546813965,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,0.0001007122045848,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001060543145285,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596862792969,0.0,0.0,7.833173003746197e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76434326171875,0.0,0.0,0.0001060548893292,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0005030760075896,291.15594482421875,294.1499938964844,273.7458190917969,271.0661926269531,280.2923889160156,273.657958984375,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744574546813965,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,0.0001007442042464,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060880167642,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222717285156,0.0,0.0,7.835662108846009e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,0.0001060885842889,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,0.0005032358458265,291.1559143066406,294.1499938964844,273.8035888671875,271.1101989746094,280.1685485839844,273.714599609375,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700891494750977,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,0.0001007442042464,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060880167642,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222717285156,0.0,0.0,7.835662108846009e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,0.0001060885842889,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,0.0005032358458265,291.1559143066406,294.1499938964844,273.8035888671875,271.1101989746094,280.1685485839844,273.714599609375,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700891494750977,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2036437988281,0.0,0.0,0.0001007749451673,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061203947756,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.88531494140625,0.0,0.0,7.83805298851803e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951599121094,0.0,0.0,0.0001061209550243,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,0.0005033894558437,291.1558837890625,294.1499938964844,273.8603820800781,271.1534729003906,280.0481262207031,273.7716369628906,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.657379150390623,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2036437988281,0.0,0.0,0.0001007749451673,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061203947756,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.88531494140625,0.0,0.0,7.83805298851803e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951599121094,0.0,0.0,0.0001061209550243,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,0.0005033894558437,291.1558837890625,294.1499938964844,273.8603820800781,271.1534729003906,280.0481262207031,273.7716369628906,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.657379150390623,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,0.0001007898172247,292.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061360526364,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670349121094,0.0,0.0,7.839209865778685e-05,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781311035156,0.0,0.0,0.0001061366128851,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,0.000503463728819,291.15582275390625,294.1499938964844,273.8882141113281,271.1746826171875,279.9891662597656,273.800048828125,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635819435119627,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,0.0001008043400361,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001061513539752,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8488464355469,0.0,0.0,7.840339094400406e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,0.000106151906948,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,0.0005035363137722,291.1557922363281,294.1499938964844,273.91558837890625,271.1955261230469,279.9310302734375,273.8282775878906,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.614461898803713,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226806640625,0.0,0.0,0.0001008323088171,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001061808070517,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81280517578125,0.0,0.0,7.842514605727047e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.627685546875,0.0,0.0,0.0001061813527485,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46905517578125,0.0,0.0,0.000503676070366,291.1557006835937,294.1499938964844,273.9687194824219,271.2359619140625,279.817138671875,273.8838195800781,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.572565078735352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226806640625,0.0,0.0,0.0001008323088171,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001061808070517,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81280517578125,0.0,0.0,7.842514605727047e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.627685546875,0.0,0.0,0.0001061813527485,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46905517578125,0.0,0.0,0.000503676070366,291.1557006835937,294.1499938964844,273.9687194824219,271.2359619140625,279.817138671875,273.8838195800781,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.572565078735352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829772949219,0.0,0.0,0.000100858764199,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001062086739693,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772521972656,0.0,0.0,7.844572246540338e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945739746094,0.0,0.0,0.0001062092123902,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.0005038082599639,291.1555480957031,294.1499938964844,274.0191345214844,271.2743835449219,279.7063903808594,273.9376220703125,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.532109260559082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829772949219,0.0,0.0,0.000100858764199,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001062086739693,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772521972656,0.0,0.0,7.844572246540338e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945739746094,0.0,0.0,0.0001062092123902,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.0005038082599639,291.1555480957031,294.1499938964844,274.0191345214844,271.2743835449219,279.7063903808594,273.9376220703125,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.532109260559082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
