time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04376220703125,0.0,0.0,0.0001008836261462,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001062348674167,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421264648437,0.0,0.0,7.846506196074188e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618896484375,0.0,0.0,0.0001062353985616,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,0.0005039324751123,291.1553955078125,294.1499938964844,274.0663146972656,271.310302734375,279.5986633300781,273.98907470703125,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49351978302002,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04376220703125,0.0,0.0,0.0001008836261462,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001062348674167,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421264648437,0.0,0.0,7.846506196074188e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618896484375,0.0,0.0,0.0001062353985616,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,0.0005039324751123,291.1553955078125,294.1499938964844,274.0663146972656,271.310302734375,279.5986633300781,273.98907470703125,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49351978302002,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050354003906,0.0,0.0,0.0001009068218991,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001062592928064,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,7.848309905966744e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,0.0001062598166754,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,0.0005040483665652,291.1551818847656,294.1499938964844,274.1096496582031,271.34332275390625,279.4938049316406,274.0375671386719,291.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.4572172164917,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050354003906,0.0,0.0,0.0001009068218991,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001062592928064,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,7.848309905966744e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,0.0001062598166754,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,0.0005040483665652,291.1551818847656,294.1499938964844,274.1096496582031,271.34332275390625,279.4938049316406,274.0375671386719,291.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.4572172164917,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98583984375,0.0,0.0,0.0001009177649393,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001062708251993,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,7.849161193007603e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136108398437,0.0,0.0,0.0001062713417923,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0005041030235588,291.15509033203125,294.1499938964844,274.12969970703125,271.3586120605469,279.4424133300781,274.0605163574219,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.440054893493652,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.966796875,0.0,0.0,0.0001009282641462,292.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001062818846548,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,7.849977555451915e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977111816406,0.0,0.0,0.0001062824012478,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,0.0005041554686613,291.15496826171875,294.1499938964844,274.1485595703125,271.3729858398437,279.3916931152344,274.0824890136719,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.423622131347656,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92901611328125,0.0,0.0,0.0001009478801279,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001063025410985,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,7.851503323763609e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0001063030504155,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0005042534903623,291.1546936035156,294.1499938964844,274.1825256347656,271.39892578125,279.2922058105469,274.1233215332031,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.393155097961426,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92901611328125,0.0,0.0,0.0001009478801279,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001063025410985,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,7.851503323763609e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0001063030504155,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0005042534903623,291.1546936035156,294.1499938964844,274.1825256347656,271.39892578125,279.2922058105469,274.1233215332031,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.393155097961426,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,0.0001009655898087,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001063211966538,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,7.852880662539974e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0001063216986949,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0005043419660069,291.1543884277344,294.1499938964844,274.2109680175781,271.4206848144531,279.1951904296875,274.1594543457031,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.366235733032228,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,0.0001009655898087,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001063211966538,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,7.852880662539974e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0001063216986949,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0005043419660069,291.1543884277344,294.1499938964844,274.2109680175781,271.4206848144531,279.1951904296875,274.1594543457031,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.366235733032228,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548889160156,0.0,0.0,0.0001009813204291,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063377712853,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728759765625,0.0,0.0,7.85410447861068e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,0.0001063382660504,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0005044206045567,291.154052734375,294.1499938964844,274.2332763671875,271.43780517578125,279.1004943847656,274.1903381347656,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.343276023864746,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548889160156,0.0,0.0,0.0001009813204291,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063377712853,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728759765625,0.0,0.0,7.85410447861068e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,0.0001063382660504,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0005044206045567,291.154052734375,294.1499938964844,274.2332763671875,271.43780517578125,279.1004943847656,274.1903381347656,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.343276023864746,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185119628906,0.0,0.0,0.0001009949992294,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063521776814,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,7.855168223613873e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001063526724465,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0005044889403507,291.1536865234375,294.1499938964844,274.2489013671875,271.44989013671875,279.0079345703125,274.21539306640625,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.324705123901367,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185119628906,0.0,0.0,0.0001009949992294,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063521776814,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,7.855168223613873e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001063526724465,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0005044889403507,291.1536865234375,294.1499938964844,274.2489013671875,271.44989013671875,279.0079345703125,274.21539306640625,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.324705123901367,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005065917969,0.0,0.0,0.0001010010455502,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001063585514202,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,7.85563825047575e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001063590389094,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0005045191501267,291.15350341796875,294.1499938964844,274.2540283203125,271.45391845703125,278.9624328613281,274.2255554199219,290.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.317195892333984,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7825927734375,0.0,0.0,0.0001010065534501,292.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001063643503584,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,7.856066804379225e-05,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001063648378476,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0005045466823503,291.1532897949219,294.1499938964844,274.2572937011719,271.45654296875,278.9173889160156,274.2340393066406,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.31093978881836,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.0001010159176075,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000106374216557,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,7.856795127736405e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001063746894942,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005045934813097,291.15283203125,294.1499938964844,274.2578430175781,271.457275390625,278.82861328125,274.2456970214844,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.302397727966309,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.0001010159176075,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000106374216557,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,7.856795127736405e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001063746894942,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005045934813097,291.15283203125,294.1499938964844,274.2578430175781,271.457275390625,278.82861328125,274.2456970214844,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.302397727966309,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120666503906,0.0,0.0,0.0001010230116662,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063816889654,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.85734664532356e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001063821619027,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005046289297752,291.15234375,294.1499938964844,274.25,271.45166015625,278.741455078125,274.2497863769531,290.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800817460525197e-08,0.0010764097096398,-0.0378085561096668,0.0,0.0,0.0,-0.0121502066031098,60.0,-12.299495697021484,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120666503906,0.0,0.0,0.0001010230116662,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063816889654,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.85734664532356e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001063821619027,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005046289297752,291.15234375,294.1499938964844,274.25,271.45166015625,278.741455078125,274.2497863769531,290.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800817460525197e-08,0.0010764097096398,-0.0378085561096668,0.0,0.0,0.0,-0.0121502066031098,60.0,-12.299495697021484,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67742919921875,0.0,0.0,0.0001010147243505,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001063729723682,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,7.856701995478943e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001063734380295,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0005045876023359,291.1517944335937,294.1499938964844,274.2375793457031,271.4430236816406,278.65576171875,274.24664306640625,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.300803184509276,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67742919921875,0.0,0.0,0.0001010147243505,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001063729723682,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,7.856701995478943e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001063734380295,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0005045876023359,291.1517944335937,294.1499938964844,274.2375793457031,271.4430236816406,278.65576171875,274.24664306640625,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.300803184509276,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,0.0001009791958495,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001063355666701,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,7.853938586777076e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001063360250554,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0005044101271778,291.1512145996094,294.1499938964844,274.2248229980469,271.4349365234375,278.57147216796875,274.2389221191406,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.301013946533203,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,0.0001009791958495,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001063355666701,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,7.853938586777076e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001063360250554,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0005044101271778,291.1512145996094,294.1499938964844,274.2248229980469,271.4349365234375,278.57147216796875,274.2389221191406,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.301013946533203,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263427734375,0.0,0.0,0.0001009518891805,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001063068120856,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,7.851814734749496e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.000106307270471,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0005042737466283,291.1509094238281,294.1499938964844,274.2182922363281,271.4310607910156,278.52984619140625,274.2340393066406,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.300104141235352,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095275878906,0.0,0.0,0.0001009186089504,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001062717637978,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,7.849226676626131e-05,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0001062722221831,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0005041075055487,291.1506042480469,294.1499938964844,274.2117004394531,271.4273376464844,278.48858642578125,274.22869873046875,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.298503875732422,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.0,0.0,0.0001008352992357,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061840448528,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,7.842746708774939e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0001061844886862,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0005036913789808,291.1499328613281,294.1499938964844,274.1982421875,271.42022705078125,278.4070739746094,274.2170715332031,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.293341636657717,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.0,0.0,0.0001008352992357,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061840448528,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,7.842746708774939e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0001061844886862,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0005036913789808,291.1499328613281,294.1499938964844,274.1982421875,271.42022705078125,278.4070739746094,274.2170715332031,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.293341636657717,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,0.0001007317114272,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060749709722,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.834690040908754e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001060754075297,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.000503173971083,291.14923095703125,294.1499938964844,274.1844177246094,271.4136047363281,278.3269348144531,274.2045288085937,290.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.011970130726695,60.0,-12.28577995300293,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,0.0001007317114272,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060749709722,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.834690040908754e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001060754075297,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.000503173971083,291.14923095703125,294.1499938964844,274.1844177246094,271.4136047363281,278.3269348144531,274.2045288085937,290.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.011970130726695,60.0,-12.28577995300293,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0001006103848339,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001059472051565,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.825253123883158e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000105947641714,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0005025679129175,291.1484680175781,294.1499938964844,274.1702575683594,271.4073791503906,278.2481384277344,274.19140625,290.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.276114463806152,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0001006103848339,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001059472051565,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.825253123883158e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000105947641714,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0005025679129175,291.1484680175781,294.1499938964844,274.1702575683594,271.4073791503906,278.2481384277344,274.19140625,290.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.276114463806152,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4788513183594,0.0,0.0,0.0001004739606287,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001058035486494,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,7.814642594894394e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0001058039779309,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,0.0005018864758312,291.1476745605469,294.1499938964844,274.1557922363281,271.4015808105469,278.170654296875,274.1778259277344,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.264653205871582,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4788513183594,0.0,0.0,0.0001004739606287,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001058035486494,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,7.814642594894394e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0001058039779309,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,0.0005018864758312,291.1476745605469,294.1499938964844,274.1557922363281,271.4015808105469,278.170654296875,274.1778259277344,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.264653205871582,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,0.0001004008954623,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001057266199495,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,7.808960071997717e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0001057270419551,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.000501521572005,291.1472473144531,294.1499938964844,274.1484375,271.3988342285156,278.1324157714844,274.1708984375,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.258343696594238,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0001003251381916,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056468463502,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,7.803068001521751e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0001056472683558,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0005011431640014,291.1468200683594,294.1499938964844,274.1409912109375,271.39617919921875,278.094482421875,274.1639099121094,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.251709938049316,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161071777344,0.0,0.0,0.0001001668497337,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001054801687132,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.790756353642792e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001054805761668,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005003524711355,291.1459350585937,294.1499938964844,274.1258850097656,271.39111328125,278.01959228515625,274.1496276855469,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.237640380859377,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161071777344,0.0,0.0,0.0001001668497337,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001054801687132,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.790756353642792e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001054805761668,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005003524711355,291.1459350585937,294.1499938964844,274.1258850097656,271.39111328125,278.01959228515625,274.1496276855469,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.237640380859377,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001000017800834,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001053063388098,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.777917198836803e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001053067462635,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0004995279596187,291.1449890136719,294.1499938964844,274.1105041503906,271.3863830566406,277.9459228515625,274.1351013183594,290.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22275161743164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
