time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001000017800834,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001053063388098,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.777917198836803e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001053067462635,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0004995279596187,291.1449890136719,294.1499938964844,274.1105041503906,271.3863830566406,277.9459228515625,274.1351013183594,290.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22275161743164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.983281779568642e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001051284198183,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,7.764776091789827e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.000105128819996,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0004986839485354,291.1439819335937,294.1499938964844,274.09478759765625,271.3819885253906,277.8734741210937,274.1202697753906,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20740032196045,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.983281779568642e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001051284198183,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,7.764776091789827e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.000105128819996,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0004986839485354,291.1439819335937,294.1499938964844,274.09478759765625,271.3819885253906,277.8734741210937,274.1202697753906,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20740032196045,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,9.96626476990059e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001049492348101,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,7.751540397293866e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001049496277119,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,0.0004978340002708,291.1429748535156,294.1499938964844,274.07879638671875,271.3778686523437,277.80224609375,274.10516357421875,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.191911697387695,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,9.96626476990059e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001049492348101,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,7.751540397293866e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001049496277119,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,0.0004978340002708,291.1429748535156,294.1499938964844,274.07879638671875,271.3778686523437,277.80224609375,274.10516357421875,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.191911697387695,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,9.957792644854636e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001048600170179,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,7.744951290078461e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001048604099196,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0004974107723683,291.1424255371094,294.1499938964844,274.0707092285156,271.3758850097656,277.7670593261719,274.0975341796875,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.184216499328612,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,9.949385275831446e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001047714831656,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,7.738411659374833e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,0.0001047718760673,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,0.0004969908040948,291.1418762207031,294.1499938964844,274.0625305175781,271.3739929199219,277.7321472167969,274.0898132324219,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.176605224609377,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.932879765983672e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001045976750901,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,7.725573959760368e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001045980607159,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.0004961663507856,291.1407470703125,294.1499938964844,274.0459899902344,271.370361328125,277.6631774902344,274.0741882324219,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.16177749633789,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.932879765983672e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001045976750901,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,7.725573959760368e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001045980607159,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.0004961663507856,291.1407470703125,294.1499938964844,274.0459899902344,271.370361328125,277.6631774902344,274.0741882324219,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.16177749633789,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.91696142591536e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001044300515786,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.713193190284073e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0001044304299284,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0004953712341375,291.1395568847656,294.1499938964844,274.0291748046875,271.366943359375,277.5953063964844,274.0583190917969,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.147701263427734,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.91696142591536e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001044300515786,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.713193190284073e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0001044304299284,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0004953712341375,291.1395568847656,294.1499938964844,274.0291748046875,271.366943359375,277.5953063964844,274.0583190917969,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.147701263427734,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.901815064949916e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001042705625877,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,7.701412687310949e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,0.0001042709336616,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.000494614650961,291.1383361816406,294.1499938964844,274.0120849609375,271.3637084960937,277.52850341796875,274.04217529296875,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.134621620178224,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.901815064949916e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001042705625877,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,7.701412687310949e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,0.0001042709336616,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.000494614650961,291.1383361816406,294.1499938964844,274.0120849609375,271.3637084960937,277.52850341796875,274.04217529296875,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.134621620178224,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.88759711617604e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001041208452079,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,7.690353959333152e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001041212090058,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0004939044592902,291.1370544433594,294.1499938964844,273.9947814941406,271.3606262207031,277.4627685546875,274.0257873535156,290.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.122750282287598,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.88759711617604e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001041208452079,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,7.690353959333152e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001041212090058,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0004939044592902,291.1370544433594,294.1499938964844,273.9947814941406,271.3606262207031,277.4627685546875,274.0257873535156,290.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.122750282287598,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.880894504021852e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001040502611431,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,7.68514146329835e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,0.0001040506322169,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,0.0004935696488246,291.1363830566406,294.1499938964844,273.98602294921875,271.3591613769531,277.4302978515625,274.0174865722656,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041170727172812e-08,0.0010528138373047,-0.030589522793889,0.0,0.0,0.0,-0.0107821393758058,60.0,-12.11735725402832,-0.0,-7.557397907476118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.874438546830788e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001039822818711,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,7.680119597353041e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,0.000103982645669,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0004932471783831,291.1357116699219,294.1499938964844,273.9772033691406,271.3576965332031,277.3980712890625,274.0091552734375,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960709755953758e-08,0.0010521258227527,-0.0303789693862199,0.0,0.0,0.0,-0.0107422517612576,60.0,-12.11229133605957,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.862417937256396e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001038557093124,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,7.670770719414577e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001038560658344,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0004926467663608,291.1343078613281,294.1499938964844,273.9593811035156,271.3548889160156,277.33428955078125,273.99224853515625,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.103269577026367,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.862417937256396e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001038557093124,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,7.670770719414577e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001038560658344,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0004926467663608,291.1343078613281,294.1499938964844,273.9593811035156,271.3548889160156,277.33428955078125,273.99224853515625,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.103269577026367,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,9.851627692114562e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001037420806824,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,7.662377902306616e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001037424372043,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0004921077634207,291.1329040527344,294.1499938964844,273.9413452148437,271.3521423339844,277.2713928222656,273.9751281738281,290.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.095778465270996,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,9.851627692114562e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001037420806824,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,7.662377902306616e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001037424372043,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0004921077634207,291.1329040527344,294.1499938964844,273.9413452148437,271.3521423339844,277.2713928222656,273.9751281738281,290.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.095778465270996,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,9.842118015512824e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001036419489537,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,7.654981891391799e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0001036422981997,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0004916327889077,291.13140869140625,294.1499938964844,273.923095703125,271.3494873046875,277.2093505859375,273.9577331542969,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090030670166016,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,9.842118015512824e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001036419489537,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,7.654981891391799e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0001036422981997,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0004916327889077,291.13140869140625,294.1499938964844,273.923095703125,271.3494873046875,277.2093505859375,273.9577331542969,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090030670166016,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,9.833930380409583e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000103555728856,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,7.648613973287866e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.000103556070826,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.0004912238218821,291.1298828125,294.1499938964844,273.9046325683594,271.34686279296875,277.148193359375,273.9400939941406,290.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086039543151855,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,9.833930380409583e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000103555728856,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,7.648613973287866e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.000103556070826,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.0004912238218821,291.1298828125,294.1499938964844,273.9046325683594,271.34686279296875,277.148193359375,273.9400939941406,290.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086039543151855,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,9.830344788497314e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001035179739119,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,7.645824371138588e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001035183086059,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,0.0004910446587018,291.12908935546875,294.1499938964844,273.89532470703125,271.3455505371094,277.1179504394531,273.9311828613281,290.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.084746360778809,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,9.827112808125094e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001034839369822,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,7.643310527782887e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001034842789522,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,0.0004908832488581,291.1282958984375,294.1499938964844,273.8859558105469,271.34423828125,277.0879211425781,273.9222106933594,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.083911895751951,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,9.821663843467832e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001034265660564,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,7.639073010068387e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.0001034269007504,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0004906111280433,291.12664794921875,294.1499938964844,273.8670654296875,271.34161376953125,277.0284729003906,273.904052734375,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.083535194396973,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,9.821663843467832e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001034265660564,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,7.639073010068387e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.0001034269007504,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0004906111280433,291.12664794921875,294.1499938964844,273.8670654296875,271.34161376953125,277.0284729003906,273.904052734375,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.083535194396973,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,9.817662794375792e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001033844382618,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,7.6359610829968e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0001033847656799,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0004904112429358,291.1249694824219,294.1499938964844,273.8479919433594,271.3389587402344,276.96978759765625,273.8856506347656,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.085002899169922,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,9.817662794375792e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001033844382618,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,7.6359610829968e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0001033847656799,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0004904112429358,291.1249694824219,294.1499938964844,273.8479919433594,271.3389587402344,276.96978759765625,273.8856506347656,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.085002899169922,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.815154771786184e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001033580265357,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,7.634010398760438e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001033583539538,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0004902859800495,291.1231994628906,294.1499938964844,273.8287353515625,271.3362731933594,276.9118347167969,273.86700439453125,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.088422775268556,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.815154771786184e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001033580265357,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,7.634010398760438e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001033583539538,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0004902859800495,291.1231994628906,294.1499938964844,273.8287353515625,271.3362731933594,276.9118347167969,273.86700439453125,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.088422775268556,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,9.814213262870908e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001033481166814,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,7.63327770982869e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0001033484368235,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0004902389482595,291.12139892578125,294.1499938964844,273.8092956542969,271.33349609375,276.8546142578125,273.84814453125,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457059834152,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.093852996826172,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,9.814213262870908e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001033481166814,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,7.63327770982869e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0001033484368235,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248413085937,0.0,0.0,0.0004902389482595,291.12139892578125,294.1499938964844,273.8092956542969,271.33349609375,276.8546142578125,273.84814453125,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457059834152,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.093852996826172,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065856933594,0.0,0.0,9.814372606342658e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001033497974276,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7209777832031,0.0,0.0,7.633401401108131e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0001033501102938,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150756835937,0.0,0.0,0.000490246922709,291.1204833984375,294.1499938964844,273.7995300292969,271.3320617675781,276.8262634277344,273.8385925292969,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211909622943494e-08,0.0010457227472215,-0.0284192692488431,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.09738540649414,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,9.814959776122124e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001033559819916,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,7.633858331246302e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0001033563021337,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,0.0004902763175778,291.1195678710937,294.1499938964844,273.7897033691406,271.33062744140625,276.7981262207031,273.8289794921875,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219212225910269e-08,0.0010457850294187,-0.0284383818507194,0.0,0.0,0.0,-0.0103746578097343,60.0,-12.101472854614258,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699035644531,0.0,0.0,9.817445243243128e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001033821608871,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,7.63579155318439e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,0.0001033824737532,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0004904004745185,291.1176452636719,294.1499938964844,273.7699279785156,271.3276062011719,276.7422790527344,273.8096008300781,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.111194610595703,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699035644531,0.0,0.0,9.817445243243128e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001033821608871,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,7.63579155318439e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,0.0001033824737532,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0004904004745185,291.1176452636719,294.1499938964844,273.7699279785156,271.3276062011719,276.7422790527344,273.8096008300781,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.111194610595703,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
