time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,9.821895946515724e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.000103429032606,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,7.639253453817219e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001034293381962,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0004906228277832,291.1156921386719,294.1499938964844,273.75,271.324462890625,276.68707275390625,273.7899780273437,290.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12336540222168,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,9.821895946515724e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.000103429032606,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,7.639253453817219e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001034293381962,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0004906228277832,291.1156921386719,294.1499938964844,273.75,271.324462890625,276.68707275390625,273.7899780273437,290.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12336540222168,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,9.828242036746816e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001034958622767,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445617675781,0.0,0.0,7.644188735866919e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001034961678669,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0004909398267045,291.1136779785156,294.1499938964844,273.7300109863281,271.3215026855469,276.6324768066406,273.7701110839844,290.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.138026237487791,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,9.828242036746816e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001034958622767,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445617675781,0.0,0.0,7.644188735866919e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001034961678669,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0004909398267045,291.1136779785156,294.1499938964844,273.7300109863281,271.3215026855469,276.6324768066406,273.7701110839844,290.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.138026237487791,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.836281969910488e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001035805325955,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231994628906,0.0,0.0,7.65044242143631e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001035808309097,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0004913414595648,291.1116027832031,294.1499938964844,273.7099914550781,271.3190002441406,276.5784912109375,273.75006103515625,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.154935836791992,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.836281969910488e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001035805325955,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231994628906,0.0,0.0,7.65044242143631e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001035808309097,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0004913414595648,291.1116027832031,294.1499938964844,273.7099914550781,271.3190002441406,276.5784912109375,273.75006103515625,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.154935836791992,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78643798828125,0.0,0.0,9.840944403549656e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001036296307574,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125793457031,0.0,0.0,7.654068758711219e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086975097656,0.0,0.0,0.0001036299290717,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,0.0004915743484161,291.1105651855469,294.1499938964844,273.70001220703125,271.3179016113281,276.5517272949219,273.739990234375,290.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542807598630134e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.164220809936523,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,9.846019383985548e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001036830726661,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,7.658015965716913e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001036833637044,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,0.0004918278427794,291.1094665527344,294.1499938964844,273.69000244140625,271.3169250488281,276.5251159667969,273.7298889160156,290.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606016592224933e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.174036026000977,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607727050781,0.0,0.0,9.852628136286512e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001037526672007,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58941650390625,0.0,0.0,7.663156429771334e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,0.000103752965515,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0004921579966321,291.1081848144531,294.1499938964844,273.6780090332031,271.3158569335937,276.49334716796875,273.7177124023437,290.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688344514482196e-08,0.0010497961193323,-0.029666194692254,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.186439514160156,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,9.857369150267914e-05,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001038025948219,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,7.666843885090202e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,0.0001038028931361,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0004923948436044,291.1072998046875,294.1499938964844,273.6700134277344,271.3152160644531,276.4722595214844,273.7095642089844,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.195086479187012,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.870398935163394e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039398048305,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602111816406,0.0,0.0,7.676977838855237e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,0.0001039400958688,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.000493045663461,291.10504150390625,294.1499938964844,273.6499938964844,271.3138732910156,276.4199523925781,273.6891784667969,290.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.218249320983888,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.870398935163394e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039398048305,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602111816406,0.0,0.0,7.676977838855237e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,0.0001039400958688,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.000493045663461,291.10504150390625,294.1499938964844,273.6499938964844,271.3138732910156,276.4199523925781,273.6891784667969,290.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.218249320983888,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,9.88508327282034e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001040944407577,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,7.68839890952222e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001040947245201,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0004937791964039,291.1027526855469,294.1499938964844,273.6300048828125,271.31280517578125,276.3681945800781,273.668701171875,290.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.243500709533691,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,9.88508327282034e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001040944407577,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,7.68839890952222e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001040947245201,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0004937791964039,291.1027526855469,294.1499938964844,273.6300048828125,271.31280517578125,276.3681945800781,273.668701171875,290.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.243500709533691,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,9.901426528813316e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001042665462591,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,7.701110007474199e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0001042668300215,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.0004945956170558,291.10040283203125,294.1499938964844,273.6099853515625,271.3119812011719,276.3169250488281,273.64813232421875,290.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.270833015441896,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,9.901426528813316e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001042665462591,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,7.701110007474199e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0001042668300215,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.0004945956170558,291.10040283203125,294.1499938964844,273.6099853515625,271.3119812011719,276.3169250488281,273.64813232421875,290.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.270833015441896,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,9.910236258292572e-05,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001043593219947,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089416503906,0.0,0.0,7.707962504355237e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.000104359598481,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0004950356669723,291.09918212890625,294.1499938964844,273.6000061035156,271.3116455078125,276.29150390625,273.6378173828125,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.285314559936523,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605224609375,0.0,0.0,9.91945489658974e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001044563978211,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,7.715132232988253e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0001044566815835,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,0.0004954962059855,291.09796142578125,294.1499938964844,273.5899963378906,271.3113708496094,276.2662048339844,273.62750244140625,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520834147267124e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.300323486328123,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,9.939110168488696e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001046633769874,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,7.730419747531414e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001046636534738,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0004964779946021,291.0954895019531,294.1499938964844,273.57000732421875,271.3109130859375,276.2159118652344,273.6068420410156,290.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.331789016723633,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,9.939110168488696e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001046633769874,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,7.730419747531414e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001046636534738,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0004964779946021,291.0954895019531,294.1499938964844,273.57000732421875,271.3109130859375,276.2159118652344,273.6068420410156,290.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.331789016723633,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,9.960457100532948e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001048881749738,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,7.747022755211219e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,0.0001048884514602,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0004975443589501,291.09295654296875,294.1499938964844,273.54998779296875,271.3105773925781,276.16607666015625,273.58612060546875,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.365388870239258,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,9.960457100532948e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001048881749738,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,7.747022755211219e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,0.0001048884514602,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0004975443589501,291.09295654296875,294.1499938964844,273.54998779296875,271.3105773925781,276.16607666015625,273.58612060546875,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.365388870239258,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,9.983473864849655e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001051305589498,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,7.764925248920918e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001051308281603,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,0.0004986940766684,291.0903625488281,294.1499938964844,273.5299987792969,271.3103332519531,276.1167297363281,273.5653686523437,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.401113510131836,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,9.983473864849655e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001051305589498,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,7.764925248920918e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001051308281603,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,0.0004986940766684,291.0903625488281,294.1499938964844,273.5299987792969,271.3103332519531,276.1167297363281,273.5653686523437,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.401113510131836,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001000815173028,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.000105390427052,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,7.784118497511372e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,0.0001053906962624,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004999267985112,291.08770751953125,294.1499938964844,273.510009765625,271.31011962890625,276.0677795410156,273.5445861816406,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.438944816589355,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001000815173028,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.000105390427052,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,7.784118497511372e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,0.0001053906962624,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0004999267985112,291.08770751953125,294.1499938964844,273.510009765625,271.31011962890625,276.0677795410156,273.5445861816406,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.438944816589355,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616760253906,0.0,0.0,0.0001002112185233,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001055270113283,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093322753906,0.0,0.0,7.794206612743437e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001055272805388,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0005005747079849,291.0863342285156,294.1499938964844,273.5,271.3099975585937,276.0434875488281,273.5341796875,290.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787437858070462e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.011647829785943,60.0,-12.458680152893066,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0001003449506242,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001056678374879,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,7.804608321748674e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001056681066984,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,0.0005012427573092,291.0849609375,294.1499938964844,273.489990234375,271.30987548828125,276.019287109375,273.52374267578125,290.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954050359643588e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304259911179,60.0,-12.47894287109375,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001006241000141,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001059617934515,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,7.826319779269397e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.000105962055386,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0005026371218264,291.0821838378906,294.1499938964844,273.4700012207031,271.3096008300781,275.97119140625,273.5029296875,290.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.520882606506348,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001006241000141,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001059617934515,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,7.826319779269397e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.000105962055386,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0005026371218264,291.0821838378906,294.1499938964844,273.4700012207031,271.3096008300781,275.97119140625,273.5029296875,290.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.520882606506348,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.000100919191027,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001062725423253,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,7.849271059967577e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001062728042597,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0005041111726313,291.0793151855469,294.1499938964844,273.45001220703125,271.3092346191406,275.9234924316406,273.4820556640625,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.5648832321167,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.000100919191027,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001062725423253,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,7.849271059967577e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001062728042597,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0005041111726313,291.0793151855469,294.1499938964844,273.45001220703125,271.3092346191406,275.9234924316406,273.4820556640625,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.5648832321167,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0001012294014799,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001065992109943,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,7.873398863011971e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.0001065994729287,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,0.0005056607769802,291.076416015625,294.1499938964844,273.42999267578125,271.3087158203125,275.87615966796875,273.4612121582031,290.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.610868453979492,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0001012294014799,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001065992109943,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,7.873398863011971e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.0001065994729287,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,0.0005056607769802,291.076416015625,294.1499938964844,273.42999267578125,271.3087158203125,275.87615966796875,273.4612121582031,290.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.610868453979492,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001015539237414,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001069409554474,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,7.898639159975573e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,0.000106941210106,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0005072818603366,291.07342529296875,294.1499938964844,273.4100036621094,271.3080444335937,275.8292236328125,273.4403381347656,290.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.658736228942873,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001015539237414,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001069409554474,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,7.898639159975573e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,0.000106941210106,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0005072818603366,291.07342529296875,294.1499938964844,273.4100036621094,271.3080444335937,275.8292236328125,273.4403381347656,290.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.658736228942873,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,0.0001017213289742,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001071172373485,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,7.911659486126155e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.000107117492007,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0005081180715933,291.0718994140625,294.1499938964844,273.3999938964844,271.3076171875,275.8058776855469,273.429931640625,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668877750840693e-08,0.0010838309535756,-0.0400781892240047,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.683369636535645,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001018919356283,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001072969025699,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,7.924929377622902e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0001072971572284,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0005089702899567,291.07037353515625,294.1499938964844,273.3900146484375,271.30712890625,275.7826538085937,273.41949462890625,290.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.708447456359863,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001022414289764,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001076649350579,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.952112355269492e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,0.0001076651897164,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.0,0.0,0.0005107161123305,291.0672607421875,294.1499938964844,273.3699951171875,271.30596923828125,275.7364196777344,273.3986511230469,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75965976715088,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
