time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001022414289764,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001076649350579,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.952112355269492e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,0.0001076651897164,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.0,0.0,0.0005107161123305,291.0672607421875,294.1499938964844,273.3699951171875,271.30596923828125,275.7364196777344,273.3986511230469,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75965976715088,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0001026014797389,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001080440852092,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,7.980116060934961e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0001080443325918,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0005125146126374,291.0640563964844,294.1499938964844,273.3500061035156,271.3045349121094,275.6905212402344,273.3778381347656,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.812352180480955,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0001026014797389,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001080440852092,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,7.980116060934961e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0001080443325918,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0005125146126374,291.0640563964844,294.1499938964844,273.3500061035156,271.3045349121094,275.6905212402344,273.3778381347656,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.812352180480955,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,0.0001029698687489,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001084320247173,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474060058594,0.0,0.0,8.008768054423854e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,0.0005143548478372,291.0608215332031,294.1499938964844,273.3299865722656,271.302734375,275.6449890136719,273.3570251464844,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439151763916,0.0,0.0,0.0,-0.0133517049252986,60.0,-12.86629581451416,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,0.0001029698687489,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001084320247173,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474060058594,0.0,0.0,8.008768054423854e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,0.0005143548478372,291.0608215332031,294.1499938964844,273.3299865722656,271.302734375,275.6449890136719,273.3570251464844,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439151763916,0.0,0.0,0.0,-0.0133517049252986,60.0,-12.86629581451416,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001033442094922,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001088262215489,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,8.03788352641277e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,0.0001088264616555,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.000516224768944,291.0574951171875,294.1499938964844,273.3099975585937,271.3005676269531,275.59979248046875,273.33624267578125,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.921177864074709,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001033442094922,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001088262215489,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,8.03788352641277e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,0.0001088264616555,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.000516224768944,291.0574951171875,294.1499938964844,273.3099975585937,271.3005676269531,275.59979248046875,273.33624267578125,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.921177864074709,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526611328125,0.0,0.0,0.0001035328168654,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001090248333639,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,8.052552584558725e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,0.0001090250734705,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,0.0005171668599359,291.0557861328125,294.1499938964844,273.29998779296875,271.2993469238281,275.5773010253906,273.32586669921875,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.948892593383787,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001037218316923,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001092238744604,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,8.067254384513944e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,0.000109224114567,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638732910156,0.0,0.0,0.0005181110464036,291.0540771484375,294.1499938964844,273.2900085449219,271.2980041503906,275.5549011230469,273.31549072265625,290.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.976717948913574,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.00010409954848,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001096216365112,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,8.096632518572733e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001096218766178,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0005199978477321,291.0506286621094,294.1499938964844,273.2699890136719,271.2949523925781,275.5103454589844,273.2947998046875,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.032514572143556,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.00010409954848,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001096216365112,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,8.096632518572733e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001096218766178,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0005199978477321,291.0506286621094,294.1499938964844,273.2699890136719,271.2949523925781,275.5103454589844,273.2947998046875,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.032514572143556,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.0001044738382915,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001100157824112,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,8.125743624987081e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0001100160152418,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0005218674778006,291.0470886230469,294.1499938964844,273.25,271.2914123535156,275.46612548828125,273.27410888671875,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.088176727294922,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.0001044738382915,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001100157824112,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,8.125743624987081e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0001100160152418,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0005218674778006,291.0470886230469,294.1499938964844,273.25,271.2914123535156,275.46612548828125,273.27410888671875,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.088176727294922,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,0.0001048407139023,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001104021284845,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,8.154278475558385e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0001104023540392,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,0.0005237001460045,291.0434875488281,294.1499938964844,273.2300109863281,271.287353515625,275.4222106933594,273.25347900390625,290.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.143224716186523,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,0.0001048407139023,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001104021284845,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,8.154278475558385e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0001104023540392,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,0.0005237001460045,291.0434875488281,294.1499938964844,273.2300109863281,271.287353515625,275.4222106933594,273.25347900390625,290.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.143224716186523,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,0.0001051958679454,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001107761199818,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,8.181901648640633e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,0.0001107763455365,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0005254741990938,291.0398254394531,294.1499938964844,273.2099914550781,271.2826843261719,275.3786315917969,273.2328796386719,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.197137832641602,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,0.0001051958679454,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001107761199818,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,8.181901648640633e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,0.0001107763455365,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0005254741990938,291.0398254394531,294.1499938964844,273.2099914550781,271.2826843261719,275.3786315917969,273.2328796386719,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.197137832641602,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528076171875,0.0,0.0,0.0001053675005096,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.000110956854769,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,8.195250848075375e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001109570875996,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,0.0005263315397314,291.0379638671875,294.1499938964844,273.20001220703125,271.2801513671875,275.35693359375,273.2226257324219,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.223467826843262,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001055346074281,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0001111328310798,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,8.208247891161591e-05,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001111330566345,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.0005271662957966,291.0360717773437,294.1499938964844,273.19000244140625,271.2774353027344,275.3353576660156,273.2123413085937,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.249326705932615,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,0.0001058519555954,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001114670158131,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,8.232930849771947e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0001114672413677,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0005287515232339,291.0322570800781,294.1499938964844,273.1700134277344,271.2715148925781,275.2924194335937,273.1918640136719,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.299242973327637,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,0.0001058519555954,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001114670158131,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,8.232930849771947e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0001114672413677,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0005287515232339,291.0322570800781,294.1499938964844,273.1700134277344,271.2715148925781,275.2924194335937,273.1918640136719,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.299242973327637,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0001061427246895,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001117732099373,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,8.255545981228352e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.000111773435492,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513244628906,0.0,0.0,0.0005302039789967,291.02838134765625,294.1499938964844,273.1499938964844,271.2649230957031,275.24981689453125,273.1714172363281,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661246240139,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.346187591552734,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0001061427246895,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001117732099373,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,8.255545981228352e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.000111773435492,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513244628906,0.0,0.0,0.0005302039789967,291.02838134765625,294.1499938964844,273.1499938964844,271.2649230957031,275.24981689453125,273.1714172363281,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661246240139,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.346187591552734,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001120431697927,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06658935546875,0.0,0.0,8.27548501547426e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,0.0001120433880714,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0005314845475368,291.0244140625,294.1499938964844,273.1300048828125,271.2578125,275.20758056640625,273.1510314941406,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.389371871948242,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001120431697927,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06658935546875,0.0,0.0,8.27548501547426e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,0.0001120433880714,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0005314845475368,291.0244140625,294.1499938964844,273.1300048828125,271.2578125,275.20758056640625,273.1510314941406,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.389371871948242,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001066156328306,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001122712055803,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,8.292327402159572e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.000112271423859,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,0.0005325662787072,291.0204162597656,294.1499938964844,273.1099853515625,271.2504272460937,275.1656799316406,273.1307067871094,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42790412902832,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001066156328306,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001122712055803,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,8.292327402159572e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.000112271423859,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,0.0005325662787072,291.0204162597656,294.1499938964844,273.1099853515625,271.2504272460937,275.1656799316406,273.1307067871094,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42790412902832,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.0001067084667738,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001123689726227,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,8.299548062495887e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001123691836255,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.912109375,0.0,0.0,0.0005330300191417,291.01837158203125,294.1499938964844,273.1000061035156,271.2466125488281,275.1448669433594,273.1205749511719,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882646805693184e-08,0.0011369592975825,-0.0563049167394638,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.445226669311523,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,0.0001067911362042,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001124560294556,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,8.305977826239541e-05,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,0.0001124562404584,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,0.0005334429442882,291.0163269042969,294.1499938964844,273.0899963378906,271.2427673339844,275.1241455078125,273.1104431152344,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.46132469177246,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,0.0001069248610292,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001125968483393,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,8.316378807649016e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.000112597059342,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0005341109354048,291.0121765136719,294.1499938964844,273.07000732421875,271.23486328125,275.0829772949219,273.0902099609375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.489649772644045,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,0.0001069248610292,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001125968483393,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,8.316378807649016e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.000112597059342,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0005341109354048,291.0121765136719,294.1499938964844,273.07000732421875,271.23486328125,275.0829772949219,273.0902099609375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.489649772644045,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001126934294006,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,8.323512156493962e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001126936404034,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0005345691461116,291.0079650878906,294.1499938964844,273.04998779296875,271.22674560546875,275.0422058105469,273.070068359375,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.512639045715332,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001126934294006,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,8.323512156493962e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001126936404034,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0005345691461116,291.0079650878906,294.1499938964844,273.04998779296875,271.22674560546875,275.0422058105469,273.070068359375,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.512639045715332,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001070663856808,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.000112745889055,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,8.327386603923514e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001127460927818,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,0.0005348179256543,291.0036926269531,294.1499938964844,273.0299987792969,271.2184143066406,275.0018310546875,273.0499572753906,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.232854257044892e-08,0.0011407720157876,-0.0574678108096122,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.530226707458496,-0.0,-8.87307862740272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,0.0001070663856808,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.000112745889055,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,8.327386603923514e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001127460927818,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,0.0005348179256543,291.0036926269531,294.1499938964844,273.0299987792969,271.2184143066406,275.0018310546875,273.0499572753906,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.232854257044892e-08,0.0011407720157876,-0.0574678108096122,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.530226707458496,-0.0,-8.87307862740272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.000112756024464,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96343994140625,0.0,0.0,8.328135299962014e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001127562281908,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0005348660633899,290.9993896484375,294.1499938964844,273.010009765625,271.2098999023437,274.9618530273437,273.0299072265625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.542754173278809,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.000112756024464,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96343994140625,0.0,0.0,8.328135299962014e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001127562281908,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0005348660633899,290.9993896484375,294.1499938964844,273.010009765625,271.2098999023437,274.9618530273437,273.0299072265625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.542754173278809,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001070658763637,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001127453506342,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,8.327346586156636e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.000112745554361,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0005348154227249,290.9971923828125,294.1499938964844,273.0,271.20556640625,274.9420166015625,273.0198669433594,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.547051429748535,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001070461657945,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.000112724599603,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,8.325813541887328e-05,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.0001127247960539,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,0.0005347169353626,290.9949951171875,294.1499938964844,272.989990234375,271.2012023925781,274.9222717285156,273.0098876953125,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.550106048583984,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
