time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001069791833288,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001126540664699,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.320603956235573e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,0.0001126542629208,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0005343823577277,290.9905700683594,294.1499938964844,272.9700012207031,271.1923828125,274.88311767578125,272.9898986816406,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.5526762008667,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001069791833288,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001126540664699,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.320603956235573e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,0.0001126542629208,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0005343823577277,290.9905700683594,294.1499938964844,272.9700012207031,271.1923828125,274.88311767578125,272.9898986816406,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.5526762008667,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001125470807892,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,8.312701538670808e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.0001125472699641,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0005338749033398,290.986083984375,294.1499938964844,272.95001220703125,271.1833801269531,274.8443603515625,272.9700012207031,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.550593376159668,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001125470807892,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,8.312701538670808e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.0001125472699641,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0005338749033398,290.986083984375,294.1499938964844,272.95001220703125,271.1833801269531,274.8443603515625,272.9700012207031,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.550593376159668,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,0.0001067433913704,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001124057671404,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,8.302264177473262e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0001124059563153,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0005332045839168,290.9815673828125,294.1499938964844,272.92999267578125,271.1742858886719,274.8060302734375,272.9501037597656,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.544201850891112,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,0.0001067433913704,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001124057671404,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,8.302264177473262e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0001124059563153,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0005332045839168,290.9815673828125,294.1499938964844,272.92999267578125,271.1742858886719,274.8060302734375,272.9501037597656,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.544201850891112,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001065775795723,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001122311659855,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,8.289368270197883e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001122313551604,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0005323763471096,290.9769592285156,294.1499938964844,272.9100036621094,271.16510009765625,274.76812744140625,272.9302673339844,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.533685684204102,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001065775795723,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001122311659855,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,8.289368270197883e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001122313551604,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0005323763471096,290.9769592285156,294.1499938964844,272.9100036621094,271.16510009765625,274.76812744140625,272.9302673339844,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.533685684204102,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,0.0001064833049895,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0001121318855439,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,8.282035560114309e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,0.0001121320747188,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76202392578125,0.0,0.0,0.0005319053889252,290.97467041015625,294.1499938964844,272.8999938964844,271.16046142578125,274.74932861328125,272.9203491210937,290.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601774591317732e-08,0.001134559046477,-0.0555722899734973,0.0,0.0,0.0,-0.0155217079445719,60.0,-13.526885986328123,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0001063819654518,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001120251763495,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,8.274153515230864e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001120253582485,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548217773437,0.0,0.0,0.0005313992151059,290.97235107421875,294.1499938964844,272.8900146484375,271.15582275390625,274.73065185546875,272.91046142578125,290.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.5191650390625,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001117908832384,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,8.256849105237052e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001117910651373,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0005302878562361,290.9676818847656,294.1499938964844,272.8699951171875,271.146484375,274.693603515625,272.89068603515625,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.50107479095459,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001117908832384,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,8.256849105237052e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001117910651373,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0005302878562361,290.9676818847656,294.1499938964844,272.8699951171875,271.146484375,274.693603515625,272.89068603515625,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.50107479095459,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001059140704455,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001115324630518,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.237761358032003e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001115326376748,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0005290619446896,290.96295166015625,294.1499938964844,272.8500061035156,271.1370849609375,274.6569519042969,272.8709716796875,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47971248626709,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001059140704455,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001115324630518,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.237761358032003e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001115326376748,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0005290619446896,290.96295166015625,294.1499938964844,272.8500061035156,271.1370849609375,274.6569519042969,272.8709716796875,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47971248626709,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001056506371241,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001112550598918,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,8.217272261390463e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001112552345148,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0005277461023069,290.9582214355469,294.1499938964844,272.8299865722656,271.1276550292969,274.6207275390625,272.8512878417969,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.455658912658691,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001056506371241,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001112550598918,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,8.217272261390463e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001112552345148,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0005277461023069,290.9582214355469,294.1499938964844,272.8299865722656,271.1276550292969,274.6207275390625,272.8512878417969,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.455658912658691,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0001053732194122,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001109629301936,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,8.195695409085602e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001109631048166,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,0.0005263603525236,290.95343017578125,294.1499938964844,272.8099975585937,271.11822509765625,274.5849304199219,272.83160400390625,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.429497718811035,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0001053732194122,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001109629301936,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,8.195695409085602e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001109631048166,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,0.0005263603525236,290.95343017578125,294.1499938964844,272.8099975585937,271.11822509765625,274.5849304199219,272.83160400390625,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.429497718811035,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001052297157002,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001108118158299,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,8.184534090105444e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,0.0001108119831769,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69158935546875,0.0,0.0,0.0005256435251794,290.9510192871094,294.1499938964844,272.79998779296875,271.1134948730469,274.5671691894531,272.8218078613281,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.0514958947896957,0.0,0.0,0.0,-0.0147472713142633,60.0,-13.415722846984863,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0001050835635396,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001106579074985,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78765869140625,0.0,0.0,8.173166861524805e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,0.0001106580821215,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,0.0005249134846962,290.9485778808594,294.1499938964844,272.7900085449219,271.1087951660156,274.5495300292969,272.8119812011719,290.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.401558876037598,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641052246094,0.0,0.0,0.0001047857294906,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001103442773455,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,8.150001667672768e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0001103444446926,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.000523425755091,290.9437255859375,294.1499938964844,272.7699890136719,271.099365234375,274.5145568847656,272.7923889160156,290.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.372281074523926,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641052246094,0.0,0.0,0.0001047857294906,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001103442773455,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,8.150001667672768e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0001103444446926,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.000523425755091,290.9437255859375,294.1499938964844,272.7699890136719,271.099365234375,274.5145568847656,272.7923889160156,290.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.372281074523926,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0001044860546244,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001100287045119,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,8.126693137455732e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,0.000110028864583,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0005219287704676,290.9388122558594,294.1499938964844,272.75,271.0899963378906,274.4799499511719,272.7728271484375,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765236318111,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.342246055603027,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0001044860546244,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001100287045119,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,8.126693137455732e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,0.000110028864583,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0005219287704676,290.9388122558594,294.1499938964844,272.75,271.0899963378906,274.4799499511719,272.7728271484375,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765236318111,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.342246055603027,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001041926225298,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001097197164199,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,8.103871368803084e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001097198764909,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0005204631015658,290.9338684082031,294.1499938964844,272.7300109863281,271.0806884765625,274.4457092285156,272.7532653808594,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722244110672e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.312381744384766,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001041926225298,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001097197164199,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,8.103871368803084e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001097198764909,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0005204631015658,290.9338684082031,294.1499938964844,272.7300109863281,271.0806884765625,274.4457092285156,272.7532653808594,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722244110672e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.312381744384766,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,0.0001039145354297,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001094268736778,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,8.082242129603401e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0001094270337489,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0005190739757381,290.92889404296875,294.1499938964844,272.7099914550781,271.0714416503906,274.411865234375,272.7337341308594,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400687196162835e-08,0.0011071902699768,-0.0472166500985622,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.283782958984377,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,0.0001039145354297,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001094268736778,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,8.082242129603401e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0001094270337489,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0005190739757381,290.92889404296875,294.1499938964844,272.7099914550781,271.0714416503906,274.411865234375,272.7337341308594,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400687196162835e-08,0.0011071902699768,-0.0472166500985622,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.283782958984377,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001037842303048,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0001092896563932,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,8.072107448242605e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0001092898164642,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0005184230976738,290.9263916015625,294.1499938964844,272.70001220703125,271.0668640136719,274.39508056640625,272.72393798828125,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238312193830097e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.013854312710464,60.0,-13.27032470703125,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001036613975884,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0001091603116947,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,8.062554115895182e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001091604717657,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0005178095307201,290.92388916015625,294.1499938964844,272.69000244140625,271.0622863769531,274.3783569335937,272.71417236328125,290.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.257638931274414,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001034430242725,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001089303550543,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.045569120440632e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0001089305078494,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0005167187191545,290.9188537597656,294.1499938964844,272.6700134277344,271.05322265625,274.34521484375,272.694580078125,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,-0.0136435283347964,60.0,-13.235212326049805,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001034430242725,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001089303550543,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.045569120440632e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0001089305078494,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0005167187191545,290.9188537597656,294.1499938964844,272.6700134277344,271.05322265625,274.34521484375,272.694580078125,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,-0.0136435283347964,60.0,-13.235212326049805,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.000103269216197,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001087473283405,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,8.032051118789241e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001087474811356,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005158504936844,290.9137878417969,294.1499938964844,272.6499938964844,271.0443115234375,274.3123779296875,272.6749572753906,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.759653400768002e-08,0.0011003143154084,-0.0451160185039043,0.0,0.0,0.0,-0.0135361570864915,60.0,-13.217766761779783,-0.0,-8.25480128696654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.000103269216197,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001087473283405,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,8.032051118789241e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001087474811356,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005158504936844,290.9137878417969,294.1499938964844,272.6499938964844,271.0443115234375,274.3123779296875,272.6749572753906,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.759653400768002e-08,0.0011003143154084,-0.0451160185039043,0.0,0.0,0.0,-0.0135361570864915,60.0,-13.217766761779783,-0.0,-8.25480128696654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.000103149235656,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001086209813365,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,8.022718975553289e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001086211341316,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0005152511876076,290.9086608886719,294.1499938964844,272.6300048828125,271.0355224609375,274.2798156738281,272.6553039550781,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.7447009170723504e-08,0.0010990357259288,-0.0447253584861755,0.0,0.0,0.0,-0.0134620312601327,60.0,-13.20649528503418,-0.0,-8.23562800178479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.000103149235656,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001086209813365,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,8.022718975553289e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001086211341316,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0005152511876076,290.9086608886719,294.1499938964844,272.6300048828125,271.0355224609375,274.2798156738281,272.6553039550781,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.7447009170723504e-08,0.0010990357259288,-0.0447253584861755,0.0,0.0,0.0,-0.0134620312601327,60.0,-13.20649528503418,-0.0,-8.23562800178479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001085613839677,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,8.018316293600947e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.0001085615294869,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0005149684729985,290.90350341796875,294.1499938964844,272.6099853515625,271.0268859863281,274.24755859375,272.6355285644531,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376464711560402e-08,0.0010984323453158,-0.0445410422980785,0.0,0.0,0.0,-0.0134270582348108,60.0,-13.202675819396973,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001085613839677,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,8.018316293600947e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.0001085615294869,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0005149684729985,290.90350341796875,294.1499938964844,272.6099853515625,271.0268859863281,274.24755859375,272.6355285644531,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376464711560402e-08,0.0010984323453158,-0.0445410422980785,0.0,0.0,0.0,-0.0134270582348108,60.0,-13.202675819396973,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313842773437,0.0,0.0,0.0001030909770634,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001085596377379,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,8.018187509151176e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.000108559783257,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55975341796875,0.0,0.0,0.0005149602075107,290.90087890625,294.1499938964844,272.6000061035156,271.0226135253906,274.23150634765625,272.6256103515625,290.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984318796545,1.7374391703128822e-08,0.0010984145337715,-0.0445356257259845,0.0,0.0,0.0,-0.0134260300546884,60.0,-13.204035758972168,-0.0,-8.226324155202749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
