time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001031087303999,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001085783369489,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,8.019568485906348e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001085784824681,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0005150488577783,290.8982849121094,294.1499938964844,272.5899963378906,271.0184326171875,274.2155456542969,272.6156311035156,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986208217218,1.7396502016708837e-08,0.0010986033594235,-0.0445933938026428,0.0,0.0,0.0,-0.0134369898587465,60.0,-13.20767307281494,-0.0,-8.229156378547486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0001032057771226,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001086805350496,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,8.027116564335302e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,0.0001086806732928,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.000515533669386,290.8930358886719,294.1499938964844,272.57000732421875,271.0101318359375,274.1837463378906,272.5956420898437,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092872440815,0.0,0.0,0.0,-0.0134969260543584,60.0,-13.222122192382812,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0001032057771226,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001086805350496,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,8.027116564335302e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,0.0001086806732928,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.000515533669386,290.8930358886719,294.1499938964844,272.57000732421875,271.0101318359375,274.1837463378906,272.5956420898437,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092872440815,0.0,0.0,0.0,-0.0134969260543584,60.0,-13.222122192382812,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0001033937151078,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001088784410967,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.041733963182196e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,0.0001088785793399,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0005164724425412,290.8876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.152099609375,272.5754699707031,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016563512384,1.7751563774481838e-08,0.0011016386561095,-0.0455210395157337,0.0,0.0,0.0,-0.0136130051687359,60.0,-13.247851371765137,-0.0,-8.27470358899518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0001033937151078,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001088784410967,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,8.041733963182196e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,0.0001088785793399,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0005164724425412,290.8876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.152099609375,272.5754699707031,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016563512384,1.7751563774481838e-08,0.0011016386561095,-0.0455210395157337,0.0,0.0,0.0,-0.0136130051687359,60.0,-13.247851371765137,-0.0,-8.27470358899518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0001036864850902,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001091867379727,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,8.064504800131544e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,0.0001091868834919,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0005179349100217,290.88232421875,294.1499938964844,272.5296936035156,270.9938659667969,274.1206359863281,272.5550537109375,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047752341255,1.81163439805232e-08,0.0011047570733353,-0.0464739501476287,0.0,0.0,0.0,-0.0137938382104039,60.0,-13.286161422729492,-0.0,-8.321628541807513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0001036864850902,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001091867379727,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,8.064504800131544e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,0.0001091868834919,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0005179349100217,290.88232421875,294.1499938964844,272.5296936035156,270.9938659667969,274.1206359863281,272.5550537109375,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047752341255,1.81163439805232e-08,0.0011047570733353,-0.0464739501476287,0.0,0.0,0.0,-0.0137938382104039,60.0,-13.286161422729492,-0.0,-8.321628541807513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.000104088219814,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001096097912522,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,8.095750672509894e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001096099294954,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0005199416773393,290.8768920898437,294.1499938964844,272.5087890625,270.9852600097656,274.0892944335937,272.5341796875,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616907127011483e-08,0.001109036616981,-0.047781366854906,0.0,0.0,0.0,-0.0140419853851199,60.0,-13.338024139404297,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.000104088219814,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001096097912522,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,8.095750672509894e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001096099294954,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0005199416773393,290.8768920898437,294.1499938964844,272.5087890625,270.9852600097656,274.0892944335937,272.5341796875,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616907127011483e-08,0.001109036616981,-0.047781366854906,0.0,0.0,0.0,-0.0140419853851199,60.0,-13.338024139404297,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,0.0001043314259732,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0001098658976843,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,8.114666707115248e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001098660359275,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0005211565294303,290.8741455078125,294.1499938964844,272.4981384277344,270.9808044433594,274.0736389160156,272.5234680175781,290.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116464156657,1.891993939295844e-08,0.0011116275563836,-0.0485727339982986,0.0,0.0,0.0,-0.0141922095790505,60.0,-13.370125770568848,-0.0,-8.425470099382437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001045966782839,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001101452216971,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,8.135297684930265e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0001101453599403,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0005224815104156,290.87139892578125,294.1499938964844,272.4873962402344,270.9762878417969,274.0579833984375,272.5126037597656,290.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472397603,1.925045012285409e-08,0.0011144531890749,-0.0494357645511627,0.0,0.0,0.0,-0.0143560552969574,60.0,-13.405097007751465,-0.0,-8.468365564340274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0001052047009579,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001107855059672,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.182588499039412e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001107856369344,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0005255187279544,290.8658142089844,294.1499938964844,272.4656066894531,270.967041015625,274.0267028808594,272.4905090332031,290.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.485017776489258,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0001052047009579,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001107855059672,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.182588499039412e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001107856369344,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0005255187279544,290.8658142089844,294.1499938964844,272.4656066894531,270.967041015625,274.0267028808594,272.4905090332031,290.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.485017776489258,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001115251143346,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,8.237215661210939e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001115252525778,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0005290271365083,290.8601379394531,294.1499938964844,272.4435119628906,270.95758056640625,273.99542236328125,272.46783447265625,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.578326225280762,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001115251143346,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,8.237215661210939e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001115252525778,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0005290271365083,290.8601379394531,294.1499938964844,272.4435119628906,270.95758056640625,273.99542236328125,272.46783447265625,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.578326225280762,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001066959157469,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001123558249673,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,8.298571628984064e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123559559346,292.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0005329676205292,290.8544006347656,294.1499938964844,272.42120361328125,270.947998046875,273.9640808105469,272.4447631835937,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368165723979,-0.0562619902193546,0.0,0.0,0.0,-0.015652772039175,60.0,-13.683477401733398,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001066959157469,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001123558249673,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,8.298571628984064e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123559559346,292.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0005329676205292,290.8544006347656,294.1499938964844,272.42120361328125,270.947998046875,273.9640808105469,272.4447631835937,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368165723979,-0.0562619902193546,0.0,0.0,0.0,-0.015652772039175,60.0,-13.683477401733398,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0001075625550583,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.000113268433779,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,8.36597682791762e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0001132685720222,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0005372966988943,290.8485717773437,294.1499938964844,272.39874267578125,270.9383544921875,273.9327087402344,272.42138671875,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946082367525378e-08,0.0011460490059107,-0.0590779706835746,0.0,0.0,0.0,-0.0161881148815155,60.0,-13.79949188232422,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0001075625550583,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.000113268433779,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,8.36597682791762e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0001132685720222,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0005372966988943,290.8485717773437,294.1499938964844,272.39874267578125,270.9383544921875,273.9327087402344,272.42138671875,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946082367525378e-08,0.0011460490059107,-0.0590779706835746,0.0,0.0,0.0,-0.0161881148815155,60.0,-13.79949188232422,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,0.0001080233123502,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001137536382884,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,8.40181382955052e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0001137537692557,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0005395982880145,290.8456115722656,294.1499938964844,272.38751220703125,270.9335327148437,273.9169616699219,272.4096374511719,290.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509812902659,2.3520229319728972e-08,0.0011509576579555,-0.0605745837092399,0.0,0.0,0.0,-0.0164727382361888,60.0,-13.861374855041504,-0.0,-9.032297043631844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0001084970572264,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001142525143222,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,8.438660734100267e-05,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001142526452895,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278259277344,0.0,0.0,0.0005419647204689,290.8426208496094,294.1499938964844,272.3762512207031,270.9287109375,273.9012145996094,272.3978881835937,290.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110557106382657e-08,0.0011560046114027,-0.0621129609644413,0.0,0.0,0.0,-0.0167653858661651,60.0,-13.925100326538086,-0.0,-9.111693088925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001094880135497,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001152960394392,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,8.515734953107312e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001152961704065,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0005469147581607,290.8365783691406,294.1499938964844,272.3537902832031,270.9191589355469,273.8696594238281,272.37432861328125,290.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.058910369873049,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001094880135497,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001152960394392,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,8.515734953107312e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001152961704065,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0005469147581607,290.8365783691406,294.1499938964844,272.3537902832031,270.9191589355469,273.8696594238281,272.37432861328125,290.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.058910369873049,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001105237024603,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001163866691058,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,8.59628853504546e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.000116386800073,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0005520882550626,290.8304443359375,294.1499938964844,272.3314819335937,270.90972900390625,273.8379821777344,272.3508605957031,290.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635992966816964e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.199654579162598,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001105237024603,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001163866691058,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,8.59628853504546e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.000116386800073,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0005520882550626,290.8304443359375,294.1499938964844,272.3314819335937,270.90972900390625,273.8379821777344,272.3508605957031,290.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635992966816964e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.199654579162598,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001115919076255,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001175115394289,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,8.679370512254536e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,0.0001175116703961,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0005574241513386,290.8241882324219,294.1499938964844,272.30938720703125,270.9005432128906,273.80621337890625,272.32763671875,290.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.345410346984863,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001115919076255,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001175115394289,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,8.679370512254536e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,0.0001175116703961,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0005574241513386,290.8241882324219,294.1499938964844,272.30938720703125,270.9005432128906,273.80621337890625,272.32763671875,290.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.345410346984863,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001126812348957,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001186586523544,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,8.764096128288656e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001186587833217,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0005628655781038,290.8178405761719,294.1499938964844,272.28759765625,270.89166259765625,273.7743530273437,272.3047180175781,290.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.494685173034668,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001126812348957,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001186586523544,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,8.764096128288656e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001186587833217,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0005628655781038,290.8178405761719,294.1499938964844,272.28759765625,270.89166259765625,273.7743530273437,272.3047180175781,290.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.494685173034668,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001132310208049,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0001192376075778,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,8.806857658782974e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.000119237731269,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0005656118737533,290.8146057128906,294.1499938964844,272.27685546875,270.8873596191406,273.7583923339844,272.2933959960937,290.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.570219993591309,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001137824656325,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001198183090309,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,8.849747973727062e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3972473144531,0.0,0.0,0.0001198184399981,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638610839844,0.0,0.0,0.0005683664930984,290.8113708496094,294.1499938964844,272.2662048339844,270.8831787109375,273.7424011230469,272.2822265625,290.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.646081924438477,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0001148890441982,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001209835827467,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,8.935814548749477e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001209837137139,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0005738940089941,290.8047790527344,294.1499938964844,272.2453308105469,270.8751220703125,273.7103881835937,272.2602233886719,290.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.798383712768556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0001148890441982,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001209835827467,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,8.935814548749477e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001209837137139,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0005738940089941,290.8047790527344,294.1499938964844,272.2453308105469,270.8751220703125,273.7103881835937,272.2602233886719,290.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.798383712768556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713134765625,0.0,0.0,0.000115994043881,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.00012214720482,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.021759615279734e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001221473357873,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0005794137250632,290.798095703125,294.1499938964844,272.2250061035156,270.8675842285156,273.67828369140625,272.2388610839844,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.950723648071287,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713134765625,0.0,0.0,0.000115994043881,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.00012214720482,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.021759615279734e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001221473357873,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0005794137250632,290.798095703125,294.1499938964844,272.2250061035156,270.8675842285156,273.67828369140625,272.2388610839844,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.950723648071287,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001170885734609,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001232998038176,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.106889774557204e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.0001232999202329,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247375488281,0.0,0.0,0.0005848811706528,290.791259765625,294.1499938964844,272.2053527832031,270.8606262207031,273.64617919921875,272.2182312011719,289.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.101874351501465,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001170885734609,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001232998038176,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.106889774557204e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.0001232999202329,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247375488281,0.0,0.0,0.0005848811706528,290.791259765625,294.1499938964844,272.2053527832031,270.8606262207031,273.64617919921875,272.2182312011719,289.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.101874351501465,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0001181634434033,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001244316808879,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.19049052754417e-05,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001244318118551,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0005902503617107,290.78436279296875,294.1499938964844,272.1864624023437,270.8543701171875,273.6140441894531,272.19830322265625,289.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.25097942352295,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0001181634434033,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001244316808879,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.19049052754417e-05,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001244318118551,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0005902503617107,290.78436279296875,294.1499938964844,272.1864624023437,270.8543701171875,273.6140441894531,272.19830322265625,289.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.25097942352295,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
