time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,0.0001186869194498,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001249829365406,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,9.231205331161618e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0001249830529559,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.000592865224462,290.7808532714844,294.1499938964844,272.17730712890625,270.8515014648437,273.5979919433594,272.188720703125,289.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.323711395263672,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.000119202893984,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001255262759514,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.271336602978408e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001255264069186,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0005954426014795,290.7773132324219,294.1499938964844,272.1683959960937,270.84881591796875,273.5819396972656,272.1793518066406,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.395505905151367,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001201979393954,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0001265741157112,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.348728781333192e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001265742321265,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0006004130700603,290.7701721191406,294.1499938964844,272.1512756347656,270.8441162109375,273.5498962402344,272.16131591796875,289.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.534431457519531,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001201979393954,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0001265741157112,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.348728781333192e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001265742321265,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0006004130700603,290.7701721191406,294.1499938964844,272.1512756347656,270.8441162109375,273.5498962402344,272.16131591796875,289.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.534431457519531,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0001211471317219,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001275736576644,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.422555012861268e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,0.0001275737740797,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0006051544914953,290.7629089355469,294.1499938964844,272.1351928710937,270.8403015136719,273.5179443359375,272.14434814453125,289.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.666815757751465,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0001211471317219,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001275736576644,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.422555012861268e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,0.0001275737740797,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0006051544914953,290.7629089355469,294.1499938964844,272.1351928710937,270.8403015136719,273.5179443359375,272.14434814453125,289.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.666815757751465,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001220541234943,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001285287726204,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,9.493099059909582e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001285288890358,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0006096851429902,290.75555419921875,294.1499938964844,272.1202087402344,270.83746337890625,273.48614501953125,272.1284484863281,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100576589394223e-08,0.0013004349311813,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.792829513549805,-0.0,-1.1530978127893833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001220541234943,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001285287726204,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,9.493099059909582e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001285288890358,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0006096851429902,290.75555419921875,294.1499938964844,272.1202087402344,270.83746337890625,273.48614501953125,272.1284484863281,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100576589394223e-08,0.0013004349311813,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.792829513549805,-0.0,-1.1530978127893833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001229315967066,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0001294527901336,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.56134681473486e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001294529065489,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0006140682962723,290.74810791015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4545288085937,272.11383056640625,289.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099415509255784e-08,0.0013097829651087,-0.1087368354201316,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.912854194641112,-0.0,-1.1697365920326774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001229315967066,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0001294527901336,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.56134681473486e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001294529065489,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0006140682962723,290.74810791015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4545288085937,272.11383056640625,289.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099415509255784e-08,0.0013097829651087,-0.1087368354201316,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.912854194641112,-0.0,-1.1697365920326774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001233567163581,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0001299004507018,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,9.594410948920996e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,0.0001299005671171,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0006161918281577,290.74432373046875,294.1499938964844,272.1000061035156,270.8351745605469,273.43878173828125,272.10699462890625,289.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.262927433273944e-08,0.0013143119867891,-0.1101011708378791,0.0,0.0,0.0,-0.0259456932544708,60.0,-15.970762252807615,-0.0,-1.1778406161511157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.000123772319057,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0001303381141042,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,9.626736573409288e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.0001303382305195,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0006182679207995,290.74053955078125,294.1499938964844,272.09393310546875,270.8349914550781,273.4231262207031,272.1005249023437,289.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.3147291961531664e-08,0.0013187397271394,-0.1114344522356987,0.0,0.0,0.0,-0.0262024905532598,60.0,-16.027238845825195,-0.0,-1.1857905235501677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001311780506512,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.6887735708151e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001311781670665,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0006222521769814,290.7328796386719,294.1499938964844,272.0827941894531,270.83551025390625,273.3919982910156,272.0885925292969,289.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.13541030883789,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001311780506512,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.6887735708151e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001311781670665,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0006222521769814,290.7328796386719,294.1499938964844,272.0827941894531,270.83551025390625,273.3919982910156,272.0885925292969,289.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.13541030883789,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.000131965833134,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.746958676259963e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001319659495493,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.000625989108812,290.7251281738281,294.1499938964844,272.0731506347656,270.8373107910156,273.36114501953125,272.0780334472656,289.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.236560821533203,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.000131965833134,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.746958676259963e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001319659495493,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.000625989108812,290.7251281738281,294.1499938964844,272.0731506347656,270.8373107910156,273.36114501953125,272.0780334472656,289.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.236560821533203,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001260076533071,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001326920319115,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.800595580600202e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001326921483268,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0006294338381849,290.7172546386719,294.1499938964844,272.0650634765625,270.8404846191406,273.3306579589844,272.06903076171875,289.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933443715284745e-08,0.0013425539946183,-0.118595466017723,0.0,0.0,0.0,-0.0275836568325757,60.0,-16.329282760620117,-0.0,-1.22900658539038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001260076533071,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001326920319115,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.800595580600202e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001326921483268,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0006294338381849,290.7172546386719,294.1499938964844,272.0650634765625,270.8404846191406,273.3306579589844,272.06903076171875,289.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933443715284745e-08,0.0013425539946183,-0.118595466017723,0.0,0.0,0.0,-0.0275836568325757,60.0,-16.329282760620117,-0.0,-1.22900658539038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.000126630970044,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001333484251517,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.849076013779268e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001333485270151,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0006325474823825,290.7093200683594,294.1499938964844,272.05859375,270.8450622558594,273.3005676269531,272.061767578125,289.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134924123995,4.671038311698794e-08,0.001349194557406,-0.1205892711877822,0.0,0.0,0.0,-0.0279688034206628,60.0,-16.41200065612793,-0.0,-1.2411952354796085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.000126630970044,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001333484251517,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.849076013779268e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001333485270151,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0006325474823825,290.7093200683594,294.1499938964844,272.05859375,270.8450622558594,273.3005676269531,272.061767578125,289.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134924123995,4.671038311698794e-08,0.001349194557406,-0.1205892711877822,0.0,0.0,0.0,-0.0279688034206628,60.0,-16.41200065612793,-0.0,-1.2411952354796085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001269175554625,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0001336502027697,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.87136590993032e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001336503191851,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.000633979041595,290.705322265625,294.1499938964844,272.0560302734375,270.847900390625,273.2856750488281,272.0587463378906,289.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522946974262,4.7067590713822944e-08,0.0013522476656362,-0.1215054988861084,0.0,0.0,0.0,-0.0281458813697099,60.0,-16.449684143066406,-0.0,-1.246819323341697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.0001271847140742,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001339315349468,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.892145317280664e-05,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001339316513622,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0006353135686367,290.7013244628906,294.1499938964844,272.05389404296875,270.85113525390625,273.2709045410156,272.0561828613281,289.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551412848755,4.7400597225077945e-08,0.0013550939038395,-0.1223593652248382,0.0,0.0,0.0,-0.0283109601587057,60.0,-16.484628677368164,-0.0,-1.2520736447640957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001276610128115,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.000134433095809,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.92919085547328e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001344332122243,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006376927485689,290.6932067871094,294.1499938964844,272.0509948730469,270.8587951660156,273.2417297363281,272.0523376464844,289.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602161779999,4.79942734443739e-08,0.0013601682148873,-0.1238810122013092,0.0,0.0,0.0,-0.0286052618175745,60.0,-16.546314239501953,-0.0,-1.2614685829248629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001276610128115,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.000134433095809,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.92919085547328e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001344332122243,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006376927485689,290.6932067871094,294.1499938964844,272.0509948730469,270.8587951660156,273.2417297363281,272.0523376464844,289.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602161779999,4.79942734443739e-08,0.0013601682148873,-0.1238810122013092,0.0,0.0,0.0,-0.0286052618175745,60.0,-16.546314239501953,-0.0,-1.2614685829248629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0001280564756598,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.000134849542519,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.95994923869148e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001348496589343,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.000639668200165,290.68505859375,294.1499938964844,272.04998779296875,270.8681335449219,273.213134765625,272.05047607421875,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644298305734,4.848720180916644e-08,0.0013643812853842,-0.1251437962055206,0.0,0.0,0.0,-0.0288496185094118,60.0,-16.595441818237305,-0.0,-1.2692956374849018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0001280564756598,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.000134849542519,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.95994923869148e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001348496589343,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.000639668200165,290.68505859375,294.1499938964844,272.04998779296875,270.8681335449219,273.213134765625,272.05047607421875,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644298305734,4.848720180916644e-08,0.0013643812853842,-0.1251437962055206,0.0,0.0,0.0,-0.0288496185094118,60.0,-16.595441818237305,-0.0,-1.2692956374849018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0001352103863609,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.986601071432232e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001352105027763,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0006413799128495,290.67681884765625,294.1499938964844,272.04998779296875,270.8783569335937,273.18511962890625,272.050048828125,289.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.634246826171875,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0001352103863609,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.986601071432232e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001352105027763,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0006413799128495,290.67681884765625,294.1499938964844,272.04998779296875,270.8783569335937,273.18511962890625,272.050048828125,289.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.634246826171875,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001355589774902,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001001234704745,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001355590793536,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000643033417873,290.66851806640625,294.1499938964844,272.04998779296875,270.8886413574219,273.15777587890625,272.0500183105469,289.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.6683349609375,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001355589774902,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001001234704745,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001355590793536,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000643033417873,290.66851806640625,294.1499938964844,272.04998779296875,270.8886413574219,273.15777587890625,272.0500183105469,289.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.6683349609375,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.000135729991598,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001002497810986,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001357301080133,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0006438446580432,290.6643371582031,294.1499938964844,272.04998779296875,270.893798828125,273.144287109375,272.04998779296875,289.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529344181564745e-08,0.0013732882216572,-0.1278116405010223,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.684709548950195,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001290524232899,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001358983281534,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001003741053864,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001358984300168,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0006446431507356,290.6601257324219,294.1499938964844,272.04998779296875,270.8989562988281,273.1310119628906,272.04998779296875,289.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375040737912,4.972858747009924e-08,0.0013749910285696,-0.1283214092254638,0.0,0.0,0.0,-0.0294650010764598,60.0,-16.7006893157959,-0.0,-1.2891143796878168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001362288167001,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001006182064884,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001362289185635,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0006462107994593,290.6517028808594,294.1499938964844,272.04998779296875,270.9093017578125,273.10479736328125,272.04998779296875,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.731822967529297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001362288167001,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001006182064884,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001362289185635,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0006462107994593,290.6517028808594,294.1499938964844,272.04998779296875,270.9093017578125,273.10479736328125,272.04998779296875,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.731822967529297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0001296671689487,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001365456846542,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.000100852237665,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001365457865176,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0006477138958871,290.6431884765625,294.1499938964844,272.04998779296875,270.91961669921875,273.0792236328125,272.04998779296875,289.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.761249542236328,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0001296671689487,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001365456846542,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.000100852237665,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001365457865176,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0006477138958871,290.6431884765625,294.1499938964844,272.04998779296875,270.91961669921875,273.0792236328125,272.04998779296875,289.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.761249542236328,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001299536961596,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001368474040646,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001010750929708,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.000136847505928,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0006491451640613,290.6346435546875,294.1499938964844,272.04998779296875,270.92987060546875,273.0541687011719,272.04998779296875,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.789047241210938,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001299536961596,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001368474040646,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001010750929708,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.000136847505928,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0006491451640613,290.6346435546875,294.1499938964844,272.04998779296875,270.92987060546875,273.0541687011719,272.04998779296875,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.789047241210938,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001371256366837,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001012805951177,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001371257385471,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0006504649645648,290.6260070800781,294.1499938964844,272.04998779296875,270.9400329589844,273.0296325683594,272.04998779296875,289.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.814409255981445,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
