time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001371256366837,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001012805951177,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001371257385471,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0006504649645648,290.6260070800781,294.1499938964844,272.04998779296875,270.9400329589844,273.0296325683594,272.04998779296875,289.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.814409255981445,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000130339176394,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001372533442918,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001013749133562,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001372534461552,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0006510707898996,290.6216735839844,294.1499938964844,272.04998779296875,270.9450988769531,273.017578125,272.04998779296875,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.82573699951172,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001304511097259,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,0.0001373712148051,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.000101461977465,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001373713166685,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0006516299326904,290.6173400878906,294.1499938964844,272.04998779296875,270.9501037597656,273.00567626953125,272.04998779296875,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.8360652923584,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001306427584495,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001375730207655,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110327327,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001375731226289,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0006525872158817,290.6086120605469,294.1499938964844,272.04998779296875,270.9600524902344,272.9822692871094,272.04998779296875,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.853252410888672,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001306427584495,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001375730207655,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110327327,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001375731226289,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0006525872158817,290.6086120605469,294.1499938964844,272.04998779296875,270.9600524902344,272.9822692871094,272.04998779296875,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.853252410888672,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001307809579884,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,0.0001377185690216,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001017185277305,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001377186563331,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0006532775587402,290.5998229980469,294.1499938964844,272.04998779296875,270.9698181152344,272.9593811035156,272.04998779296875,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.1883123575180434e-08,0.0013934050220996,-0.1338275521993637,0.0,0.0,0.0,-0.0305330529808998,60.0,-16.864227294921875,-0.0,-1.3238749829724838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001307809579884,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,0.0001377185690216,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001017185277305,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001377186563331,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0006532775587402,290.5998229980469,294.1499938964844,272.04998779296875,270.9698181152344,272.9593811035156,272.04998779296875,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.1883123575180434e-08,0.0013934050220996,-0.1338275521993637,0.0,0.0,0.0,-0.0305330529808998,60.0,-16.864227294921875,-0.0,-1.3238749829724838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001378042506985,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001017818067339,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.00013780433801,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0006536840228363,290.5909729003906,294.1499938964844,272.04998779296875,270.9793701171875,272.93707275390625,272.04998779296875,289.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.1984521576287086e-08,0.0013942717341706,-0.134086400270462,0.0,0.0,0.0,-0.0305833183228969,60.0,-16.867727279663086,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001378042506985,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001017818067339,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.00013780433801,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0006536840228363,290.5909729003906,294.1499938964844,272.04998779296875,270.9793701171875,272.93707275390625,272.04998779296875,289.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.1984521576287086e-08,0.0013942717341706,-0.134086400270462,0.0,0.0,0.0,-0.0305833183228969,60.0,-16.867727279663086,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001378287706756,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001017999238683,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001378288725391,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0006538003799505,290.58209228515625,294.1499938964844,272.04998779296875,270.9887084960937,272.9153137207031,272.04998779296875,289.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.863950729370117,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001378287706756,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001017999238683,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001378288725391,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0006538003799505,290.58209228515625,294.1499938964844,272.04998779296875,270.9887084960937,272.9153137207031,272.04998779296875,289.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.863950729370117,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001308782666455,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001378210436087,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001017942122416,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001378211309202,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0006537636509165,290.57763671875,294.1499938964844,272.04998779296875,270.9933166503906,272.9046325683594,272.04998779296875,289.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.85942840576172,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001308588543906,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001378005981678,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001017791146296,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001378007000312,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.000653666735161,290.5731811523437,294.1499938964844,272.04998779296875,270.997802734375,272.89410400390625,272.04998779296875,289.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198015173846216e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811539292335,60.0,-16.853187561035156,-0.0,-1.325451250977494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001307971106143,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0001377355802105,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001017310933093,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.000137735667522,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0006533582927659,290.564208984375,294.1499938964844,272.04998779296875,271.0066223144531,272.87335205078125,272.04998779296875,289.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190315022218783e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429827421903,60.0,-16.837181091308594,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001307971106143,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0001377355802105,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001017310933093,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.000137735667522,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0006533582927659,290.564208984375,294.1499938964844,272.04998779296875,271.0066223144531,272.87335205078125,272.04998779296875,289.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190315022218783e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429827421903,60.0,-16.837181091308594,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001307192433159,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001376535801682,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001016705282381,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001376536674797,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0006529693491756,290.5552062988281,294.1499938964844,272.04998779296875,271.0151062011719,272.8531799316406,272.04998779296875,289.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927987311035,5.1806047451918864e-08,0.0013927469262853,-0.1336307674646377,0.0,0.0,0.0,-0.0304948464035987,60.0,-16.817394256591797,-0.0,-1.322623432997716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001307192433159,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001376535801682,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0001016705282381,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001376536674797,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0006529693491756,290.5552062988281,294.1499938964844,272.04998779296875,271.0151062011719,272.8531799316406,272.04998779296875,289.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927987311035,5.1806047451918864e-08,0.0013927469262853,-0.1336307674646377,0.0,0.0,0.0,-0.0304948464035987,60.0,-16.817394256591797,-0.0,-1.322623432997716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001306191697949,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.00013754820975,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001015926900436,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001375482825096,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0006524694617837,290.54620361328125,294.1499938964844,272.04998779296875,271.0232849121094,272.83355712890625,272.04998779296875,289.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917322503402,5.1681269042092026e-08,0.0013916805619373,-0.1333121806383133,0.0,0.0,0.0,-0.0304329935461282,60.0,-16.79498863220215,-0.0,-1.3205988125264412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001306191697949,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.00013754820975,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001015926900436,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001375482825096,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0006524694617837,290.54620361328125,294.1499938964844,272.04998779296875,271.0232849121094,272.83355712890625,272.04998779296875,289.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917322503402,5.1681269042092026e-08,0.0013916805619373,-0.1333121806383133,0.0,0.0,0.0,-0.0304329935461282,60.0,-16.79498863220215,-0.0,-1.3205988125264412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001304860779782,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,0.0001374080602545,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001014891749946,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001374081330141,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0006518046720884,290.5371398925781,294.1499938964844,272.04998779296875,271.03106689453125,272.8143920898437,272.04998779296875,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.1515335997009977e-08,0.0013902626233175,-0.1328884363174438,0.0,0.0,0.0,-0.030350737273693,60.0,-16.76933479309082,-0.0,-1.3179085556203068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001304860779782,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,0.0001374080602545,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001014891749946,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001374081330141,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0006518046720884,290.5371398925781,294.1499938964844,272.04998779296875,271.03106689453125,272.8143920898437,272.04998779296875,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.1515335997009977e-08,0.0013902626233175,-0.1328884363174438,0.0,0.0,0.0,-0.030350737273693,60.0,-16.76933479309082,-0.0,-1.3179085556203068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001304071192862,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.0001373248960589,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0001014277586364,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0001373249833704,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0006514101987704,290.5325927734375,294.1499938964844,272.04998779296875,271.0348205566406,272.80499267578125,272.04998779296875,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894726289436,5.141687964282937e-08,0.0013894211733713,-0.1326369792222976,0.0,0.0,0.0,-0.0303019303828477,60.0,-16.75484848022461,-0.0,-1.3163136713956194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001303189637837,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001372320839436,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001013591972878,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001372321567032,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0006509699160233,290.5280456542969,294.1499938964844,272.04998779296875,271.0384521484375,272.79571533203125,272.04998779296875,289.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885333901271,5.1306990656030393e-08,0.0013884821673855,-0.1323563009500503,0.0,0.0,0.0,-0.0302474554628133,60.0,-16.73917579650879,-0.0,-1.314534614493823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001301232114201,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001370259415125,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001012069478747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.000137026028824,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0006499920855276,290.5189514160156,294.1499938964844,272.04998779296875,271.04541015625,272.7774963378906,272.04998779296875,289.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264747977256,60.0,-16.70528221130371,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001301232114201,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001370259415125,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001012069478747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.000137026028824,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0006499920855276,290.5189514160156,294.1499938964844,272.04998779296875,271.04541015625,272.7774963378906,272.04998779296875,289.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264747977256,60.0,-16.70528221130371,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001299029245274,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001367939694318,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001010356136248,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0001367940567433,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0006488917279057,290.50982666015625,294.1499938964844,272.04998779296875,271.05194091796875,272.7597961425781,272.04998779296875,289.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841002946719,5.0788312222493934e-08,0.0013840495375916,-0.1310310661792755,0.0,0.0,0.0,-0.0299903377890586,60.0,-16.66756820678711,-0.0,-1.3061539050340798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001299029245274,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001367939694318,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001010356136248,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0001367940567433,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0006488917279057,290.50982666015625,294.1499938964844,272.04998779296875,271.05194091796875,272.7597961425781,272.04998779296875,289.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841002946719,5.0788312222493934e-08,0.0013840495375916,-0.1310310661792755,0.0,0.0,0.0,-0.0299903377890586,60.0,-16.66756820678711,-0.0,-1.3061539050340798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001296663249377,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001365448260912,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001008515901048,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001365448988508,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0006477098213508,290.50067138671875,294.1499938964844,272.04998779296875,271.0579528808594,272.74249267578125,272.04998779296875,289.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815792044624,5.04933481693115e-08,0.0013815286802127,-0.1302771270275116,0.0,0.0,0.0,-0.0298441164195537,60.0,-16.627552032470703,-0.0,-1.3013999478062033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001296663249377,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001365448260912,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001008515901048,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001365448988508,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0006477098213508,290.50067138671875,294.1499938964844,272.04998779296875,271.0579528808594,272.74249267578125,272.04998779296875,289.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815792044624,5.04933481693115e-08,0.0013815286802127,-0.1302771270275116,0.0,0.0,0.0,-0.0298441164195537,60.0,-16.627552032470703,-0.0,-1.3013999478062033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001294198154937,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001006598613457,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0006464784964919,290.49151611328125,294.1499938964844,272.04998779296875,271.0634765625,272.7256774902344,272.04998779296875,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.585603713989258,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001294198154937,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001006598613457,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0006464784964919,290.49151611328125,294.1499938964844,272.04998779296875,271.0634765625,272.7256774902344,272.04998779296875,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.585603713989258,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001292948873015,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001361536851618,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001005626982077,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001361537579214,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0006458544521592,290.4869384765625,294.1499938964844,272.04998779296875,271.0660400390625,272.71746826171875,272.04998779296875,289.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.56427001953125,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001291695662075,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,0.0001360216992907,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0001004652149276,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,0.0001360217720502,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0006452283705584,290.4823303222656,294.1499938964844,272.04998779296875,271.0684509277344,272.7093505859375,272.04998779296875,289.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.54282569885254,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001357583532808,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001002707067527,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001357584260404,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0006439791759476,290.47314453125,294.1499938964844,272.04998779296875,271.0728454589844,272.69342041015625,272.04998779296875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.499801635742188,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001357583532808,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001002707067527,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001357584260404,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0006439791759476,290.47314453125,294.1499938964844,272.04998779296875,271.0728454589844,272.69342041015625,272.04998779296875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.499801635742188,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001286826300201,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001355089480057,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001000864940579,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001355090207653,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0006427961052395,290.4638977050781,294.1499938964844,272.04998779296875,271.07666015625,272.67791748046875,272.04998779296875,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.92670295670905e-08,0.0013710480416193,-0.1271403729915619,0.0,0.0,0.0,-0.0292362049221992,60.0,-16.45777702331543,-0.0,-1.2817275774068548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001286826300201,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001355089480057,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001000864940579,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001355090207653,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0006427961052395,290.4638977050781,294.1499938964844,272.04998779296875,271.07666015625,272.67791748046875,272.04998779296875,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.92670295670905e-08,0.0013710480416193,-0.1271403729915619,0.0,0.0,0.0,-0.0292362049221992,60.0,-16.45777702331543,-0.0,-1.2817275774068548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001284664031118,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001352812396362,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.991831757361068e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001352813123958,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0006417160038836,290.4546813964844,294.1499938964844,272.04998779296875,271.079833984375,272.6628112792969,272.04998779296875,289.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503598213195,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.417587280273438,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001284664031118,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001352812396362,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.991831757361068e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001352813123958,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0006417160038836,290.4546813964844,294.1499938964844,272.04998779296875,271.079833984375,272.6628112792969,272.04998779296875,289.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503598213195,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.417587280273438,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
