time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0001282898592762,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001350953389192,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.97809984255582e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001350954116787,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0006408340996131,290.4454040527344,294.1499938964844,272.04998779296875,271.0823669433594,272.6480712890625,272.04998779296875,289.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669116888195,4.877737325159615e-08,0.0013668629107996,-0.1258868724107742,0.0,0.0,0.0,-0.0289934705942869,60.0,-16.381433486938477,-0.0,-1.273914449484437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0001282898592762,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001350953389192,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.97809984255582e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001350954116787,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0006408340996131,290.4454040527344,294.1499938964844,272.04998779296875,271.0823669433594,272.6480712890625,272.04998779296875,289.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669116888195,4.877737325159615e-08,0.0013668629107996,-0.1258868724107742,0.0,0.0,0.0,-0.0289934705942869,60.0,-16.381433486938477,-0.0,-1.273914449484437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001282196026295,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,0.0001350213569821,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.972635598387568e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0001350214297417,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0006404831656254,290.4407958984375,294.1499938964844,272.04998779296875,271.0833435058594,272.6408386230469,272.04998779296875,289.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661629054695,4.8689788201272683e-08,0.001366114243865,-0.1256626099348068,0.0,0.0,0.0,-0.0289500523358583,60.0,-16.36539077758789,-0.0,-1.2725193698770454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001281629665754,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001349617086816,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.968230733647944e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001349617814412,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0006402002763934,290.4361267089844,294.1499938964844,272.04998779296875,271.0841979980469,272.6337280273437,272.04998779296875,289.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655592920258,4.8619178016906523e-08,0.0013655107468366,-0.1254817843437194,0.0,0.0,0.0,-0.0289150476455688,60.0,-16.350961685180664,-0.0,-1.271395291269073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001280886790482,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001348834775853,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,9.96245289570652e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001348835503449,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0006398292025551,290.42681884765625,294.1499938964844,272.04998779296875,271.0853271484375,272.61968994140625,272.04998779296875,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445727586746,0.0,0.0,0.0,-0.0288691315799951,60.0,-16.326688766479492,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001280886790482,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001348834775853,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,9.96245289570652e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001348835503449,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0006398292025551,290.42681884765625,294.1499938964844,272.04998779296875,271.0853271484375,272.61968994140625,272.04998779296875,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445727586746,0.0,0.0,0.0,-0.0288691315799951,60.0,-16.326688766479492,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001280645665246,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001348580990452,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.960577881429344e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001348581718048,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0006397087709046,290.41748046875,294.1499938964844,272.04998779296875,271.085693359375,272.6060485839844,272.04998779296875,289.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645102735608,4.84964921554365e-08,0.001364461844787,-0.125167578458786,0.0,0.0,0.0,-0.0288542285561561,60.0,-16.3090763092041,-0.0,-1.269443288265393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0001280645665246,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001348580990452,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.960577881429344e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001348581718048,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0006397087709046,290.41748046875,294.1499938964844,272.04998779296875,271.085693359375,272.6060485839844,272.04998779296875,289.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645102735608,4.84964921554365e-08,0.001364461844787,-0.125167578458786,0.0,0.0,0.0,-0.0288542285561561,60.0,-16.3090763092041,-0.0,-1.269443288265393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001280178403249,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0001348088990198,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.95694354060106e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001348089572275,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0006394753581844,290.4081115722656,294.1499938964844,272.04998779296875,271.085693359375,272.5927124023437,272.04998779296875,289.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822409839049e-08,0.0013639640528708,-0.1250183433294296,0.0,0.0,0.0,-0.028825344517827,60.0,-16.293197631835938,-0.0,-1.2685167405379616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001280178403249,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0001348088990198,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.95694354060106e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001348089572275,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0006394753581844,290.4081115722656,294.1499938964844,272.04998779296875,271.085693359375,272.5927124023437,272.04998779296875,289.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822409839049e-08,0.0013639640528708,-0.1250183433294296,0.0,0.0,0.0,-0.028825344517827,60.0,-16.293197631835938,-0.0,-1.2685167405379616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001278800773434,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,0.000134663816425,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,9.946228237822652e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001346638891845,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0006387871690094,290.39874267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5797424316406,272.04998779296875,289.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266471708302574e-08,0.0013624964049085,-0.1245783939957618,0.0,0.0,0.0,-0.0287402067333459,60.0,-16.26983642578125,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001278800773434,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,0.000134663816425,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,9.946228237822652e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001346638891845,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0006387871690094,290.39874267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5797424316406,272.04998779296875,289.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266471708302574e-08,0.0013624964049085,-0.1245783939957618,0.0,0.0,0.0,-0.0287402067333459,60.0,-16.26983642578125,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0001345565979136,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.938308357959612e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001345566561212,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0006382785504683,290.39404296875,294.1499938964844,272.04998779296875,271.085693359375,272.5733642578125,272.04998779296875,289.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813952969584535e-08,0.0013614116469398,-0.1242531836032867,0.0,0.0,0.0,-0.0286772791296243,60.0,-16.254413604736328,-0.0,-1.2637724466912914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.000134428119054,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,9.928819054039197e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001344281772617,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0006376691162586,290.3893127441406,294.1499938964844,272.04998779296875,271.085693359375,272.5670471191406,272.04998779296875,289.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987445128683255e-08,0.0013601119862869,-0.123863510787487,0.0,0.0,0.0,-0.0286018885672092,60.0,-16.236562728881836,-0.0,-1.261360296211933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001273455563932,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001341009628959,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.90465487120673e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001341010211035,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0006361171836033,290.3799133300781,294.1499938964844,272.04998779296875,271.085693359375,272.5546875,272.04998779296875,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356849912554,4.7600160257843533e-08,0.0013568022986873,-0.122870959341526,0.0,0.0,0.0,-0.0284099020063877,60.0,-16.192646026611328,-0.0,-1.255227743968135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001273455563932,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001341009628959,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.90465487120673e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001341010211035,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0006361171836033,290.3799133300781,294.1499938964844,272.04998779296875,271.085693359375,272.5546875,272.04998779296875,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356849912554,4.7600160257843533e-08,0.0013568022986873,-0.122870959341526,0.0,0.0,0.0,-0.0284099020063877,60.0,-16.192646026611328,-0.0,-1.255227743968135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0001336995337624,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,9.875006071524696e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.00013369959197,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0006342130363918,290.3704833984375,294.1499938964844,272.04998779296875,271.085693359375,272.54266357421875,272.04998779296875,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.71249776978766e-08,0.0013527411501854,-0.1216526627540588,0.0,0.0,0.0,-0.0281743444502353,60.0,-16.138153076171875,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0001336995337624,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,9.875006071524696e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.00013369959197,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0006342130363918,290.3704833984375,294.1499938964844,272.04998779296875,271.085693359375,272.54266357421875,272.04998779296875,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.71249776978766e-08,0.0013527411501854,-0.1216526627540588,0.0,0.0,0.0,-0.0281743444502353,60.0,-16.138153076171875,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.000133220484713,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.83962308964692e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001332205429207,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0006319406093098,290.3610534667969,294.1499938964844,272.04998779296875,271.085693359375,272.5309753417969,272.04998779296875,289.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980859041214,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.07462501525879,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.000133220484713,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.83962308964692e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001332205429207,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0006319406093098,290.3610534667969,294.1499938964844,272.04998779296875,271.085693359375,272.5309753417969,272.04998779296875,289.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980859041214,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.07462501525879,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001326724013779,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.799141844268888e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001326724595855,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0006293407641351,290.3516540527344,294.1499938964844,272.04998779296875,271.085693359375,272.51959228515625,272.04998779296875,289.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.002477645874023,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001326724013779,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.799141844268888e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001326724595855,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0006293407641351,290.3516540527344,294.1499938964844,272.04998779296875,271.085693359375,272.51959228515625,272.04998779296875,289.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.002477645874023,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001257082039956,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001323767501162,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,9.7773052402772e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001323768083238,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,0.000627938308753,290.346923828125,294.1499938964844,272.04998779296875,271.085693359375,272.5140075683594,272.04998779296875,289.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.1176344752311706,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.963634490966797,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001254107628483,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001320635201409,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.754170605447145e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001320635783486,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0006264525000005,290.3422241210937,294.1499938964844,272.04998779296875,271.085693359375,272.5085144042969,272.04998779296875,289.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.922699928283691,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001247759064426,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001313949906034,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.704793046694248e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.0001313950488111,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0006232812302187,290.3328552246094,294.1499938964844,272.04998779296875,271.085693359375,272.49774169921875,272.04998779296875,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.4397062026746426e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220547586679,60.0,-15.835829734802246,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001247759064426,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001313949906034,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.704793046694248e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.0001313950488111,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0006232812302187,290.3328552246094,294.1499938964844,272.04998779296875,271.085693359375,272.49774169921875,272.04998779296875,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.4397062026746426e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220547586679,60.0,-15.835829734802246,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,0.000130675631226,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.651661093812436e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001306756748817,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0006198689225129,290.323486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4872741699219,272.04998779296875,289.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557248120727e-08,0.0013221487170085,-0.1124591529369354,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.742192268371582,-0.0,-1.191920873111485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,0.000130675631226,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.651661093812436e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001306756748817,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0006198689225129,290.323486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4872741699219,272.04998779296875,289.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557248120727e-08,0.0013221487170085,-0.1124591529369354,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.742192268371582,-0.0,-1.191920873111485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001299159921472,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.595554729457945e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,0.0006162655190564,290.31414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.4771423339844,272.04998779296875,289.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.642940521240234,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001299159921472,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.595554729457945e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,0.0006162655190564,290.31414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.4771423339844,272.04998779296875,289.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.642940521240234,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001226332969963,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0001291387161472,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,9.538145241094752e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001291387743549,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0006125785293988,290.3048095703125,294.1499938964844,272.04998779296875,271.085693359375,272.46728515625,272.04998779296875,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172643031097324e-08,0.0013065999373793,-0.1077760607004165,0.0,0.0,0.0,-0.0254981555044651,60.0,-15.540395736694336,-0.0,-1.1640484842700972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001226332969963,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0001291387161472,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,9.538145241094752e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001291387743549,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0006125785293988,290.3048095703125,294.1499938964844,272.04998779296875,271.085693359375,272.46728515625,272.04998779296875,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172643031097324e-08,0.0013065999373793,-0.1077760607004165,0.0,0.0,0.0,-0.0254981555044651,60.0,-15.540395736694336,-0.0,-1.1640484842700972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0001222591090481,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001287446793867,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.50904213823378e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001287447375943,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0006107093649916,290.3001708984375,294.1499938964844,272.04998779296875,271.085693359375,272.4624938964844,272.04998779296875,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260037164647656e-08,0.0013026134110987,-0.1065742969512939,0.0,0.0,0.0,-0.0252669528126716,60.0,-15.488476753234863,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001218777251779,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001283430756302,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,9.479378786636516e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.000128343119286,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0006088042864575,290.2955322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4577331542969,272.04998779296875,289.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985911453142,4.078468407442416e-08,0.0012985503999516,-0.1053489744663238,0.0,0.0,0.0,-0.0250313058495521,60.0,-15.435857772827148,-0.0,-1.1497485985501045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.000121097684314,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001275216491194,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.41870894166641e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.0001275217073271,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0006049078074283,290.2862854003906,294.1499938964844,272.04998779296875,271.085693359375,272.44842529296875,272.04998779296875,289.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.328935623168944,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.000121097684314,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001275216491194,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.41870894166641e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.0001275217073271,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0006049078074283,290.2862854003906,294.1499938964844,272.04998779296875,271.085693359375,272.44842529296875,272.04998779296875,289.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.328935623168944,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.0001266664185095,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,9.355541260447352e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001266664621653,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0006008509080857,290.2770690917969,294.1499938964844,272.04998779296875,271.085693359375,272.4394226074219,272.04998779296875,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.218337059020996,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.0001266664185095,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,9.355541260447352e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001266664621653,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0006008509080857,290.2770690917969,294.1499938964844,272.04998779296875,271.085693359375,272.4394226074219,272.04998779296875,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.218337059020996,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001257758558494,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,9.289764420827852e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001257758995052,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0005966264870949,290.26788330078125,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10391330718994,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
