time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001257758558494,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,9.289764420827852e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001257758995052,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0005966264870949,290.26788330078125,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10391330718994,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0001248516055056,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,9.22149993130006e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001248516491614,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005922422860749,290.2587280273437,294.1499938964844,272.04998779296875,271.085693359375,272.42218017578125,272.04998779296875,289.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.98540496826172,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0001248516055056,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,9.22149993130006e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001248516491614,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005922422860749,290.2587280273437,294.1499938964844,272.04998779296875,271.085693359375,272.42218017578125,272.04998779296875,289.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.98540496826172,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.0001181139086838,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001243795995833,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,9.1866371803917e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.000124379643239,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0005900032119825,290.2541809082031,294.1499938964844,272.04998779296875,271.085693359375,272.41802978515625,272.04998779296875,289.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.92505168914795,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.000117651594337,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001238927507074,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.150679397862405e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001238927943632,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0005876938812434,290.2496337890625,294.1499938964844,272.04998779296875,271.085693359375,272.4139404296875,272.04998779296875,289.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.863412857055664,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001166820220532,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001228717446792,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,9.075268462765962e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.000122871788335,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0005828506546095,290.2405700683594,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.735819816589355,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001166820220532,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001228717446792,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,9.075268462765962e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.000122871788335,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0005828506546095,290.2405700683594,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.735819816589355,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001217801036546,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,8.994639938464388e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001217801473103,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,0.0005776723846793,290.2315673828125,294.1499938964844,272.04998779296875,271.085693359375,272.3981628417969,272.04998779296875,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.600136756896973,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001217801036546,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,8.994639938464388e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001217801473103,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,0.0005776723846793,290.2315673828125,294.1499938964844,272.04998779296875,271.085693359375,272.3981628417969,272.04998779296875,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.600136756896973,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001145578862633,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0001206349406857,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,8.910058386391029e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001206349770654,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0005722402129322,290.22265625,294.1499938964844,272.04998779296875,271.085693359375,272.3906555175781,272.04998779296875,289.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205999810248,3.1661905097735143e-08,0.0012205683160573,-0.0817498788237571,0.0,0.0,0.0,-0.0205088779330253,60.0,-14.457335472106934,-0.0,-1.0157898344687057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001145578862633,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0001206349406857,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,8.910058386391029e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001206349770654,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0005722402129322,290.22265625,294.1499938964844,272.04998779296875,271.085693359375,272.3906555175781,272.04998779296875,289.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205999810248,3.1661905097735143e-08,0.0012205683160573,-0.0817498788237571,0.0,0.0,0.0,-0.0205088779330253,60.0,-14.457335472106934,-0.0,-1.0157898344687057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001134468475356,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0001194649594253,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.823644020594656e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0001194650030811,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0005666903452947,290.2137756347656,294.1499938964844,272.04998779296875,271.085693359375,272.38336181640625,272.04998779296875,289.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.0277305995696224e-08,0.0012087317882105,-0.0781555548310279,0.0,0.0,0.0,-0.0198224894702434,60.0,-14.310385704040527,-0.0,-9.961819813497641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001134468475356,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0001194649594253,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.823644020594656e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0001194650030811,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0005666903452947,290.2137756347656,294.1499938964844,272.04998779296875,271.085693359375,272.38336181640625,272.04998779296875,289.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.0277305995696224e-08,0.0012087317882105,-0.0781555548310279,0.0,0.0,0.0,-0.0198224894702434,60.0,-14.310385704040527,-0.0,-9.961819813497641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001128937292378,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001188825044664,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,8.780623466009274e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.0001188825408462,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0005639274022541,290.2093505859375,294.1499938964844,272.04998779296875,271.085693359375,272.3798217773437,272.04998779296875,289.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028685305267,2.9588015593162712e-08,0.001202838961035,-0.07636509090662,0.0,0.0,0.0,-0.0194807834923267,60.0,-14.236310005187988,-0.0,-9.864918126822888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0001123489346355,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001183088024845,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,8.738250471651554e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001183088388643,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0005612060194835,290.2049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.3763122558594,272.04998779296875,289.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970637133345,2.8909092009143933e-08,0.0011970348423346,-0.0746008530259132,0.0,0.0,0.0,-0.0191442184150218,60.0,-14.162679672241213,-0.0,-9.769935616077421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0001113121979869,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001172170668723,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,8.657615398988128e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,0.0001172171105281,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.000556027283892,290.1961975097656,294.1499938964844,272.04998779296875,271.085693359375,272.36944580078125,272.04998779296875,289.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860171798616,2.7617140574420773e-08,0.0011859895894303,-0.0712417438626289,0.0,0.0,0.0,-0.0185037534683942,60.0,-14.019383430480955,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0001113121979869,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001172170668723,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,8.657615398988128e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,0.0001172171105281,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.000556027283892,290.1961975097656,294.1499938964844,272.04998779296875,271.085693359375,272.36944580078125,272.04998779296875,289.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860171798616,2.7617140574420773e-08,0.0011859895894303,-0.0712417438626289,0.0,0.0,0.0,-0.0185037534683942,60.0,-14.019383430480955,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001103638569475,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0001162184198619,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,8.583855378674343e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001162184635177,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0005512901698239,290.1875,294.1499938964844,272.04998779296875,271.085693359375,272.36279296875,272.04998779296875,289.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759125627577,2.6435364119947732e-08,0.0011758861364796,-0.0681670233607292,0.0,0.0,0.0,-0.0179179031401872,60.0,-13.886102676391602,-0.0,-9.427737523992621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001103638569475,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0001162184198619,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,8.583855378674343e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001162184635177,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0005512901698239,290.1875,294.1499938964844,272.04998779296875,271.085693359375,272.36279296875,272.04998779296875,289.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759125627577,2.6435364119947732e-08,0.0011758861364796,-0.0681670233607292,0.0,0.0,0.0,-0.0179179031401872,60.0,-13.886102676391602,-0.0,-9.427737523992621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001095002007787,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.000115308954264,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,8.516682282788679e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001153089906438,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0005469760508276,290.1788635253906,294.1499938964844,272.04998779296875,271.085693359375,272.3563537597656,272.04998779296875,289.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667101643979,2.5359133459801345e-08,0.0011666847858577,-0.065365269780159,0.0,0.0,0.0,-0.0173843782395124,60.0,-13.763307571411133,-0.0,-9.280761048557906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001095002007787,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.000115308954264,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,8.516682282788679e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001153089906438,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0005469760508276,290.1788635253906,294.1499938964844,272.04998779296875,271.085693359375,272.3563537597656,272.04998779296875,289.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667101643979,2.5359133459801345e-08,0.0011666847858577,-0.065365269780159,0.0,0.0,0.0,-0.0173843782395124,60.0,-13.763307571411133,-0.0,-9.280761048557906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001087415294023,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.000114510039566,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,8.457674994133413e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001145100759458,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0005431863246485,290.1702575683594,294.1499938964844,272.04998779296875,271.085693359375,272.35009765625,272.04998779296875,289.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586262844502,2.4413742139017813e-08,0.001158601953648,-0.0629028752446174,0.0,0.0,0.0,-0.0169157125055789,60.0,-13.652710914611816,-0.0,-9.152604008022537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001087415294023,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.000114510039566,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,8.457674994133413e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001145100759458,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0005431863246485,290.1702575683594,294.1499938964844,272.04998779296875,271.085693359375,272.35009765625,272.04998779296875,289.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586262844502,2.4413742139017813e-08,0.001158601953648,-0.0629028752446174,0.0,0.0,0.0,-0.0169157125055789,60.0,-13.652710914611816,-0.0,-9.152604008022537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001084026371245,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.000114153161121,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,8.43131638248451e-05,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001141531975008,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0005414934712462,290.1659545898437,294.1499938964844,272.04998779296875,271.085693359375,272.3470153808594,272.04998779296875,289.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550151975825,2.3991438169446155e-08,0.0011549912160262,-0.0618025697767734,0.0,0.0,0.0,-0.016706358641386,60.0,-13.602246284484863,-0.0,-9.095643349610329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0001080924339476,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001138265070039,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,8.407189307035878e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001138265433837,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,0.000539943925105,290.16168212890625,294.1499938964844,272.04998779296875,271.085693359375,272.343994140625,272.04998779296875,289.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517099337652,2.3604895815765303e-08,0.0011516863014549,-0.0607952401041984,0.0,0.0,0.0,-0.0165147352963686,60.0,-13.555235862731934,-0.0,-9.043662174690328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0001075611871783,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001132670804508,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,8.365869871340692e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001132671168306,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0005372902378439,290.1531066894531,294.1499938964844,272.04998779296875,271.085693359375,272.3380432128906,272.04998779296875,289.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049122326,2.2942909794210212e-08,0.0011460261885076,-0.0590696968138217,0.0,0.0,0.0,-0.0161865632981061,60.0,-13.471898078918455,-0.0,-8.95498573072473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0001075611871783,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001132670804508,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,8.365869871340692e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001132671168306,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0005372902378439,290.1531066894531,294.1499938964844,272.04998779296875,271.085693359375,272.3380432128906,272.04998779296875,289.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049122326,2.2942909794210212e-08,0.0011460261885076,-0.0590696968138217,0.0,0.0,0.0,-0.0161865632981061,60.0,-13.471898078918455,-0.0,-8.95498573072473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0001071428923751,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001128265939769,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,8.333336154464632e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001128266303567,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0005352008156478,290.14459228515625,294.1499938964844,272.04998779296875,271.085693359375,272.33221435546875,272.0500183105469,289.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167873589551e-08,0.0011415695771574,-0.0577106773853302,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.403313636779783,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0001071428923751,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001128265939769,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,8.333336154464632e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001128266303567,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0005352008156478,290.14459228515625,294.1499938964844,272.04998779296875,271.085693359375,272.33221435546875,272.0500183105469,289.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167873589551e-08,0.0011415695771574,-0.0577106773853302,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.403313636779783,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001067806078935,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0001124450936913,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,8.305158553412184e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001124451300711,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0005333910812623,290.13604736328125,294.1499938964844,272.0510559082031,271.0867004394531,272.3265686035156,272.0503845214844,289.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.345288276672363,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001067806078935,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0001124450936913,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,8.305158553412184e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001124451300711,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0005333910812623,290.13604736328125,294.1499938964844,272.0510559082031,271.0867004394531,272.3265686035156,272.0503845214844,289.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.345288276672363,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.000106400992081,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.000112045345304,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,8.275632717413828e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001120453744078,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0005314948502928,290.1275329589844,294.1499938964844,272.0541076660156,271.089599609375,272.3210754394531,272.0518493652344,289.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28835105895996,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.000106400992081,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.000112045345304,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,8.275632717413828e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001120453744078,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0005314948502928,290.1275329589844,294.1499938964844,272.0541076660156,271.089599609375,272.3210754394531,272.0518493652344,289.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28835105895996,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.000106204446638,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001118383734137,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,8.260345930466428e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001118384025176,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,0.0005305130616761,290.123291015625,294.1499938964844,272.0563659667969,271.0917663574219,272.3183898925781,272.0532531738281,289.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252313686659363e-08,0.001131571829319,-0.0546606332063674,0.0,0.0,0.0,-0.0153484707698225,60.0,-13.258828163146973,-0.0,-8.730501832587836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001060031863744,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0001116264320444,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,8.244692435255274e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962097167969,0.0,0.0,0.0001116264611482,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0005295076989568,290.1190185546875,294.1499938964844,272.05908203125,271.0943603515625,272.3157958984375,272.0550537109375,289.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241447940468,60.0,-13.228497505187988,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0001055859029293,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,8.212237298721448e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0005274233408272,290.11053466796875,294.1499938964844,272.0658874511719,271.100830078125,272.3107604980469,272.0598449707031,289.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481571993968828e-08,0.0011249822564423,-0.0526494905352592,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.1653470993042,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0001055859029293,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,8.212237298721448e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0005274233408272,290.11053466796875,294.1499938964844,272.0658874511719,271.100830078125,272.3107604980469,272.0598449707031,289.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481571993968828e-08,0.0011249822564423,-0.0526494905352592,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.1653470993042,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001052383086062,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001108209762605,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,8.185202023014426e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.0001108210126403,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0005256870063021,290.1037292480469,294.1499938964844,272.07257080078125,271.1072082519531,272.30694580078125,272.06500244140625,289.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048448234888383e-08,0.0011212790850549,-0.05151904001832,0.0,0.0,0.0,-0.0147516690194606,60.0,-13.112016677856444,-0.0,-8.57238120488546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0001051491417456,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001107270800275,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,8.178266580216587e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0001107271164073,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0005252416012808,290.10205078125,294.1499938964844,272.07440185546875,271.10894775390625,272.3060302734375,272.06646728515625,289.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937342443654416e-08,0.0011203292524442,-0.0512290224432945,0.0,0.0,0.0,-0.0146965906023979,60.0,-13.098311424255373,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
