time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001046925099217,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001102462265407,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,8.142751175910234e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001102462629205,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0005229606758803,290.09356689453125,294.1499938964844,272.08453369140625,271.1186218261719,272.30157470703125,272.07452392578125,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368362913496643e-08,0.0011154644889757,-0.0497436299920082,0.0,0.0,0.0,-0.014414525590837,60.0,-13.028010368347168,-0.0,-8.483694813321564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001046925099217,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001102462265407,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,8.142751175910234e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001102462629205,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0005229606758803,290.09356689453125,294.1499938964844,272.08453369140625,271.1186218261719,272.30157470703125,272.07452392578125,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368362913496643e-08,0.0011154644889757,-0.0497436299920082,0.0,0.0,0.0,-0.014414525590837,60.0,-13.028010368347168,-0.0,-8.483694813321564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001042170333676,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0001097455242415,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,8.105768938548863e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001097455533454,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0005205855122767,290.08514404296875,294.1499938964844,272.09619140625,271.12969970703125,272.29742431640625,272.0841064453125,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104177683591,1.877589639320832e-08,0.0011103990254923,-0.0481965765357017,0.0,0.0,0.0,-0.0141208181157708,60.0,-12.954174995422363,-0.0,-8.40680911551317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001042170333676,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0001097455242415,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,8.105768938548863e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0001097455533454,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0005205855122767,290.08514404296875,294.1499938964844,272.09619140625,271.12969970703125,272.29742431640625,272.0841064453125,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104177683591,1.877589639320832e-08,0.0011103990254923,-0.0481965765357017,0.0,0.0,0.0,-0.0141208181157708,60.0,-12.954174995422363,-0.0,-8.40680911551317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,0.000103972517536,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001094880426535,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,8.08675104053691e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001094880717573,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0005193641409277,290.0809020996094,294.1499938964844,272.1025695800781,271.1357727050781,272.2955017089844,272.0894470214844,289.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078126262873,1.8471226326255425e-08,0.0011077941162511,-0.0474008880555629,0.0,0.0,0.0,-0.0139697818085551,60.0,-12.915953636169434,-0.0,-8.367407389187066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001037236506817,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0001092259699362,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,8.067394810495898e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.00010922599904,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0005181209999136,290.0766906738281,294.1499938964844,272.1092529296875,271.14215087890625,272.2936706542969,272.0951538085937,289.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161133041871835e-08,0.0011051427572965,-0.0465909428894519,0.0,0.0,0.0,-0.0138160558417439,60.0,-12.876975059509276,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0001086892734747,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,8.027754665818065e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0005155751132406,290.0682983398437,294.1499938964844,272.1236267089844,271.1558532714844,272.29022216796875,272.1073303222656,289.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797175407409668,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001032139844028,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0001086892734747,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,8.027754665818065e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0005155751132406,290.0682983398437,294.1499938964844,272.1236267089844,271.1558532714844,272.29022216796875,272.1073303222656,289.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797175407409668,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,7.986948185134679e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,0.0005129543715156,290.0599060058594,294.1499938964844,272.13922119140625,271.17071533203125,272.28717041015625,272.1207580566406,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.714483261108398,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001026893369271,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,7.986948185134679e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,0.0005129543715156,290.0599060058594,294.1499938964844,272.13922119140625,271.17071533203125,272.28717041015625,272.1207580566406,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.714483261108398,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001075714608305,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0005102726863697,290.0515441894531,294.1499938964844,272.1559143066406,271.1866149902344,272.2845153808594,272.1352844238281,289.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.629473686218262,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0001021524876705,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001075714608305,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0005102726863697,290.0515441894531,294.1499938964844,272.1559143066406,271.1866149902344,272.2845153808594,272.1352844238281,289.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.629473686218262,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001016068854369,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001069969221134,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,7.902758079580963e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.000507547345478,290.043212890625,294.1499938964844,272.17364501953125,271.2034912109375,272.28228759765625,272.1507568359375,289.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.542631149291992,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001016068854369,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001069969221134,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,7.902758079580963e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.000507547345478,290.043212890625,294.1499938964844,272.17364501953125,271.2034912109375,272.28228759765625,272.1507568359375,289.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.542631149291992,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001013322471408,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.0001067077100742,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,7.881397323217243e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.000106707739178,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967224121094,0.0,0.0,0.000506175449118,290.0390625,294.1499938964844,272.1828308105469,271.2122802734375,272.28131103515625,272.1588134765625,289.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49868869781494,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.0001010572741506,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.000106418148789,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,7.860010373406112e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001064181778929,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,0.0005048018647357,290.034912109375,294.1499938964844,272.1922607421875,271.22125244140625,272.28045654296875,272.1670837402344,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.454535484313965,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001005089434329,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001058407360687,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,7.817362347850576e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0005020629032514,290.0266418457031,294.1499938964844,272.211669921875,271.23974609375,272.27899169921875,272.18408203125,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.365924835205078,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001005089434329,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001058407360687,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,7.817362347850576e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0005020629032514,290.0266418457031,294.1499938964844,272.211669921875,271.23974609375,272.27899169921875,272.18408203125,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.365924835205078,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.996898006647824e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,7.775364792905748e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.000105272149085,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004993656184524,290.0184020996094,294.1499938964844,272.2318115234375,271.2589416503906,272.2779846191406,272.2017517089844,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27757167816162,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.996898006647824e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,7.775364792905748e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.000105272149085,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004993656184524,290.0184020996094,294.1499938964844,272.2318115234375,271.2589416503906,272.2779846191406,272.2017517089844,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27757167816162,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,9.944412886397912e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001047194309649,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,7.734543032711372e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,0.0004967438871972,290.0101623535156,294.1499938964844,272.2525634765625,271.2786865234375,272.2773742675781,272.219970703125,288.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828914819351668e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.190437316894531,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,9.944412886397912e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001047194309649,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,7.734543032711372e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,0.0004967438871972,290.0101623535156,294.1499938964844,272.2525634765625,271.2786865234375,272.2773742675781,272.219970703125,288.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828914819351668e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.190437316894531,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,9.893831156659871e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001041867799358,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.695201929891482e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0004942172672599,290.001953125,294.1499938964844,272.2738037109375,271.2989501953125,272.2771301269531,272.2386169433594,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.105064392089844,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,9.893831156659871e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001041867799358,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.695201929891482e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0004942172672599,290.001953125,294.1499938964844,272.2738037109375,271.2989501953125,272.2771301269531,272.2386169433594,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.105064392089844,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,9.869516361504792e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001039307389874,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.676290988456458e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0004930027062073,289.99786376953125,294.1499938964844,272.2845764160156,271.3092041015625,272.2771911621094,272.24810791015625,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06348705291748,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,9.84572761808522e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001036802350427,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,7.65778822824359e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0001036802568705,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,0.0004918143968097,289.9938049316406,294.1499938964844,272.2954406738281,271.319580078125,272.2773132324219,272.2576904296875,288.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.02249240875244,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,9.800550469662994e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001032045183819,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0004895576857961,289.9856262207031,294.1499938964844,272.3174133300781,271.3404846191406,272.2779235839844,272.2770080566406,288.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.943120956420898,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,9.800550469662994e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001032045183819,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0004895576857961,289.9856262207031,294.1499938964844,272.3174133300781,271.3404846191406,272.2779235839844,272.2770080566406,288.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.943120956420898,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,9.758527448866516e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.589965389342979e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0004874585429206,289.9775085449219,294.1499938964844,272.3395690917969,271.3616027832031,272.2789306640625,272.29656982421875,288.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.867412567138672,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,9.758527448866516e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.589965389342979e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0004874585429206,289.9775085449219,294.1499938964844,272.3395690917969,271.3616027832031,272.2789306640625,272.29656982421875,288.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.867412567138672,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,9.719977242639288e-05,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001023560180328,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.219482421875,0.0,0.0,0.0004855328879784,289.9693908691406,294.1499938964844,272.36181640625,271.3827819824219,272.2803039550781,272.3163146972656,288.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.795863151550291,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,9.719977242639288e-05,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001023560180328,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.219482421875,0.0,0.0,0.0004855328879784,289.9693908691406,294.1499938964844,272.36181640625,271.3827819824219,272.2803039550781,272.3163146972656,288.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.795863151550291,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,9.68508975347504e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.000101988640381,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,7.532847666880116e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004837902088183,289.9613037109375,294.1499938964844,272.3840637207031,271.40399169921875,272.2820739746094,272.33612060546875,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793666766018e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.728818893432615,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,9.68508975347504e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.000101988640381,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,7.532847666880116e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001019886622088,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004837902088183,289.9613037109375,294.1499938964844,272.3840637207031,271.40399169921875,272.2820739746094,272.33612060546875,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793666766018e-09,0.0010319231078028,-0.024194236844778,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.728818893432615,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,9.669095743447542e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001018202165141,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,7.520407962147146e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.000101820238342,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0004829912504646,289.9572448730469,294.1499938964844,272.3951721191406,271.41455078125,272.2830810546875,272.3460693359375,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398664957416258e-09,0.0010302191367372,-0.0236724968999624,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.697092056274414,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,9.654025780037044e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0001016615206026,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,7.508686394430697e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001016615424305,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004822384798899,289.9532165527344,294.1499938964844,272.4062194824219,271.42510986328125,272.2842102050781,272.35601806640625,288.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210905815848491e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.66657257080078,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,9.626612154534088e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,7.487364928238094e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004808691155631,289.94512939453125,294.1499938964844,272.4281921386719,271.4460144042969,272.28668212890625,272.3758850097656,288.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.608963966369627,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,9.626612154534088e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,7.487364928238094e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004808691155631,289.94512939453125,294.1499938964844,272.4281921386719,271.4460144042969,272.28668212890625,272.3758850097656,288.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.608963966369627,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,9.602891805116089e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001011230560834,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,7.46891601011157e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0001011230779113,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0004796842404175,289.93707275390625,294.1499938964844,272.4498291015625,271.4666442871094,272.2894897460937,272.3957214355469,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573834087144405e-09,0.0010231657652184,-0.0215126872062683,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.55605125427246,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
