time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,9.602891805116089e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001011230560834,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,7.46891601011157e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0001011230779113,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0004796842404175,289.93707275390625,294.1499938964844,272.4498291015625,271.4666442871094,272.2894897460937,272.3957214355469,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573834087144405e-09,0.0010231657652184,-0.0215126872062683,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.55605125427246,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,9.582498751115054e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001009083134704,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,7.453055150108412e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001009083352982,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0004786655772477,289.9289855957031,294.1499938964844,272.4710693359375,271.48687744140625,272.29266357421875,272.4154663085937,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319762656583407e-09,0.0010209932224825,-0.0208473429083824,0.0,0.0,0.0,-0.00893728248775,60.0,-11.507946968078612,-0.0,-7.10741687726113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,9.582498751115054e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001009083134704,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,7.453055150108412e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001009083352982,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0004786655772477,289.9289855957031,294.1499938964844,272.4710693359375,271.48687744140625,272.29266357421875,272.4154663085937,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319762656583407e-09,0.0010209932224825,-0.0208473429083824,0.0,0.0,0.0,-0.00893728248775,60.0,-11.507946968078612,-0.0,-7.10741687726113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.565384971210732e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.0001007280880003,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,7.439743785653263e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001007281098281,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0004778107104357,289.9209289550781,294.1499938964844,272.4918212890625,271.5066223144531,272.2961120605469,272.43505859375,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191779583692,8.106541216079677e-09,0.0010191698092967,-0.0202889516949653,0.0,0.0,0.0,-0.0088315792381763,60.0,-11.464102745056152,-0.0,-7.082052633222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.565384971210732e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.0001007280880003,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,7.439743785653263e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001007281098281,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0004778107104357,289.9209289550781,294.1499938964844,272.4918212890625,271.5066223144531,272.2961120605469,272.43505859375,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191779583692,8.106541216079677e-09,0.0010191698092967,-0.0202889516949653,0.0,0.0,0.0,-0.0088315792381763,60.0,-11.464102745056152,-0.0,-7.082052633222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,9.557761950418352e-05,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001006478196359,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,7.433814607793465e-05,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001006478414637,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.000477429915918,289.9169006347656,294.1499938964844,272.501953125,271.51629638671875,272.2979431152344,272.4447937011719,288.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183657286688,8.011570074017982e-09,0.0010183576960116,-0.0200402326881885,0.0,0.0,0.0,-0.0087844971567392,60.0,-11.443764686584473,-0.0,-7.070769214578831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.550908725941554e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001005756494123,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,7.428484241245314e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0001005756712402,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004770875675603,289.912841796875,294.1499938964844,272.511962890625,271.5258178710937,272.29986572265625,272.4544677734375,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017635455355,7.92618415346169e-09,0.0010176275391131,-0.0198166128247976,0.0,0.0,0.0,-0.0087421676144003,60.0,-11.424452781677246,-0.0,-7.060633322453215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.53895942075178e-05,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001004498190013,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.419190660584718e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.0001004498408292,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0004764906771015,289.90478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4736022949219,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163623373955,7.777314792178913e-09,0.0010163545375689,-0.0194267276674509,0.0,0.0,0.0,-0.0086683658882975,60.0,-11.388325691223145,-0.0,-7.042977756555048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.53895942075178e-05,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001004498190013,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.419190660584718e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.0001004498408292,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0004764906771015,289.90478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4736022949219,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163623373955,7.777314792178913e-09,0.0010163545375689,-0.0194267276674509,0.0,0.0,0.0,-0.0086683658882975,60.0,-11.388325691223145,-0.0,-7.042977756555048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,9.529117232887074e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001003461729851,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,7.411535625578836e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.000100346194813,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0004759990551974,289.8966979980469,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.49237060546875,288.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153135517612,7.654692879555114e-09,0.0010153058683499,-0.0191055778414011,0.0,0.0,0.0,-0.0086075775325298,60.0,-11.355653762817385,-0.0,-7.028451420865167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,9.529117232887074e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001003461729851,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,7.411535625578836e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.000100346194813,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0004759990551974,289.8966979980469,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.49237060546875,288.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153135517612,7.654692879555114e-09,0.0010153058683499,-0.0191055778414011,0.0,0.0,0.0,-0.0086075775325298,60.0,-11.355653762817385,-0.0,-7.028451420865167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,9.52082991716452e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001002589051495,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,7.40508985472843e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001002589197014,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.000475585082313,289.8886108398437,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551443914621814e-09,0.0010144229745492,-0.0188351590186357,0.0,0.0,0.0,-0.0085563920438289,60.0,-11.325769424438477,-0.0,-7.016232217438302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,9.52082991716452e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001002589051495,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,7.40508985472843e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001002589197014,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.000475585082313,289.8886108398437,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551443914621814e-09,0.0010144229745492,-0.0188351590186357,0.0,0.0,0.0,-0.0085563920438289,60.0,-11.325769424438477,-0.0,-7.016232217438302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.513880650047211e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0001001857308438,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,7.399685273412615e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001001857526716,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0004752379609271,289.8805236816406,294.1499938964844,272.58697509765625,271.5953063964844,272.31756591796875,272.5290222167969,288.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136901400983,7.464874940410482e-09,0.0010136826895177,-0.0186084285378456,0.0,0.0,0.0,-0.0085134757682681,60.0,-11.297605514526367,-0.0,-7.005994717701469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.513880650047211e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0001001857308438,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,7.399685273412615e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001001857526716,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0004752379609271,289.8805236816406,294.1499938964844,272.58697509765625,271.5953063964844,272.31756591796875,272.5290222167969,288.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136901400983,7.464874940410482e-09,0.0010136826895177,-0.0186084285378456,0.0,0.0,0.0,-0.0085134757682681,60.0,-11.297605514526367,-0.0,-7.005994717701469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.510808013146745e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001001533673843,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.397295121336356e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001001533892122,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.0004750844673253,289.8764953613281,294.1499938964844,272.5964050292969,271.60321044921875,272.3200378417969,272.53814697265625,288.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013362663798,7.426587789183259e-09,0.0010133553296327,-0.0185081474483013,0.0,0.0,0.0,-0.0084944954141974,60.0,-11.284029960632324,-0.0,-7.00146998156015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,9.508024231763557e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.000100124059827,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.395129796350375e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001001240743789,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0004749454092234,289.8724365234375,294.1499938964844,272.6058959960937,271.6109619140625,272.3226013183594,272.5472717285156,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130661539733,7.391911083232116e-09,0.001013058819808,-0.0184173248708248,0.0,0.0,0.0,-0.0084773041307926,60.0,-11.27077865600586,-0.0,-6.99737228160302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.503150067757816e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.000100072727946,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,7.391339022433385e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001000727497739,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0004747019556816,289.86431884765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,288.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125468252226,7.3311876569448495e-09,0.0010125394910573,-0.0182582810521125,0.0,0.0,0.0,-0.0084472009912133,60.0,-11.2450532913208,-0.0,-6.990200773770995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.503150067757816e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.000100072727946,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,7.391339022433385e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001000727497739,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0004747019556816,289.86431884765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,288.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125468252226,7.3311876569448495e-09,0.0010125394910573,-0.0182582810521125,0.0,0.0,0.0,-0.0084472009912133,60.0,-11.2450532913208,-0.0,-6.990200773770995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.499134466750549e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,0.0001000304473564,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,7.388216181425378e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001000304619083,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,0.0004745013720821,289.8562316894531,294.1499938964844,272.6444702148437,271.6405639648437,272.3334655761719,272.5840148925781,288.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121189989149,7.281162783812078e-09,0.0010121116647496,-0.018127255141735,0.0,0.0,0.0,-0.0084224017336964,60.0,-11.220330238342283,-0.0,-6.984294742551357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.499134466750549e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,0.0001000304473564,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,7.388216181425378e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001000304619083,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,0.0004745013720821,289.8562316894531,294.1499938964844,272.6444702148437,271.6405639648437,272.3334655761719,272.5840148925781,288.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121189989149,7.281162783812078e-09,0.0010121116647496,-0.018127255141735,0.0,0.0,0.0,-0.0084224017336964,60.0,-11.220330238342283,-0.0,-6.984294742551357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.495836275164038e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.999571193475276e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.385650678770617e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,9.99957337626256e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0004743366152979,289.8480834960937,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.60260009765625,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240075206027541e-09,0.0010117603233084,-0.0180196389555931,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.196374893188477,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.495836275164038e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.999571193475276e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.385650678770617e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,9.99957337626256e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0004743366152979,289.8480834960937,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.60260009765625,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240075206027541e-09,0.0010117603233084,-0.0180196389555931,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.196374893188477,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.49328314163722e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.996882727136835e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,7.383665069937706e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,9.99688490992412e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0004742090823128,289.8399658203125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,272.6214599609375,288.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082717572641294e-09,0.0010114883771166,-0.0179363396018743,0.0,0.0,0.0,-0.0083862664178013,60.0,-11.173301696777344,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.49328314163722e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.996882727136835e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,7.383665069937706e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,9.99688490992412e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0004742090823128,289.8399658203125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,272.6214599609375,288.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082717572641294e-09,0.0010114883771166,-0.0179363396018743,0.0,0.0,0.0,-0.0083862664178013,60.0,-11.173301696777344,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.492160461377352e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.995701111620292e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.382791955024004e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.995702566811816e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,0.0004741529992315,289.8359069824219,294.1499938964844,272.6938781738281,271.6748046875,272.3484191894531,272.6309509277344,288.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.161949157714844,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,9.491221862845124e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.994712308980525e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,7.38206144887954e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.994713764172047e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.0004741061129607,289.8318176269531,294.1499938964844,272.70391845703125,271.68133544921875,272.35162353515625,272.6405029296875,288.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.150760650634766,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,7.380938768619671e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.993193089030684e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0004740339936688,289.8236694335937,294.1499938964844,272.7240905761719,271.6941223144531,272.3581848144531,272.6597900390625,288.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12885570526123,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,7.380938768619671e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.993193089030684e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0004740339936688,289.8236694335937,294.1499938964844,272.7240905761719,271.6941223144531,272.3581848144531,272.6597900390625,288.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12885570526123,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,9.488764044363052e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,7.380150054814294e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.992125706048682e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0004739833530038,289.8155212402344,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,272.67926025390625,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.107420921325684,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,9.488764044363052e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,7.380150054814294e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.992125706048682e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0004739833530038,289.8155212402344,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,272.67926025390625,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.107420921325684,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,7.379744056379423e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.99157564365305e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004739572468679,289.8073425292969,294.1499938964844,272.7648010253906,271.71881103515625,272.3720092773437,272.6989440917969,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.086553573608398,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.991574188461529e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,7.379744056379423e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.99157564365305e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004739572468679,289.8073425292969,294.1499938964844,272.7648010253906,271.71881103515625,272.3720092773437,272.6989440917969,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.086553573608398,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.488037903793156e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.991359547711907e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0004739470896311,289.7991638183594,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,272.71881103515625,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.066039085388184,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.488037903793156e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.991359547711907e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.991361730499192e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0004739470896311,289.7991638183594,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,272.71881103515625,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.066039085388184,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,9.488075011176988e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.991398837883024e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,7.379613816738129e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,9.991400293074548e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,0.0004739489231724,289.7950439453125,294.1499938964844,272.795654296875,271.7366943359375,272.38299560546875,272.72882080078125,288.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.055933952331545,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,9.488200885243714e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,9.991531260311604e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,7.37971204216592e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,9.991532715503126e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0004739552095998,289.7909545898437,294.1499938964844,272.80596923828125,271.7425842285156,272.3868103027344,272.7388610839844,288.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04592514038086,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,9.488694922765716e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,9.99205294647254e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.000473979889648,289.7827453613281,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.026193618774414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,9.488694922765716e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,9.99205294647254e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.000473979889648,289.7827453613281,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.026193618774414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
