time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,9.992800187319516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,7.380649185506627e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.99280164251104e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.000474015425425,289.7745361328125,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.006720542907717,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,9.992800187319516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,7.380649185506627e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.99280164251104e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.000474015425425,289.7745361328125,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.006720542907717,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,9.490371303400023e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,9.99381663859822e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.381400064332411e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.000474063650472,289.76629638671875,294.1499938964844,272.8681030273437,271.7773132324219,272.4107666015625,272.7999267578125,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.987568855285645,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,9.490371303400023e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,9.99381663859822e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.381400064332411e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,9.993818821385504e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.000474063650472,289.76629638671875,294.1499938964844,272.8681030273437,271.7773132324219,272.4107666015625,272.7999267578125,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.987568855285645,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.994991705752908e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0004741193843074,289.7580871582031,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.968622207641602,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.994991705752908e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0004741193843074,289.7580871582031,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.968622207641602,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.492101526120678e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.99563853838481e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,7.382745388895273e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,9.995639993576332e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,0.0004741500597447,289.75396728515625,294.1499938964844,272.8992004394531,271.79461669921875,272.42352294921875,272.8308410644531,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.959234237670898,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.492742537986489e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.996313747251406e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,7.383244519587606e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,9.996315202442928e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,0.0004741820739582,289.74981689453125,294.1499938964844,272.9095764160156,271.8004150390625,272.4278869628906,272.8411560058594,288.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.949889183044434,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.997728921007364e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0004742491582874,289.7415771484375,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,272.86187744140625,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.93131160736084,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.997728921007364e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0004742491582874,289.7415771484375,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,272.86187744140625,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.93131160736084,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004743188328575,289.7333068847656,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912863731384276,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004743188328575,289.7333068847656,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912863731384276,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.49689347180538e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,0.0001000068587018,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0004743894096463,289.7250366210937,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.894511222839355,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.49689347180538e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,0.0001000068587018,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0004743894096463,289.7250366210937,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.894511222839355,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.498293366050348e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,7.387561345240101e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0004744593752548,289.7167663574219,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,272.924072265625,288.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87623405456543,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.498293366050348e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,7.387561345240101e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0004744593752548,289.7167663574219,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,272.924072265625,288.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87623405456543,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.498980944044888e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001000288248178,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,7.388096128124744e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.0001000288393697,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438781738281,0.0,0.0,0.0004744936886709,289.7126159667969,294.1499938964844,273.00213623046875,271.8544616699219,272.46954345703125,272.9344177246094,288.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.867117881774902,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.49965324252844e-05,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707275390625,0.0,0.0,0.0001000359116005,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,7.388619269477203e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.0001000359261524,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0004745272744912,289.7084655761719,294.1499938964844,273.0122985839844,271.8607788085937,272.47442626953125,272.9447631835937,288.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.858014106750488,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.50094618019648e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,0.000474591855891,289.7001647949219,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.839829444885254,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.50094618019648e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,0.000474591855891,289.7001647949219,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.839829444885254,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,9.502155444351956e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,7.390565588138998e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000622796709,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0004746523045469,289.6918640136719,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.82167148590088,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,9.502155444351956e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,7.390565588138998e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000622796709,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0004746523045469,289.6918640136719,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.82167148590088,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,7.391426333924755e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,0.0004747076018247,289.6835327148437,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80353546142578,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,7.391426333924755e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.913330078125,0.0,0.0,0.0004747076018247,289.6835327148437,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80353546142578,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.504256740910932e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,7.392199768219143e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100084405858,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,0.0004747572529595,289.6752319335937,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,273.026611328125,288.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78541660308838,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.504256740910932e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,7.392199768219143e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100084405858,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,0.0004747572529595,289.6752319335937,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,273.026611328125,288.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78541660308838,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,9.504707850283012e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352355957031,0.0,0.0,0.0001000891425064,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,7.392550469376147e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0001000891570583,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0004747797793243,289.6710510253906,294.1499938964844,273.1019897460937,271.9223022460937,272.52032470703125,273.03668212890625,288.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.776365280151367,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,9.505129128228872e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001000935735646,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.392877887468785e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001000935881165,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0004748008213937,289.6669006347656,294.1499938964844,273.1116943359375,271.9297790527344,272.525634765625,273.0467224121094,288.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.767318725585938,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001001014243229,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001001014388748,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0004748380742967,289.6585693359375,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.749248504638672,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001001014243229,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001001014388748,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0004748380742967,289.6585693359375,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.749248504638672,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001001085474854,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0004748718638438,289.65020751953125,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,273.08642578125,288.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.731255531311035,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001001085474854,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0004748718638438,289.65020751953125,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,273.08642578125,288.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.731255531311035,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074645996094,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004749136278405,289.6418762207031,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,273.10595703125,288.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.713540077209473,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074645996094,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004749136278405,289.6418762207031,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,273.10595703125,288.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.713540077209473,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,0.0004749883664771,289.6335144042969,294.1499938964844,273.1864318847656,271.9931335449219,272.5694274902344,273.1251220703125,288.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69678783416748,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,0.0004749883664771,289.6335144042969,294.1499938964844,273.1864318847656,271.9931335449219,272.5694274902344,273.1251220703125,288.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69678783416748,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,9.509814844932408e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001001429191092,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,7.39652241463773e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001001429336611,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.000475034903502,289.6293334960937,294.1499938964844,273.1950988769531,272.0008239746094,272.5750427246094,273.1345520019531,288.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414322489296411e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.68879222869873,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692932128906,0.0,0.0,9.510903328191488e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001001543860184,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,7.39736933610402e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001001543932943,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0004750892694573,289.6251525878906,294.1499938964844,273.2035522460937,272.00836181640625,272.5806884765625,273.1438903808594,288.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.681093215942385,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,7.399375317618251e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0004752181121148,289.6167907714844,294.1499938964844,273.2198486328125,272.02301025390625,272.5920104980469,273.1621398925781,288.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.666525840759276,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
