time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001013842993415,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,7.488210394512862e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.0004809234815184,289.44793701171875,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.632266998291016,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001013842993415,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,7.488210394512862e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.0004809234815184,289.44793701171875,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.632266998291016,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.0001014296067296,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0004811383550986,289.4394226074219,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.641874313354492,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.0001014296067296,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0004811383550986,289.4394226074219,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.641874313354492,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,0.000101467303466,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0004813172272406,289.430908203125,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.652410507202148,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,0.000101467303466,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0004813172272406,289.430908203125,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.652410507202148,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,7.496649050153792e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.0004814653948415,289.4223937988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.663702964782717,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,7.496649050153792e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.0004814653948415,289.4223937988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.663702964782717,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0001015110319713,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,7.497570913983509e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0004815246211364,289.41815185546875,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.669672012329102,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0001015214365907,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,7.498339255107567e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0004815740103367,289.41387939453125,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.675836563110352,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.642024815548211e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,7.499352796003222e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001015351663227,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.0004816390865016,289.4053649902344,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.688782691955566,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.642024815548211e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,7.499352796003222e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001015351663227,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,0.0004816390865016,289.4053649902344,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.688782691955566,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0001015403249766,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0004816635919269,289.3968505859375,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.702452659606934,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0001015403249766,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0004816635919269,289.3968505859375,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.702452659606934,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0004816316650249,289.38836669921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71708869934082,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0004816316650249,289.38836669921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71708869934082,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,7.497762271668762e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0004815369029529,289.3798522949219,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231979370117,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.733169555664062,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.0001015136222122,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,7.497762271668762e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0004815369029529,289.3798522949219,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231979370117,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.733169555664062,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.63862839853391e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001014993904391,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,7.496710895793512e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.0004814693820662,289.3756103515625,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.741843223571776,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001014820954878,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.495433237636462e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,0.0001014821027638,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.000481387367472,289.371337890625,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,273.12579345703125,288.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.750864028930664,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,0.0001014388180919,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,7.492237637052312e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0004811820981558,289.36285400390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.770010948181152,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,0.0001014388180919,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,7.492237637052312e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0004811820981558,289.36285400390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.770010948181152,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0004809275560546,289.3543701171875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.790468215942385,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0004809275560546,289.3543701171875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.790468215942385,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,0.000101322599221,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004806308133993,289.34588623046875,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.812264442443848,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,0.000101322599221,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004806308133993,289.34588623046875,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.812264442443848,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001012509164866,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.0004802907642442,289.33740234375,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.835322380065918,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001012509164866,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.0004802907642442,289.33740234375,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.835322380065918,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.61137775448151e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,0.0001012124266708,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,7.475516031263396e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0001012124339467,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0004801081668119,289.3331604003906,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.9502258300781,288.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.84721851348877,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.607516403775662e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001011717686196,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,7.472513243556023e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,0.0001011717758956,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0004799153248313,289.32891845703125,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.9267883300781,288.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.021664123982191,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.859389305114746,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.59936369326897e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.4661715188995e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,0.0001010859195957,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0004795080458279,289.3204650878906,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.8781433105469,288.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88436794281006,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.59936369326897e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.4661715188995e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,0.0001010859195957,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0004795080458279,289.3204650878906,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.8781433105469,288.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88436794281006,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.59062745096162e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.459377229679376e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,0.0004790716629941,289.3120422363281,294.1499938964844,272.6822814941406,271.5043334960937,272.8628234863281,272.8267822265625,288.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.910313606262209,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.59062745096162e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.459377229679376e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,0.0004790716629941,289.3120422363281,294.1499938964844,272.6822814941406,271.5043334960937,272.8628234863281,272.8267822265625,288.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.910313606262209,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,7.452302816091105e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001008981489576,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0004786173522006,289.3035888671875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588562011719,272.77349853515625,288.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.936942100524902,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,7.452302816091105e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001008981489576,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0004786173522006,289.3035888671875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588562011719,272.77349853515625,288.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.936942100524902,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.445025403285399e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0004781499737873,289.295166015625,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96449375152588,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.445025403285399e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0004781499737873,289.295166015625,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96449375152588,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.56746080191806e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,7.44135832064785e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001007499668048,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0004779144364874,289.2909545898437,294.1499938964844,272.5252990722656,271.3503112792969,272.8507080078125,272.6895751953125,288.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.978514671325684,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
