time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001007002792903,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,7.437689055223018e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001007002865662,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0004776787827722,289.2867736816406,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,272.6607971191406,288.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.992720603942873,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,7.430413825204596e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.000100601784652,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0004772115207742,289.2783508300781,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.021723747253418,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,7.430413825204596e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.000100601784652,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0004772115207742,289.2783508300781,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.021723747253418,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,0.0001005052035907,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,7.42328047635965e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001005052108666,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0004767534264829,289.2699890136719,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051413536071776,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,0.0001005052035907,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,7.42328047635965e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001005052108666,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0004767534264829,289.2699890136719,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051413536071776,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,9.538885205984116e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001004490477498,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.419133180519566e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.0001004490550258,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0004764870391227,289.26495361328125,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,288.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.069613456726074,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,0.0001004124351311,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817810058594,0.0,0.0,7.416428707074374e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.000100412449683,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0004763133765663,289.2615966796875,294.1499938964844,272.293701171875,271.12322998046875,272.8226928710937,272.481201171875,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278906130181e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.081878662109377,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0001003234865493,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,7.409859244944528e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0004758914292324,289.25323486328125,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.112871170043944,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0001003234865493,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,7.409859244944528e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0004758914292324,289.25323486328125,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.112871170043944,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,9.522919572191312e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001002809221972,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,7.406715303659439e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,0.0001002809294732,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0004756895359605,289.2490539550781,294.1499938964844,272.1927795410156,271.0243530273437,272.8069152832031,272.3881530761719,288.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.128620147705078,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,9.519012382952496e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0001002397766569,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,7.403676136163995e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0001002397839329,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0004754943365696,289.244873046875,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.14448356628418,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,7.397880108328536e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.00010016131273,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0004751220985781,289.2365417480469,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.176472663879396,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,7.397880108328536e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.00010016131273,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0004751220985781,289.2365417480469,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.176472663879396,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0001000864504021,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,7.39235183573328e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0004747670318465,289.22821044921875,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20859432220459,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0001000864504021,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,7.39235183573328e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0004747670318465,289.22821044921875,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20859432220459,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0001000137999653,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.386985816992819e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001000138072413,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004744224133901,289.2198791503906,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.240508079528809,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0001000137999653,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.386985816992819e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001000138072413,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004744224133901,289.2198791503906,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.240508079528809,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,9.99426338239573e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.381729665212333e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,9.994264109991492e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0004740848380606,289.2115478515625,294.1499938964844,271.8954162597656,270.7337951660156,272.7460021972656,272.1043395996094,288.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.271950721740724,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,9.99426338239573e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.381729665212333e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,9.994264109991492e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0004740848380606,289.2115478515625,294.1499938964844,271.8954162597656,270.7337951660156,272.7460021972656,272.1043395996094,288.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.271950721740724,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,7.3791372415144e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,0.0004739183350466,289.2073974609375,294.1499938964844,271.8636169433594,270.70281982421875,272.73809814453125,272.0730285644531,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.287434577941896,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,7.376579742413014e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.0004737540730275,289.2032470703125,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,288.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.30271053314209,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0004734352987725,289.1949462890625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.332524299621582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0004734352987725,289.1949462890625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.332524299621582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.366879435721785e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004731311346404,289.1866760253906,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.361498832702637,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.366879435721785e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004731311346404,289.1866760253906,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.361498832702637,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,7.362595351878554e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0004728559870272,289.1783752441406,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.389541625976562,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,7.362595351878554e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0004728559870272,289.1783752441406,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.389541625976562,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004726132610812,289.17010498046875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41667366027832,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004726132610812,289.17010498046875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41667366027832,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,7.35715075279586e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,9.960986790247262e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0004725062754005,289.1659851074219,294.1499938964844,271.5715637207031,270.4194641113281,272.648681640625,271.7731628417969,288.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.429906845092772,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,7.355661364272237e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.95896989479661e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004724106402136,289.161865234375,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7450866699219,288.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.442900657653809,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,9.955683344742285e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.353234104812145e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,0.0004722547600977,289.1535949707031,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.468131065368652,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,9.955683344742285e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.353234104812145e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,0.0004722547600977,289.1535949707031,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.468131065368652,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.0,0.050000000745058,0.0004721436707768,289.1453552246094,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1501159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.492383003234863,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.0,0.050000000745058,0.0004721436707768,289.1453552246094,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1501159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.492383003234863,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.6517661213874817,0.050000000745058,0.0407930649816989,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223999023437,0.6517661213874817,0.050000000745058,0.0429570600390434,290.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293884277344,0.6517661213874817,0.050000000745058,0.0317279398441314,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.6517661213874817,0.050000000745058,0.0429570637643337,291.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284729003906,0.6517661213874817,0.050000000745058,0.2037698030471801,288.3813171386719,291.1499938964844,271.42779541015625,270.2817687988281,284.9393310546875,287.7649841308594,288.0445861816406,1.0,0.1099619939923286,0.1626841276884079,0.1626841276884079,1.0,1.0,-0.4683758616447449,0.014649904333055,0.4537259340286255,-0.126942977309227,0.0,0.0,0.0,9.203415870666504,60.0,-240.610595703125,-0.0,12.279991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770812988281,0.6335042119026184,0.050000000745058,0.0452273190021514,291.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9766540527344,0.6335042119026184,0.050000000745058,0.047626543790102,291.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.6335042119026184,0.050000000745058,0.0351768024265766,290.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.6335042119026184,0.050000000745058,0.047626543790102,291.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.6335042119026184,0.050000000745058,0.2259198278188705,287.9358215332031,291.1499938964844,271.4056701660156,270.2616271972656,286.5529479980469,291.459716796875,287.807373046875,1.0,0.121091678738594,0.3253682553768158,0.3253682553768158,1.0,1.0,-0.481905460357666,0.0563904941082,0.4255149662494659,-0.0640520825982093,0.0,0.0,0.0,12.529993057250977,60.0,-378.966552734375,-0.0,16.678192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.0456733778119087,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.048096265643835,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.0355237387120723,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.048096265643835,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.2281479835510254,287.5540466308594,291.1499938964844,271.3617858886719,270.2235412597656,284.343017578125,291.6128845214844,287.42340087890625,1.0,0.1405701041221618,0.6507365107536316,0.6507365107536316,1.0,1.0,-0.4866600930690765,0.1839621514081955,0.3026979267597198,0.0615287497639656,0.0,0.0,0.0,20.07627868652344,60.0,-742.402099609375,-0.0,23.17691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
