time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.0456733778119087,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.048096265643835,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.0355237387120723,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.048096265643835,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.572256326675415,0.050000000745058,0.2281479835510254,287.5540466308594,291.1499938964844,271.3617858886719,270.2235412597656,284.343017578125,291.6128845214844,287.42340087890625,1.0,0.1405701041221618,0.6507365107536316,0.6507365107536316,1.0,1.0,-0.4866600930690765,0.1839621514081955,0.3026979267597198,0.0615287497639656,0.0,0.0,0.0,20.07627868652344,60.0,-742.402099609375,-0.0,23.17691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406005859375,0.5502782464027405,0.050000000745058,0.0458105467259883,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406005859375,0.5502782464027405,0.050000000745058,0.0482407100498676,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406005859375,0.5502782464027405,0.050000000745058,0.0356304235756397,290.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406005859375,0.5502782464027405,0.050000000745058,0.0482407100498676,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406005859375,0.5502782464027405,0.050000000745058,0.2288331538438797,287.2021179199219,291.1499938964844,271.3399963378906,270.2055358886719,283.3649597167969,291.6078186035156,286.9666748046875,1.0,0.1489631831645965,0.8134206533432007,0.8134206533432007,1.0,1.0,-0.4881216287612915,0.2011945694684982,0.2869270741939544,0.078220784664154,0.0,0.0,0.0,23.74203872680664,60.0,-1086.3690185546875,-0.0,26.32428359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,304.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906713820732735e-21,-7.49424584841406e-21,2.5875320276813257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.044677734375,297.1499938964844,293.1499938964844,0.000775012478698,-68.76427459716797,287.68194580078125,0.5333348512649536,0.050000000745058,0.0459415167570114,291.35919189453125,297.1499938964844,293.1499938964844,0.0006137104937806,-57.34109115600586,287.46466064453125,0.5333348512649536,0.050000000745058,0.0483786277472972,291.0321044921875,297.1499938964844,293.1499938964844,0.0004851327103096,-29.308568954467773,287.1229553222656,0.5333348512649536,0.050000000745058,0.0357322879135608,290.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.5333348512649536,0.050000000745058,0.0483786277472972,291.60125732421875,297.1499938964844,293.1499938964844,0.0004986885469406,-203.1333770751953,287.2533264160156,0.5333348512649536,0.050000000745058,0.2294873893260955,286.7317199707031,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6025390625,286.5069274902344,1.0,0.156521663069725,0.850074827671051,0.850074827671051,1.0,1.0,-0.4895172119140625,0.2035878747701645,0.2859293520450592,0.0801694691181182,0.0,0.0,1.0,27.243650436401367,60.0,-1130.9327392578125,-2597.35595703125,29.352283477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,303.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,5.0783979531843215e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033745639026165,0.0337462574243545,-6.182735887705348e-07,0.0,5.1539284839918784e-08,0.0,0.0,0.2134182006120681,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522766113281,297.1499938964844,293.1499938964844,0.0017385776154696,-147.18592834472656,290.1151123046875,0.5102598667144775,0.050000000745058,0.0461803041398525,291.3580627441406,297.1499938964844,293.1499938964844,0.0014861189993098,-132.48794555664062,289.7412414550781,0.5102598667144775,0.050000000745058,0.0486300848424434,291.0418701171875,297.1499938964844,293.1499938964844,0.0014207070926204,-93.54805755615234,289.61431884765625,0.5102598667144775,0.050000000745058,0.0359180159866809,290.8139953613281,297.1499938964844,293.1499938964844,0.0015620604390278,-139.258056640625,289.8143310546875,0.5102598667144775,0.050000000745058,0.0486300848424434,291.6053161621094,297.1499938964844,293.1499938964844,0.0012313799234107,-520.7393188476562,289.369140625,0.5102598667144775,0.050000000745058,0.2306801825761795,287.7400817871094,291.1499938964844,271.2752990722656,270.15545654296875,283.0821533203125,291.60308837890625,288.4652404785156,1.0,0.1693497747182846,0.9233831763267516,0.9233831763267516,1.0,1.0,-0.4920617043972015,0.2065380960702896,0.2855236232280731,0.0823358446359634,0.0,0.0,1.0,33.62808990478516,60.0,2687.85498046875,-6924.0244140625,34.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52783203125,309.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,7768.3525390625,18000.0,0.0,0.0,0.0298828538507223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474546194076538,1.1474655866622925,-1.0882915375987068e-05,0.0,3.0327297281473875e-05,0.0,0.0,168.10171508789062,0.0,0.0,0.0,0.6447929739952087,4.0,0.0,1.0
799680,291.0522766113281,297.1499938964844,293.1499938964844,0.0017385776154696,-147.18592834472656,290.1151123046875,0.5102598667144775,0.050000000745058,0.0461803041398525,291.3580627441406,297.1499938964844,293.1499938964844,0.0014861189993098,-132.48794555664062,289.7412414550781,0.5102598667144775,0.050000000745058,0.0486300848424434,291.0418701171875,297.1499938964844,293.1499938964844,0.0014207070926204,-93.54805755615234,289.61431884765625,0.5102598667144775,0.050000000745058,0.0359180159866809,290.8139953613281,297.1499938964844,293.1499938964844,0.0015620604390278,-139.258056640625,289.8143310546875,0.5102598667144775,0.050000000745058,0.0486300848424434,291.6053161621094,297.1499938964844,293.1499938964844,0.0012313799234107,-520.7393188476562,289.369140625,0.5102598667144775,0.050000000745058,0.2306801825761795,287.7400817871094,291.1499938964844,271.2752990722656,270.15545654296875,283.0821533203125,291.60308837890625,288.4652404785156,1.0,0.1693497747182846,0.9233831763267516,0.9233831763267516,1.0,1.0,-0.4920617043972015,0.2065380960702896,0.2855236232280731,0.0823358446359634,0.0,0.0,1.0,33.62808990478516,60.0,2687.85498046875,-6924.0244140625,34.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52783203125,309.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,7768.3525390625,18000.0,0.0,0.0,0.0298828538507223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474546194076538,1.1474655866622925,-1.0882915375987068e-05,0.0,3.0327297281473875e-05,0.0,0.0,168.10171508789062,0.0,0.0,0.0,0.6447929739952087,4.0,0.0,1.0
799740,291.0935363769531,297.1499938964844,293.1499938964844,0.0022675679065287,-179.294921875,292.91229248046875,0.4959992468357086,0.050000000745058,0.0463842153549194,291.3820495605469,297.1499938964844,293.1499938964844,0.0019648298621177,-163.6147918701172,292.4932861328125,0.4959992468357086,0.050000000745058,0.0488448105752468,291.0782775878906,297.1499938964844,293.1499938964844,0.0019903106149286,-122.41197967529295,292.509521484375,0.4959992468357086,0.050000000745058,0.0360766127705574,290.85211181640625,297.1499938964844,293.1499938964844,0.0021979161538183,-183.01275634765625,292.7890625,0.4959992468357086,0.050000000745058,0.0488448105752468,291.6349792480469,297.1499938964844,293.1499938964844,0.0016289077466353,-643.4426879882812,292.0347595214844,0.4959992468357086,0.050000000745058,0.2316987514495849,289.8893127441406,291.1499938964844,271.2327575683594,270.12506103515625,283.0325927734375,291.6297302246094,290.2415771484375,1.0,0.1795152425765991,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.494234561920166,0.2085321843624115,0.2857023775577545,0.0836892426013946,0.0,0.0,1.0,39.080169677734375,60.0,2353.102294921875,-6623.849609375,39.71425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5832214355469,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15052.025390625,19080.0,0.0,0.0,0.0639693737030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402631521224976,1.440280199050903,-1.7131273125414737e-05,0.0,6.492077955044806e-05,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.806006669998169,4.0,0.0,1.0
799800,291.0935363769531,297.1499938964844,293.1499938964844,0.0022675679065287,-179.294921875,292.91229248046875,0.4959992468357086,0.050000000745058,0.0463842153549194,291.3820495605469,297.1499938964844,293.1499938964844,0.0019648298621177,-163.6147918701172,292.4932861328125,0.4959992468357086,0.050000000745058,0.0488448105752468,291.0782775878906,297.1499938964844,293.1499938964844,0.0019903106149286,-122.41197967529295,292.509521484375,0.4959992468357086,0.050000000745058,0.0360766127705574,290.85211181640625,297.1499938964844,293.1499938964844,0.0021979161538183,-183.01275634765625,292.7890625,0.4959992468357086,0.050000000745058,0.0488448105752468,291.6349792480469,297.1499938964844,293.1499938964844,0.0016289077466353,-643.4426879882812,292.0347595214844,0.4959992468357086,0.050000000745058,0.2316987514495849,289.8893127441406,291.1499938964844,271.2327575683594,270.12506103515625,283.0325927734375,291.6297302246094,290.2415771484375,1.0,0.1795152425765991,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.494234561920166,0.2085321843624115,0.2857023775577545,0.0836892426013946,0.0,0.0,1.0,39.080169677734375,60.0,2353.102294921875,-6623.849609375,39.71425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5832214355469,307.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15052.025390625,19080.0,0.0,0.0,0.0639693737030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402631521224976,1.440280199050903,-1.7131273125414737e-05,0.0,6.492077955044806e-05,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.806006669998169,4.0,0.0,1.0
799860,291.14434814453125,297.1499938964844,293.1499938964844,0.0027550812810659,-208.68443298339844,294.6789855957031,0.4862596690654754,0.050000000745058,0.0465530231595039,291.4145202636719,297.1499938964844,293.1499938964844,0.0024098278954625,-192.3081817626953,294.221435546875,0.4862596690654754,0.050000000745058,0.0490225739777088,291.1235046386719,297.1499938964844,293.1499938964844,0.0025110840797424,-147.99168395996094,294.3427734375,0.4862596690654754,0.050000000745058,0.0362079069018363,290.8980407714844,297.1499938964844,293.1499938964844,0.0027824533171951,-221.9252319335937,294.6954040527344,0.4862596690654754,0.050000000745058,0.0490225739777088,291.6740417480469,297.1499938964844,293.1499938964844,0.0019939737394452,-754.94873046875,293.6757507324219,0.4862596690654754,0.050000000745058,0.2325419932603836,291.10284423828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0307312011719,291.6679077148437,291.35797119140625,1.0,0.1874807775020599,0.9970428347587584,0.9970428347587584,1.0,1.0,-0.4960333704948425,0.209349051117897,0.2866843342781067,0.084006555378437,0.0,0.0,0.9777625203132628,43.59391403198242,48.0,1740.5384521484375,-6374.9716796875,43.71701431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3890991210937,306.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.48046875,19080.0,0.0,0.0,0.0968049690127372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546038269996643,1.546057939529419,-1.9765522665693425e-05,0.0,9.824473818298428e-05,0.0,0.0,411.2406311035156,0.0,0.0,0.0,0.8450281620025635,4.0,0.0,1.0
799920,291.14434814453125,297.1499938964844,293.1499938964844,0.0027550812810659,-208.68443298339844,294.6789855957031,0.4862596690654754,0.050000000745058,0.0465530231595039,291.4145202636719,297.1499938964844,293.1499938964844,0.0024098278954625,-192.3081817626953,294.221435546875,0.4862596690654754,0.050000000745058,0.0490225739777088,291.1235046386719,297.1499938964844,293.1499938964844,0.0025110840797424,-147.99168395996094,294.3427734375,0.4862596690654754,0.050000000745058,0.0362079069018363,290.8980407714844,297.1499938964844,293.1499938964844,0.0027824533171951,-221.9252319335937,294.6954040527344,0.4862596690654754,0.050000000745058,0.0490225739777088,291.6740417480469,297.1499938964844,293.1499938964844,0.0019939737394452,-754.94873046875,293.6757507324219,0.4862596690654754,0.050000000745058,0.2325419932603836,291.10284423828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0307312011719,291.6679077148437,291.35797119140625,1.0,0.1874807775020599,0.9970428347587584,0.9970428347587584,1.0,1.0,-0.4960333704948425,0.209349051117897,0.2866843342781067,0.084006555378437,0.0,0.0,0.9777625203132628,43.59391403198242,48.0,1740.5384521484375,-6374.9716796875,43.71701431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3890991210937,306.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.48046875,19080.0,0.0,0.0,0.0968049690127372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546038269996643,1.546057939529419,-1.9765522665693425e-05,0.0,9.824473818298428e-05,0.0,0.0,411.2406311035156,0.0,0.0,0.0,0.8450281620025635,4.0,0.0,1.0
799980,291.1959533691406,297.1499938964844,293.1499938964844,0.0031664867419749,-231.5391082763672,296.033203125,0.4839664101600647,0.050000000745058,0.0465951859951019,291.4488525390625,297.1499938964844,293.1499938964844,0.0027856072410941,-214.75653076171875,295.5477905273437,0.4839664101600647,0.050000000745058,0.0490669757127761,291.1703491210937,297.1499938964844,293.1499938964844,0.0029496087227016,-167.88568115234375,295.7479553222656,0.4839664101600647,0.050000000745058,0.0362407006323337,290.945068359375,297.1499938964844,293.1499938964844,0.0032803905196487,-252.454818725586,296.1623229980469,0.4839664101600647,0.050000000745058,0.0490669757127761,291.7154541015625,297.1499938964844,293.1499938964844,0.0022949813865125,-839.8109741210938,294.9245300292969,0.4839664101600647,0.050000000745058,0.2327526062726974,292.0281982421875,291.1499938964844,271.1490173339844,270.07061767578125,283.0366516113281,291.709228515625,292.22662353515625,1.0,0.1889283955097198,0.99739408493042,0.99739408493042,1.0,1.0,-0.4964829683303833,0.2095440924167633,0.28693887591362,0.0840949118137359,0.0,0.0,0.7963893413543701,44.72156524658203,36.0,1263.9368896484375,-6188.1923828125,44.72140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8603515625,305.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21391.029296875,19080.0,0.0,0.0,0.1263999193906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108349084854126,1.4108530282974243,-1.805533975129947e-05,0.0,0.0001282798475585,0.0,0.0,332.9162902832031,0.0,0.0,0.0,0.7776877880096436,4.0,0.0,1.0
800040,291.1959533691406,297.1499938964844,293.1499938964844,0.0031664867419749,-231.5391082763672,296.033203125,0.4839664101600647,0.050000000745058,0.0465951859951019,291.4488525390625,297.1499938964844,293.1499938964844,0.0027856072410941,-214.75653076171875,295.5477905273437,0.4839664101600647,0.050000000745058,0.0490669757127761,291.1703491210937,297.1499938964844,293.1499938964844,0.0029496087227016,-167.88568115234375,295.7479553222656,0.4839664101600647,0.050000000745058,0.0362407006323337,290.945068359375,297.1499938964844,293.1499938964844,0.0032803905196487,-252.454818725586,296.1623229980469,0.4839664101600647,0.050000000745058,0.0490669757127761,291.7154541015625,297.1499938964844,293.1499938964844,0.0022949813865125,-839.8109741210938,294.9245300292969,0.4839664101600647,0.050000000745058,0.2327526062726974,292.0281982421875,291.1499938964844,271.1490173339844,270.07061767578125,283.0366516113281,291.709228515625,292.22662353515625,1.0,0.1889283955097198,0.99739408493042,0.99739408493042,1.0,1.0,-0.4964829683303833,0.2095440924167633,0.28693887591362,0.0840949118137359,0.0,0.0,0.7963893413543701,44.72156524658203,36.0,1263.9368896484375,-6188.1923828125,44.72140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8603515625,305.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21391.029296875,19080.0,0.0,0.0,0.1263999193906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108349084854126,1.4108530282974243,-1.805533975129947e-05,0.0,0.0001282798475585,0.0,0.0,332.9162902832031,0.0,0.0,0.0,0.7776877880096436,4.0,0.0,1.0
800100,291.2205505371094,297.1499938964844,293.1499938964844,0.0033515361137688,-241.385009765625,296.59881591796875,0.4851800501346588,0.050000000745058,0.0465728044509887,291.4657592773437,297.1499938964844,293.1499938964844,0.0029536003712564,-224.39572143554688,296.100830078125,0.4851800501346588,0.050000000745058,0.0490434058010578,291.1931457519531,297.1499938964844,293.1499938964844,0.0031459524761885,-176.40818786621094,296.33404541015625,0.4851800501346588,0.050000000745058,0.036223292350769,290.9678649902344,297.1499938964844,293.1499938964844,0.0035055179614573,-265.6080627441406,296.7762756347656,0.4851800501346588,0.050000000745058,0.0490434058010578,291.7359619140625,297.1499938964844,293.1499938964844,0.0024269151035696,-875.4715576171875,295.441162109375,0.4851800501346588,0.050000000745058,0.23264080286026,292.40789794921875,291.1499938964844,271.1283874511719,270.0581970214844,283.0400390625,291.72979736328125,292.5791015625,1.0,0.1877381950616836,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962445795536041,0.2094371914863586,0.2868073880672455,0.0840674713253974,0.0,0.0,0.6742601990699768,44.12320709228516,36.0,1058.9195556640625,-6063.41748046875,44.18822860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81842041015625,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23765.615234375,18000.0,0.0,0.0,0.1394636631011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1826729774475098,1.1826878786087036,-1.4999015547800807e-05,0.0,0.0001415378792444,0.0,0.0,220.887939453125,0.0,0.0,0.0,0.6572248339653015,4.0,0.0,1.0
800160,291.2439880371094,297.1499938964844,293.1499938964844,0.0035290182568132,-250.8427276611328,297.0986022949219,0.4876885414123535,0.050000000745058,0.0465270727872848,291.482177734375,297.1499938964844,293.1499938964844,0.0031136355828493,-233.59637451171875,296.5876770019531,0.4876885414123535,0.050000000745058,0.0489952489733696,291.2149963378906,297.1499938964844,293.1499938964844,0.0033333892934024,-184.5154724121093,296.85162353515625,0.4876885414123535,0.050000000745058,0.0361877232789993,290.9896240234375,297.1499938964844,293.1499938964844,0.0037220641970634,-278.16607666015625,297.3209533691406,0.4876885414123535,0.050000000745058,0.0489952489733696,291.7558898925781,297.1499938964844,293.1499938964844,0.0025510576087981,-909.1441650390624,295.8920593261719,0.4876885414123535,0.050000000745058,0.2324123680591583,292.7290344238281,291.1499938964844,271.10791015625,270.04620361328125,283.0433959960937,291.7499084472656,292.8666687011719,1.0,0.1854607462882995,0.9977762699127196,0.9977762699127196,1.0,1.0,-0.4957573711872101,0.2092204242944717,0.2865369319915771,0.0840026587247848,0.0,0.0,0.5365148186683655,42.90061950683594,25.0,837.0244140625,-5816.55029296875,43.10036087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.919921875,305.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24391.2734375,18000.0,0.0,0.0,0.1510342061519622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299856781959534,0.8299965262413025,-1.083001734514255e-05,0.0,0.0001532805181341,0.0,0.0,102.24851989746094,0.0,0.0,0.0,0.5242935419082642,4.0,0.0,1.0
800220,291.28631591796875,297.1499938964844,293.1499938964844,0.0039007400628179,-272.88134765625,297.8752746582031,0.4958697855472564,0.050000000745058,0.0463863089680671,291.5125732421875,297.1499938964844,293.1499938964844,0.0034435540437698,-254.6700439453125,297.32977294921875,0.4958697855472564,0.050000000745058,0.0488470159471035,291.2548522949219,297.1499938964844,293.1499938964844,0.0037198753561824,-202.75924682617188,297.6549377441406,0.4958697855472564,0.050000000745058,0.0360782407224178,291.0289306640625,297.1499938964844,293.1499938964844,0.0041737570427358,-306.4628295898437,298.1841125488281,0.4958697855472564,0.050000000745058,0.0488470159471035,291.7928161621094,297.1499938964844,293.1499938964844,0.0028031873516738,-986.058349609375,296.5533752441406,0.4958697855472564,0.050000000745058,0.2317092269659042,293.098876953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492248535156,291.7874755859375,293.1158447265625,1.0,0.1784999072551727,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942575395107269,0.208553060889244,0.2857044637203216,0.0837962701916694,0.0,0.0,0.2468745559453964,39.13719177246094,25.0,172.6566162109375,-4692.7373046875,39.76460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5673522949219,303.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21346.259765625,18000.0,0.0,0.0,0.1683841794729232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792180478572845,0.279224544763565,-6.490912710432895e-06,0.0,0.0001708885247353,0.0,0.0,17.21901512145996,0.0,0.0,0.0,0.3476410806179046,4.0,0.0,1.0
800280,291.28631591796875,297.1499938964844,293.1499938964844,0.0039007400628179,-272.88134765625,297.8752746582031,0.4958697855472564,0.050000000745058,0.0463863089680671,291.5125732421875,297.1499938964844,293.1499938964844,0.0034435540437698,-254.6700439453125,297.32977294921875,0.4958697855472564,0.050000000745058,0.0488470159471035,291.2548522949219,297.1499938964844,293.1499938964844,0.0037198753561824,-202.75924682617188,297.6549377441406,0.4958697855472564,0.050000000745058,0.0360782407224178,291.0289306640625,297.1499938964844,293.1499938964844,0.0041737570427358,-306.4628295898437,298.1841125488281,0.4958697855472564,0.050000000745058,0.0488470159471035,291.7928161621094,297.1499938964844,293.1499938964844,0.0028031873516738,-986.058349609375,296.5533752441406,0.4958697855472564,0.050000000745058,0.2317092269659042,293.098876953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492248535156,291.7874755859375,293.1158447265625,1.0,0.1784999072551727,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942575395107269,0.208553060889244,0.2857044637203216,0.0837962701916694,0.0,0.0,0.2468745559453964,39.13719177246094,25.0,172.6566162109375,-4692.7373046875,39.76460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5673522949219,303.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21346.259765625,18000.0,0.0,0.0,0.1683841794729232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792180478572845,0.279224544763565,-6.490912710432895e-06,0.0,0.0001708885247353,0.0,0.0,17.21901512145996,0.0,0.0,0.0,0.3476410806179046,4.0,0.0,1.0
800340,291.32061767578125,297.1499938964844,293.1499938964844,0.004400972276926,-309.6678161621094,298.2870178222656,0.5032520294189453,0.050000000745058,0.0462738834321498,291.5378723144531,297.1499938964844,293.1499938964844,0.0038772823754698,-289.26763916015625,297.6762390136719,0.5032520294189453,0.050000000745058,0.0487286262214183,291.2876281738281,297.1499938964844,293.1499938964844,0.0042244531214237,-231.7989044189453,298.0783996582031,0.5032520294189453,0.050000000745058,0.035990796983242,291.0611572265625,297.1499938964844,293.1499938964844,0.0047699976712465,-351.14630126953125,298.6941833496094,0.5032520294189453,0.050000000745058,0.0487286262214183,291.82354736328125,297.1499938964844,293.1499938964844,0.0031333989463746,-1114.8289794921875,296.77996826171875,0.5032520294189453,0.050000000745058,0.2311476320028305,292.8612670898437,291.1499938964844,271.02716064453125,270.0020446777344,283.0520935058594,291.8192749023437,292.7136535644531,1.0,0.1731168031692505,0.998602569103241,0.998602569103241,1.0,1.0,-0.4930594265460968,0.2080103009939193,0.2850491404533386,0.0836550667881965,0.0,0.0,0.0268996637314558,36.13174819946289,25.0,-694.0345458984375,-3369.990478515625,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7398376464844,301.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18807.595703125,18000.0,0.0,0.0,0.1767848879098892,0.0,0.0,0.0,0.0,1.0,0.000557956052944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022012084722518,0.1030714586377143,-0.0008702486520633,0.0,0.0001794141862774,0.0,0.0,5.206617832183838,0.0,0.0,0.0,0.3066574931144714,4.0,0.0,1.0
800400,291.32061767578125,297.1499938964844,293.1499938964844,0.004400972276926,-309.6678161621094,298.2870178222656,0.5032520294189453,0.050000000745058,0.0462738834321498,291.5378723144531,297.1499938964844,293.1499938964844,0.0038772823754698,-289.26763916015625,297.6762390136719,0.5032520294189453,0.050000000745058,0.0487286262214183,291.2876281738281,297.1499938964844,293.1499938964844,0.0042244531214237,-231.7989044189453,298.0783996582031,0.5032520294189453,0.050000000745058,0.035990796983242,291.0611572265625,297.1499938964844,293.1499938964844,0.0047699976712465,-351.14630126953125,298.6941833496094,0.5032520294189453,0.050000000745058,0.0487286262214183,291.82354736328125,297.1499938964844,293.1499938964844,0.0031333989463746,-1114.8289794921875,296.77996826171875,0.5032520294189453,0.050000000745058,0.2311476320028305,292.8612670898437,291.1499938964844,271.02716064453125,270.0020446777344,283.0520935058594,291.8192749023437,292.7136535644531,1.0,0.1731168031692505,0.998602569103241,0.998602569103241,1.0,1.0,-0.4930594265460968,0.2080103009939193,0.2850491404533386,0.0836550667881965,0.0,0.0,0.0268996637314558,36.13174819946289,25.0,-694.0345458984375,-3369.990478515625,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7398376464844,301.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18807.595703125,18000.0,0.0,0.0,0.1767848879098892,0.0,0.0,0.0,0.0,1.0,0.000557956052944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022012084722518,0.1030714586377143,-0.0008702486520633,0.0,0.0001794141862774,0.0,0.0,5.206617832183838,0.0,0.0,0.0,0.3066574931144714,4.0,0.0,1.0
800460,291.3460388183594,297.1499938964844,293.1499938964844,0.0050537050701677,-361.9822692871094,298.4851989746094,0.5095690488815308,0.050000000745058,0.0461889989674091,291.55682373046875,297.1499938964844,293.1499938964844,0.0044321310706436,-338.3277587890625,297.777099609375,0.5095690488815308,0.050000000745058,0.0486392378807067,291.3123474121094,297.1499938964844,293.1499938964844,0.0048725013621151,-272.5048522949219,298.27813720703125,0.5095690488815308,0.050000000745058,0.0359247773885726,291.0858154296875,297.1499938964844,293.1499938964844,0.0055478848516941,-413.3902587890625,299.0101013183594,0.5095690488815308,0.050000000745058,0.0486392378807067,291.8465576171875,297.1499938964844,293.1499938964844,0.0035532531328499,-1299.9339599609375,296.717529296875,0.5095690488815308,0.050000000745058,0.2307236045598983,292.1419372558594,291.1499938964844,270.9875793457031,269.98193359375,283.05084228515625,291.8434753417969,291.82989501953125,1.0,0.1688167005777359,0.9990432858467102,0.9990432858467102,1.0,1.0,-0.4921548962593078,0.2075886130332946,0.2845662832260132,0.08357834815979,0.0,0.0,0.0,33.86296081542969,25.0,-1887.9185791015625,-0.0,35.12263107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2894592285156,296.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.7109375,18000.0,0.0,0.0,0.1759140789508819,0.0,0.0,0.0,0.0,1.0,0.0085645355284214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004931277362629,0.0633614063262939,-0.0628682821989059,0.0,0.0001785304339136,0.0,0.0,3.0271108150482178,0.0,0.0,0.0,0.2961248159408569,4.0,0.0,1.0
800520,291.3460388183594,297.1499938964844,293.1499938964844,0.0050537050701677,-361.9822692871094,298.4851989746094,0.5095690488815308,0.050000000745058,0.0461889989674091,291.55682373046875,297.1499938964844,293.1499938964844,0.0044321310706436,-338.3277587890625,297.777099609375,0.5095690488815308,0.050000000745058,0.0486392378807067,291.3123474121094,297.1499938964844,293.1499938964844,0.0048725013621151,-272.5048522949219,298.27813720703125,0.5095690488815308,0.050000000745058,0.0359247773885726,291.0858154296875,297.1499938964844,293.1499938964844,0.0055478848516941,-413.3902587890625,299.0101013183594,0.5095690488815308,0.050000000745058,0.0486392378807067,291.8465576171875,297.1499938964844,293.1499938964844,0.0035532531328499,-1299.9339599609375,296.717529296875,0.5095690488815308,0.050000000745058,0.2307236045598983,292.1419372558594,291.1499938964844,270.9875793457031,269.98193359375,283.05084228515625,291.8434753417969,291.82989501953125,1.0,0.1688167005777359,0.9990432858467102,0.9990432858467102,1.0,1.0,-0.4921548962593078,0.2075886130332946,0.2845662832260132,0.08357834815979,0.0,0.0,0.0,33.86296081542969,25.0,-1887.9185791015625,-0.0,35.12263107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2894592285156,296.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.7109375,18000.0,0.0,0.0,0.1759140789508819,0.0,0.0,0.0,0.0,1.0,0.0085645355284214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004931277362629,0.0633614063262939,-0.0628682821989059,0.0,0.0001785304339136,0.0,0.0,3.0271108150482178,0.0,0.0,0.0,0.2961248159408569,4.0,0.0,1.0
800580,291.3612670898437,297.1499938964844,293.1499938964844,0.0060636792331933,-450.5650939941406,298.315185546875,0.5150662660598755,0.050000000745058,0.0461227148771286,291.5678405761719,297.1499938964844,293.1499938964844,0.0052692671306431,-421.5392761230469,297.4344177246094,0.5150662660598755,0.050000000745058,0.0485694371163845,291.32769775390625,297.1499938964844,293.1499938964844,0.005859708879143,-340.7510681152344,298.0920104980469,0.5150662660598755,0.050000000745058,0.0358732230961322,291.10223388671875,297.1499938964844,293.1499938964844,0.0067618531174957,-516.8831176757812,299.0144958496094,0.5150662660598755,0.050000000745058,0.0485694371163845,291.8598937988281,297.1499938964844,293.1499938964844,0.0041802143678069,-1619.635986328125,296.103271484375,0.5150662660598755,0.050000000745058,0.230392500758171,290.3860168457031,291.1499938964844,270.9485168457031,269.9629211425781,283.0445251464844,291.8583374023437,290.2629699707031,1.0,0.1653749048709869,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914485812187195,0.2072479277849197,0.2842006385326385,0.0835461914539337,0.0,0.0,0.1574023962020874,32.091739654541016,25.0,-922.9590454101562,-4047.120849609375,33.57234573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43585205078125,302.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.7421875,18000.0,0.0,0.0,0.1500153988599777,0.0,0.0,0.0,0.0,1.0,0.0033485204912722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10647564381361,0.130391776561737,-0.0239161346107721,0.0,0.0001522465609014,0.0,0.0,6.346659183502197,0.0,0.0,0.0,0.3050236701965332,4.0,0.0,1.0
800640,291.3612670898437,297.1499938964844,293.1499938964844,0.0060636792331933,-450.5650939941406,298.315185546875,0.5150662660598755,0.050000000745058,0.0461227148771286,291.5678405761719,297.1499938964844,293.1499938964844,0.0052692671306431,-421.5392761230469,297.4344177246094,0.5150662660598755,0.050000000745058,0.0485694371163845,291.32769775390625,297.1499938964844,293.1499938964844,0.005859708879143,-340.7510681152344,298.0920104980469,0.5150662660598755,0.050000000745058,0.0358732230961322,291.10223388671875,297.1499938964844,293.1499938964844,0.0067618531174957,-516.8831176757812,299.0144958496094,0.5150662660598755,0.050000000745058,0.0485694371163845,291.8598937988281,297.1499938964844,293.1499938964844,0.0041802143678069,-1619.635986328125,296.103271484375,0.5150662660598755,0.050000000745058,0.230392500758171,290.3860168457031,291.1499938964844,270.9485168457031,269.9629211425781,283.0445251464844,291.8583374023437,290.2629699707031,1.0,0.1653749048709869,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914485812187195,0.2072479277849197,0.2842006385326385,0.0835461914539337,0.0,0.0,0.1574023962020874,32.091739654541016,25.0,-922.9590454101562,-4047.120849609375,33.57234573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43585205078125,302.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.7421875,18000.0,0.0,0.0,0.1500153988599777,0.0,0.0,0.0,0.0,1.0,0.0033485204912722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10647564381361,0.130391776561737,-0.0239161346107721,0.0,0.0001522465609014,0.0,0.0,6.346659183502197,0.0,0.0,0.0,0.3050236701965332,4.0,0.0,1.0
800700,291.3681335449219,297.1499938964844,293.1499938964844,0.0063082575798034,-460.3903503417969,298.6732177734375,0.517525851726532,0.050000000745058,0.0460950806736946,291.5725402832031,297.1499938964844,293.1499938964844,0.0054763304069638,-431.4115295410156,297.7659606933594,0.517525851726532,0.050000000745058,0.0485403425991535,291.3343200683594,297.1499938964844,293.1499938964844,0.0061085768975317,-348.9787292480469,298.4588623046875,0.517525851726532,0.050000000745058,0.0358517318964004,291.10919189453125,297.1499938964844,293.1499938964844,0.0070697362534701,-528.9780883789062,299.4158935546875,0.517525851726532,0.050000000745058,0.0485403425991535,291.86553955078125,297.1499938964844,293.1499938964844,0.0043398197740316,-1660.7274169921875,296.3874206542969,0.517525851726532,0.050000000745058,0.2302544862031936,290.4827575683594,291.1499938964844,270.92919921875,269.9537658691406,283.0404052734375,291.8637084960937,290.6899108886719,1.0,0.1639171093702316,0.9997043013572692,0.9997043013572692,1.0,1.0,-0.491154134273529,0.2071015685796737,0.2840525507926941,0.0835433155298233,0.0,0.0,0.1966950744390487,31.353530883789062,25.0,112.73007202148438,-4763.33544921875,32.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1434020996094,306.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17770.1015625,18000.0,0.0,0.0,0.141564205288887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153262048959732,0.153267428278923,-5.379491994972341e-06,0.0,0.0001436696766177,0.0,0.0,7.60485315322876,0.0,0.0,0.0,0.3097729682922363,4.0,0.0,1.0
800760,291.37664794921875,297.1499938964844,293.1499938964844,0.0064753317274153,-463.2640380859375,299.13238525390625,0.5198031067848206,0.050000000745058,0.0460705161094665,291.5785522460937,297.1499938964844,293.1499938964844,0.0056127621792256,-434.2721252441406,298.2215881347656,0.5198031067848206,0.050000000745058,0.0485144704580307,291.3421936035156,297.1499938964844,293.1499938964844,0.0062825051136314,-351.83953857421875,298.9324035644531,0.5198031067848206,0.050000000745058,0.0358326211571693,291.1169128417969,297.1499938964844,293.1499938964844,0.0072970511391758,-533.5974731445312,299.9023742675781,0.5198031067848206,0.050000000745058,0.0485144704580307,291.8726806640625,297.1499938964844,293.1499938964844,0.0044339257292449,-1670.1654052734375,296.82769775390625,0.5198031067848206,0.050000000745058,0.2301317602396011,290.8815612792969,291.1499938964844,270.9100036621094,269.94482421875,283.03717041015625,291.87042236328125,291.0518493652344,1.0,0.1626091301441192,0.9997634291648864,0.9997634291648864,0.9998399019241332,1.0,-0.4908923506736755,0.2069691568613052,0.2839231789112091,0.0835482850670814,0.0,0.0,0.1744662672281265,30.69727325439453,25.0,494.0087585449219,-4841.88037109375,32.35485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4960632324219,307.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.03515625,18000.0,0.0,0.0,0.1356644481420517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557756811380386,0.1557811051607132,-5.422624781203922e-06,0.0,0.0001376821601297,0.0,0.0,7.794776916503906,0.0,0.0,0.0,0.3105605542659759,4.0,0.0,1.0
800820,291.3958435058594,297.1499938964844,293.1499938964844,0.0069213593378663,-480.8672180175781,299.85968017578125,0.5238445401191711,0.050000000745058,0.0460291244089603,291.59246826171875,297.1499938964844,293.1499938964844,0.0059696775861084,-450.9783630371094,298.9220275878906,0.5238445401191711,0.050000000745058,0.0484708845615386,291.3597106933594,297.1499938964844,293.1499938964844,0.0067374273203313,-366.4919128417969,299.6830139160156,0.5238445401191711,0.050000000745058,0.0358004309237003,291.133544921875,297.1499938964844,293.1499938964844,0.0079040005803108,-556.6304931640625,300.70245361328125,0.5238445401191711,0.050000000745058,0.0484708845615386,291.8890991210937,297.1499938964844,293.1499938964844,0.0046738465316593,-1729.6512451171875,297.4641418457031,0.5238445401191711,0.050000000745058,0.2299250066280365,291.30615234375,291.1499938964844,270.8720397949219,269.92742919921875,283.0324401855469,291.88653564453125,291.3478698730469,1.0,0.1603796035051345,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512763023376,0.2067385017871856,0.2837128043174743,0.0835761278867721,0.0,0.0,0.1192905083298683,29.5919246673584,25.0,385.4590148925781,-4513.65869140625,31.39168357849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621276855469,306.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.775390625,18000.0,0.0,0.0,0.1246535927057266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265239864587783,0.1265293806791305,-5.403900559031172e-06,0.0,0.000126507540699,0.0,0.0,6.273158550262451,0.0,0.0,0.0,0.3066870272159576,4.0,0.0,1.0
800880,291.3958435058594,297.1499938964844,293.1499938964844,0.0069213593378663,-480.8672180175781,299.85968017578125,0.5238445401191711,0.050000000745058,0.0460291244089603,291.59246826171875,297.1499938964844,293.1499938964844,0.0059696775861084,-450.9783630371094,298.9220275878906,0.5238445401191711,0.050000000745058,0.0484708845615386,291.3597106933594,297.1499938964844,293.1499938964844,0.0067374273203313,-366.4919128417969,299.6830139160156,0.5238445401191711,0.050000000745058,0.0358004309237003,291.133544921875,297.1499938964844,293.1499938964844,0.0079040005803108,-556.6304931640625,300.70245361328125,0.5238445401191711,0.050000000745058,0.0484708845615386,291.8890991210937,297.1499938964844,293.1499938964844,0.0046738465316593,-1729.6512451171875,297.4641418457031,0.5238445401191711,0.050000000745058,0.2299250066280365,291.30615234375,291.1499938964844,270.8720397949219,269.92742919921875,283.0324401855469,291.88653564453125,291.3478698730469,1.0,0.1603796035051345,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512763023376,0.2067385017871856,0.2837128043174743,0.0835761278867721,0.0,0.0,0.1192905083298683,29.5919246673584,25.0,385.4590148925781,-4513.65869140625,31.39168357849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621276855469,306.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.775390625,18000.0,0.0,0.0,0.1246535927057266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265239864587783,0.1265293806791305,-5.403900559031172e-06,0.0,0.000126507540699,0.0,0.0,6.273158550262451,0.0,0.0,0.0,0.3066870272159576,4.0,0.0,1.0
800940,291.4151611328125,297.1499938964844,293.1499938964844,0.0075003919191658,-508.3241271972656,300.4424133300781,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6068725585937,297.1499938964844,293.1499938964844,0.0064257639460265,-477.0418090820313,299.45703125,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3774108886719,297.1499938964844,293.1499938964844,0.0073215411975979,-388.63037109375,300.2840270996094,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1503295898437,297.1499938964844,293.1499938964844,0.0087000457569956,-590.93359375,301.3763122558594,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9059143066406,297.1499938964844,293.1499938964844,0.004977332893759,-1825.641357421875,297.9013671875,0.5272640585899353,0.050000000745058,0.2297601252794265,291.39678955078125,291.1499938964844,270.83465576171875,269.9106140136719,283.0282897949219,291.90338134765625,291.4047546386719,1.0,0.1585775017738342,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.0787920206785202,28.71072769165039,25.0,168.8740997314453,-4273.947265625,30.62503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34930419921875,305.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.55078125,18000.0,0.0,0.0,0.1127287000417709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068376824259758,0.1068430468440055,-5.367105586628895e-06,0.0,0.0001144053021562,0.0,0.0,5.244936466217041,0.0,0.0,0.0,0.3036571741104126,4.0,0.0,1.0
801000,291.4151611328125,297.1499938964844,293.1499938964844,0.0075003919191658,-508.3241271972656,300.4424133300781,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6068725585937,297.1499938964844,293.1499938964844,0.0064257639460265,-477.0418090820313,299.45703125,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3774108886719,297.1499938964844,293.1499938964844,0.0073215411975979,-388.63037109375,300.2840270996094,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1503295898437,297.1499938964844,293.1499938964844,0.0087000457569956,-590.93359375,301.3763122558594,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9059143066406,297.1499938964844,293.1499938964844,0.004977332893759,-1825.641357421875,297.9013671875,0.5272640585899353,0.050000000745058,0.2297601252794265,291.39678955078125,291.1499938964844,270.83465576171875,269.9106140136719,283.0282897949219,291.90338134765625,291.4047546386719,1.0,0.1585775017738342,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.0787920206785202,28.71072769165039,25.0,168.8740997314453,-4273.947265625,30.62503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34930419921875,305.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.55078125,18000.0,0.0,0.0,0.1127287000417709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068376824259758,0.1068430468440055,-5.367105586628895e-06,0.0,0.0001144053021562,0.0,0.0,5.244936466217041,0.0,0.0,0.0,0.3036571741104126,4.0,0.0,1.0
801060,291.4338684082031,297.1499938964844,293.1499938964844,0.0081555405631661,-538.2360229492188,300.9886474609375,0.5301372408866882,0.050000000745058,0.0459696725010871,291.62109375,297.1499938964844,293.1499938964844,0.0069305738434195,-505.4356384277344,299.9502868652344,0.5301372408866882,0.050000000745058,0.0484082773327827,291.3946533203125,297.1499938964844,293.1499938964844,0.007981245405972,-412.63873291015625,300.84747314453125,0.5301372408866882,0.050000000745058,0.0357541888952255,291.166748046875,297.1499938964844,293.1499938964844,0.0096299452707171,-628.0877685546875,302.0189514160156,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9223022460937,297.1499938964844,293.1499938964844,0.0053032194264233,-1930.4512939453125,298.287353515625,0.5301372408866882,0.050000000745058,0.2296280264854431,291.40289306640625,291.1499938964844,270.7978515625,269.8941955566406,283.0241394042969,291.9198303222656,291.3965148925781,1.0,0.1571179926395416,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0440414361655712,28.005083084106445,25.0,20.55313873291016,-4085.338623046875,30.01187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62579345703125,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.095703125,18000.0,0.0,0.0,0.1005728840827941,0.0,0.0,0.0,0.0,1.0,0.0009262557723559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926832407712936,0.0948542132973671,-0.002170976717025,0.0,0.0001020686904666,0.0,0.0,4.6245880126953125,0.0,0.0,0.0,0.3017278909683227,4.0,0.0,1.0
801120,291.4338684082031,297.1499938964844,293.1499938964844,0.0081555405631661,-538.2360229492188,300.9886474609375,0.5301372408866882,0.050000000745058,0.0459696725010871,291.62109375,297.1499938964844,293.1499938964844,0.0069305738434195,-505.4356384277344,299.9502868652344,0.5301372408866882,0.050000000745058,0.0484082773327827,291.3946533203125,297.1499938964844,293.1499938964844,0.007981245405972,-412.63873291015625,300.84747314453125,0.5301372408866882,0.050000000745058,0.0357541888952255,291.166748046875,297.1499938964844,293.1499938964844,0.0096299452707171,-628.0877685546875,302.0189514160156,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9223022460937,297.1499938964844,293.1499938964844,0.0053032194264233,-1930.4512939453125,298.287353515625,0.5301372408866882,0.050000000745058,0.2296280264854431,291.40289306640625,291.1499938964844,270.7978515625,269.8941955566406,283.0241394042969,291.9198303222656,291.3965148925781,1.0,0.1571179926395416,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0440414361655712,28.005083084106445,25.0,20.55313873291016,-4085.338623046875,30.01187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62579345703125,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.095703125,18000.0,0.0,0.0,0.1005728840827941,0.0,0.0,0.0,0.0,1.0,0.0009262557723559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926832407712936,0.0948542132973671,-0.002170976717025,0.0,0.0001020686904666,0.0,0.0,4.6245880126953125,0.0,0.0,0.0,0.3017278909683227,4.0,0.0,1.0
