time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4519348144531,297.1499938964844,293.1499938964844,0.008899905718863,-570.189453125,301.5167541503906,0.5325380563735962,0.050000000745058,0.0459484085440635,291.6349792480469,297.1499938964844,293.1499938964844,0.0074898265302181,-535.7633666992188,300.4217224121094,0.5325380563735962,0.050000000745058,0.0483858846127986,291.4113464355469,297.1499938964844,293.1499938964844,0.0087304757907986,-438.2228393554688,301.3924255371094,0.5325380563735962,0.050000000745058,0.0357376523315906,291.1827087402344,297.1499938964844,293.1499938964844,0.0107288025319576,-667.6669921875,302.6481018066406,0.5325380563735962,0.050000000745058,0.0483858846127986,291.93817138671875,297.1499938964844,293.1499938964844,0.0056514637544751,-2042.3763427734373,298.6441955566406,0.5325380563735962,0.050000000745058,0.2295218110084533,291.3553161621094,291.1499938964844,270.7616577148437,269.8779602050781,283.0198669433594,291.935791015625,291.3372497558594,1.0,0.1559340357780456,1.0,1.0,0.998326539993286,1.0,-0.4895912110805511,0.2062456309795379,0.2833455801010132,0.0837452635169029,0.0,0.0,0.019311973825097,27.437950134277344,25.0,-78.69889068603516,-3943.2900390625,29.51957130432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7721862792969,304.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.29296875,18000.0,0.0,0.0,0.0888652577996254,0.0,0.0,0.0,0.0,1.0,0.0021860408596694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831130146980285,0.0942891389131546,-0.011176130734384,0.0,9.01869425433688e-05,0.0,0.0,4.57867956161499,0.0,0.0,0.0,0.3011608123779297,4.0,0.0,1.0
801240,291.4519348144531,297.1499938964844,293.1499938964844,0.008899905718863,-570.189453125,301.5167541503906,0.5325380563735962,0.050000000745058,0.0459484085440635,291.6349792480469,297.1499938964844,293.1499938964844,0.0074898265302181,-535.7633666992188,300.4217224121094,0.5325380563735962,0.050000000745058,0.0483858846127986,291.4113464355469,297.1499938964844,293.1499938964844,0.0087304757907986,-438.2228393554688,301.3924255371094,0.5325380563735962,0.050000000745058,0.0357376523315906,291.1827087402344,297.1499938964844,293.1499938964844,0.0107288025319576,-667.6669921875,302.6481018066406,0.5325380563735962,0.050000000745058,0.0483858846127986,291.93817138671875,297.1499938964844,293.1499938964844,0.0056514637544751,-2042.3763427734373,298.6441955566406,0.5325380563735962,0.050000000745058,0.2295218110084533,291.3553161621094,291.1499938964844,270.7616577148437,269.8779602050781,283.0198669433594,291.935791015625,291.3372497558594,1.0,0.1559340357780456,1.0,1.0,0.998326539993286,1.0,-0.4895912110805511,0.2062456309795379,0.2833455801010132,0.0837452635169029,0.0,0.0,0.019311973825097,27.437950134277344,25.0,-78.69889068603516,-3943.2900390625,29.51957130432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7721862792969,304.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.29296875,18000.0,0.0,0.0,0.0888652577996254,0.0,0.0,0.0,0.0,1.0,0.0021860408596694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831130146980285,0.0942891389131546,-0.011176130734384,0.0,9.01869425433688e-05,0.0,0.0,4.57867956161499,0.0,0.0,0.0,0.3011608123779297,4.0,0.0,1.0
801300,291.46075439453125,297.1499938964844,293.1499938964844,0.0093100117519497,-586.7752075195312,301.7772827148437,0.5335832834243774,0.050000000745058,0.0459393747150898,291.6418151855469,297.1499938964844,293.1499938964844,0.0077916197478771,-551.5044555664062,300.6528015136719,0.5335832834243774,0.050000000745058,0.0483763739466667,291.4194641113281,297.1499938964844,293.1499938964844,0.009143459610641,-451.4904479980469,301.6614074707031,0.5335832834243774,0.050000000745058,0.0357306227087974,291.1905212402344,297.1499938964844,293.1499938964844,0.0113550908863544,-688.1968994140625,302.9608154296875,0.5335832834243774,0.050000000745058,0.0483763739466667,291.9459228515625,297.1499938964844,293.1499938964844,0.0058338781818747,-2100.427734375,298.8155212402344,0.5335832834243774,0.050000000745058,0.2294766902923584,291.3166198730469,291.1499938964844,270.7437744140625,269.8699035644531,283.0176696777344,291.9435729980469,291.2951354980469,1.0,0.1554281562566757,1.0,1.0,0.9981082677841188,1.0,-0.4894949495792389,0.2061852514743805,0.2833096981048584,0.0837788507342338,0.0,0.0,0.0120464833453297,27.19707298278809,25.0,-109.18687438964844,-3894.744384765625,29.310606002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7890319824219,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.0834295451641082,0.0,0.0,0.0,0.0,1.0,0.0025839982554316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802097842097282,0.0954576805233955,-0.015247899107635,0.0,8.467037696391344e-05,0.0,0.0,4.630885601043701,0.0,0.0,0.0,0.3011367619037628,4.0,0.0,1.0
801360,291.46942138671875,297.1499938964844,293.1499938964844,0.0097485864534974,-603.6874389648438,302.0369567871094,0.534535825252533,0.050000000745058,0.0459312535822391,291.6485595703125,297.1499938964844,293.1499938964844,0.008109712973237,-567.5637817382812,300.8825378417969,0.534535825252533,0.050000000745058,0.0483678244054317,291.4274597167969,297.1499938964844,293.1499938964844,0.009585466235876,-465.0172424316406,301.9296569824219,0.534535825252533,0.050000000745058,0.0357243083417415,291.1982116699219,297.1499938964844,293.1499938964844,0.012041775509715,-709.1217651367188,303.27362060546875,0.534535825252533,0.050000000745058,0.0483678244054317,291.9535217285156,297.1499938964844,293.1499938964844,0.0060221622698009,-2159.64404296875,298.9843444824219,0.534535825252533,0.050000000745058,0.2294361293315887,291.2718200683594,291.1499938964844,270.7260437011719,269.86181640625,283.01544189453125,291.95123291015625,291.24566650390625,1.0,0.154972031712532,1.0,1.0,0.9978904724121094,1.0,-0.4894084334373474,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0083726206794381,26.98062896728516,25.0,-155.52513122558594,-3699.718017578125,29.12290382385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7682800292969,303.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.333984375,18000.0,0.0,0.0,0.0783747732639312,0.0,0.0,0.0,0.0,1.0,0.0033428200986236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692777708172798,0.0931325256824493,-0.0238547567278146,0.0,7.954042666824535e-05,0.0,0.0,4.508109092712402,0.0,0.0,0.0,0.3005033135414123,4.0,0.0,1.0
801420,291.4864196777344,297.1499938964844,293.1499938964844,0.0107774995267391,-641.6820678710938,302.5478820800781,0.5361924767494202,0.050000000745058,0.0459173843264579,291.661865234375,297.1499938964844,293.1499938964844,0.008836654946208,-603.6083984375,301.3262939453125,0.5361924767494202,0.050000000745058,0.0483532138168811,291.443115234375,297.1499938964844,293.1499938964844,0.0106220236048102,-495.3099670410156,302.4576416015625,0.5361924767494202,0.050000000745058,0.0357135199010372,291.21337890625,297.1499938964844,293.1499938964844,0.01372074149549,-755.9480590820312,303.9000244140625,0.5361924767494202,0.050000000745058,0.0483532138168811,291.9683532714844,297.1499938964844,293.1499938964844,0.0064376578666269,-2292.6865234375,299.2927551269531,0.5361924767494202,0.050000000745058,0.2293668389320373,291.10235595703125,291.1499938964844,270.6910705566406,269.8455505371094,283.01080322265625,291.96612548828125,291.0676574707031,1.0,0.1541894972324371,1.0,1.0,0.997454822063446,1.0,-0.4892606139183044,0.2060330808162689,0.2832275331020355,0.0838774070143699,0.0,0.0,0.0248148571699857,26.610933303833008,25.0,-167.27822875976562,-3886.6552734375,28.80245018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6609191894531,303.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.0691430494189262,0.0,0.0,0.0,0.0,1.0,0.003137013874948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808584168553352,0.1023343577980995,-0.0214759409427642,0.0,7.0171408879105e-05,0.0,0.0,4.9622650146484375,0.0,0.0,0.0,0.3016899824142456,4.0,0.0,1.0
801480,291.4864196777344,297.1499938964844,293.1499938964844,0.0107774995267391,-641.6820678710938,302.5478820800781,0.5361924767494202,0.050000000745058,0.0459173843264579,291.661865234375,297.1499938964844,293.1499938964844,0.008836654946208,-603.6083984375,301.3262939453125,0.5361924767494202,0.050000000745058,0.0483532138168811,291.443115234375,297.1499938964844,293.1499938964844,0.0106220236048102,-495.3099670410156,302.4576416015625,0.5361924767494202,0.050000000745058,0.0357135199010372,291.21337890625,297.1499938964844,293.1499938964844,0.01372074149549,-755.9480590820312,303.9000244140625,0.5361924767494202,0.050000000745058,0.0483532138168811,291.9683532714844,297.1499938964844,293.1499938964844,0.0064376578666269,-2292.6865234375,299.2927551269531,0.5361924767494202,0.050000000745058,0.2293668389320373,291.10235595703125,291.1499938964844,270.6910705566406,269.8455505371094,283.01080322265625,291.96612548828125,291.0676574707031,1.0,0.1541894972324371,1.0,1.0,0.997454822063446,1.0,-0.4892606139183044,0.2060330808162689,0.2832275331020355,0.0838774070143699,0.0,0.0,0.0248148571699857,26.610933303833008,25.0,-167.27822875976562,-3886.6552734375,28.80245018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6609191894531,303.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.0691430494189262,0.0,0.0,0.0,0.0,1.0,0.003137013874948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808584168553352,0.1023343577980995,-0.0214759409427642,0.0,7.0171408879105e-05,0.0,0.0,4.9622650146484375,0.0,0.0,0.0,0.3016899824142456,4.0,0.0,1.0
801540,291.5032958984375,297.1499938964844,293.1499938964844,0.0118001298978924,-671.5770874023438,303.07781982421875,0.5413205623626709,0.050000000745058,0.0458762794733047,291.6752014160156,297.1499938964844,293.1499938964844,0.0095367161557078,-632.1129760742188,301.8017578125,0.5413205623626709,0.050000000745058,0.0483099296689033,291.4586181640625,297.1499938964844,293.1499938964844,0.0116613302379846,-519.3824462890625,303.0062866210937,0.5413205623626709,0.050000000745058,0.0356815494596958,291.2364807128906,297.1499938964844,293.1499938964844,0.0242072977125644,-1011.4296264648438,304.1239318847656,0.6057437658309937,0.0770023390650749,0.0640407800674438,291.98321533203125,297.1499938964844,293.1499938964844,0.0068171117454767,-2397.078369140625,299.6517333984375,0.5413205623626709,0.050000000745058,0.2291615158319473,291.0680236816406,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.9809265136719,291.0655212402344,1.0,0.1537870019674301,1.0,1.0,0.9970191717147828,1.0,-0.5076931118965149,0.2140381932258606,0.2936549186706543,0.0870458483695983,0.0,0.0,0.0397297255694866,25.65111541748047,28.0,-62.99797439575195,-3998.132568359375,29.58865737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32244873046875,304.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.063095137476921,0.0,0.0,0.0,0.0,1.0,0.002590030664578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871630534529686,0.102497898042202,-0.0153348473832011,0.0,6.403354200301692e-05,0.0,0.0,4.984630584716797,0.0,0.0,0.0,0.3020848929882049,4.0,0.0,1.0
801600,291.5032958984375,297.1499938964844,293.1499938964844,0.0118001298978924,-671.5770874023438,303.07781982421875,0.5413205623626709,0.050000000745058,0.0458762794733047,291.6752014160156,297.1499938964844,293.1499938964844,0.0095367161557078,-632.1129760742188,301.8017578125,0.5413205623626709,0.050000000745058,0.0483099296689033,291.4586181640625,297.1499938964844,293.1499938964844,0.0116613302379846,-519.3824462890625,303.0062866210937,0.5413205623626709,0.050000000745058,0.0356815494596958,291.2364807128906,297.1499938964844,293.1499938964844,0.0242072977125644,-1011.4296264648438,304.1239318847656,0.6057437658309937,0.0770023390650749,0.0640407800674438,291.98321533203125,297.1499938964844,293.1499938964844,0.0068171117454767,-2397.078369140625,299.6517333984375,0.5413205623626709,0.050000000745058,0.2291615158319473,291.0680236816406,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.9809265136719,291.0655212402344,1.0,0.1537870019674301,1.0,1.0,0.9970191717147828,1.0,-0.5076931118965149,0.2140381932258606,0.2936549186706543,0.0870458483695983,0.0,0.0,0.0397297255694866,25.65111541748047,28.0,-62.99797439575195,-3998.132568359375,29.58865737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32244873046875,304.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.063095137476921,0.0,0.0,0.0,0.0,1.0,0.002590030664578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871630534529686,0.102497898042202,-0.0153348473832011,0.0,6.403354200301692e-05,0.0,0.0,4.984630584716797,0.0,0.0,0.0,0.3020848929882049,4.0,0.0,1.0
801660,291.52069091796875,297.1499938964844,293.1499938964844,0.0130329336971044,-704.8385009765625,303.60076904296875,0.547566831111908,0.050000000745058,0.0458295494318008,291.6889953613281,297.1499938964844,293.1499938964844,0.0103480881080031,-663.7313842773438,302.2669677734375,0.547566831111908,0.050000000745058,0.0482607223093509,291.4748229980469,297.1499938964844,293.1499938964844,0.0129155544564127,-546.051025390625,303.5477905273437,0.547566831111908,0.050000000745058,0.035645205527544,291.31622314453125,297.1499938964844,293.1499938964844,0.0539256148040294,-1543.2630615234375,304.0838623046875,0.7046622037887573,0.1094107404351234,0.0973106324672699,292.00103759765625,297.1499938964844,293.1499938964844,0.0072215404361486,-2509.587158203125,299.9850769042969,0.547566831111908,0.050000000745058,0.2289280891418457,290.9901428222656,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.99835205078125,290.9583740234375,1.0,0.1554486155509948,1.0,1.0,0.996670424938202,1.0,-0.5471823215484619,0.2312397807836532,0.3159425258636474,0.0938657373189926,0.0,0.0,0.064621552824974,24.703638076782227,25.0,-154.02822875976562,-4150.18115234375,32.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8275146484375,304.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.060301698744297,0.0,0.0,0.0,0.0,1.0,0.0020005661062896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938183292746543,0.1032832413911819,-0.0094649102538824,0.0,6.119855970609933e-05,0.0,0.0,5.031795024871826,0.0,0.0,0.0,0.3024491369724273,4.0,0.0,1.0
801720,291.52069091796875,297.1499938964844,293.1499938964844,0.0130329336971044,-704.8385009765625,303.60076904296875,0.547566831111908,0.050000000745058,0.0458295494318008,291.6889953613281,297.1499938964844,293.1499938964844,0.0103480881080031,-663.7313842773438,302.2669677734375,0.547566831111908,0.050000000745058,0.0482607223093509,291.4748229980469,297.1499938964844,293.1499938964844,0.0129155544564127,-546.051025390625,303.5477905273437,0.547566831111908,0.050000000745058,0.035645205527544,291.31622314453125,297.1499938964844,293.1499938964844,0.0539256148040294,-1543.2630615234375,304.0838623046875,0.7046622037887573,0.1094107404351234,0.0973106324672699,292.00103759765625,297.1499938964844,293.1499938964844,0.0072215404361486,-2509.587158203125,299.9850769042969,0.547566831111908,0.050000000745058,0.2289280891418457,290.9901428222656,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.99835205078125,290.9583740234375,1.0,0.1554486155509948,1.0,1.0,0.996670424938202,1.0,-0.5471823215484619,0.2312397807836532,0.3159425258636474,0.0938657373189926,0.0,0.0,0.064621552824974,24.703638076782227,25.0,-154.02822875976562,-4150.18115234375,32.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8275146484375,304.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.060301698744297,0.0,0.0,0.0,0.0,1.0,0.0020005661062896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938183292746543,0.1032832413911819,-0.0094649102538824,0.0,6.119855970609933e-05,0.0,0.0,5.031795024871826,0.0,0.0,0.0,0.3024491369724273,4.0,0.0,1.0
801780,291.5397033691406,297.1499938964844,293.1499938964844,0.014508013613522,-739.9923095703125,304.11871337890625,0.5541571974754333,0.050000000745058,0.0457837954163551,291.7039489746094,297.1499938964844,293.1499938964844,0.0112849324941635,-697.3081665039062,302.7236633300781,0.5541571974754333,0.050000000745058,0.0482125431299209,291.4927673339844,297.1499938964844,293.1499938964844,0.0144223952665925,-574.2127685546875,304.08453369140625,0.5541571974754333,0.050000000745058,0.0356096178293228,291.4165954589844,297.1499938964844,293.1499938964844,0.0766207501292228,-1968.5885009765625,304.0685729980469,0.767211377620697,0.1355340480804443,0.1230452135205268,292.0232238769531,297.1499938964844,293.1499938964844,0.0076511073857545,-2626.629150390625,300.2878723144531,0.5541571974754333,0.050000000745058,0.2286995351314544,290.857177734375,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0201416015625,290.8363952636719,1.0,0.156056210398674,1.0,1.0,0.9963216185569764,1.0,-0.5776373147964478,0.2445912659168243,0.3330460786819458,0.0991061255335807,0.0,0.0,0.1129712462425232,23.718549728393555,25.0,-140.506591796875,-4437.27490234375,34.254337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2083740234375,304.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.33203125,18000.0,0.0,0.0,0.0609793700277805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112338155508041,0.1112391650676727,-5.348518243408762e-06,0.0,6.188630504766479e-05,0.0,0.0,5.445562362670898,0.0,0.0,0.0,0.3039563298225403,4.0,0.0,1.0
801840,291.5397033691406,297.1499938964844,293.1499938964844,0.014508013613522,-739.9923095703125,304.11871337890625,0.5541571974754333,0.050000000745058,0.0457837954163551,291.7039489746094,297.1499938964844,293.1499938964844,0.0112849324941635,-697.3081665039062,302.7236633300781,0.5541571974754333,0.050000000745058,0.0482125431299209,291.4927673339844,297.1499938964844,293.1499938964844,0.0144223952665925,-574.2127685546875,304.08453369140625,0.5541571974754333,0.050000000745058,0.0356096178293228,291.4165954589844,297.1499938964844,293.1499938964844,0.0766207501292228,-1968.5885009765625,304.0685729980469,0.767211377620697,0.1355340480804443,0.1230452135205268,292.0232238769531,297.1499938964844,293.1499938964844,0.0076511073857545,-2626.629150390625,300.2878723144531,0.5541571974754333,0.050000000745058,0.2286995351314544,290.857177734375,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0201416015625,290.8363952636719,1.0,0.156056210398674,1.0,1.0,0.9963216185569764,1.0,-0.5776373147964478,0.2445912659168243,0.3330460786819458,0.0991061255335807,0.0,0.0,0.1129712462425232,23.718549728393555,25.0,-140.506591796875,-4437.27490234375,34.254337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2083740234375,304.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.33203125,18000.0,0.0,0.0,0.0609793700277805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112338155508041,0.1112391650676727,-5.348518243408762e-06,0.0,6.188630504766479e-05,0.0,0.0,5.445562362670898,0.0,0.0,0.0,0.3039563298225403,4.0,0.0,1.0
801900,291.552734375,297.1499938964844,293.1499938964844,0.0188245307654142,-851.6002197265625,304.1361999511719,0.5943319201469421,0.0661042556166648,0.0528393536806106,291.71209716796875,297.1499938964844,293.1499938964844,0.011758035980165,-712.1875610351562,302.9539794921875,0.5610597729682922,0.050000000745058,0.0481656230986118,291.5038452148437,297.1499938964844,293.1499938964844,0.0178312752395868,-644.2308349609375,304.13775634765625,0.5879840850830078,0.064645268023014,0.0399648211896419,291.4674987792969,297.1499938964844,293.1499938964844,0.0863183885812759,-2159.111572265625,304.0657653808594,0.7994095683097839,0.1474963426589965,0.1346088647842407,292.0356750488281,297.1499938964844,293.1499938964844,0.0078519452363252,-2677.036865234375,300.4423217773437,0.5610597729682922,0.050000000745058,0.2284769713878631,290.8166198730469,291.1499938964844,270.5736083984375,269.7853698730469,282.9361267089844,292.032470703125,290.8048095703125,1.0,0.1567003577947616,1.0,1.0,0.9961472749710084,1.0,-0.6048733592033386,0.25663822889328,0.3482351303100586,0.1036708280444145,0.0,0.0,0.1393717676401138,22.74176597595215,25.0,-106.78895568847656,-4656.3291015625,35.97050476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458251953125,304.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.62109375,18000.0,0.0,0.0,0.0628456324338913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230852603912353,0.1230906248092651,-5.361448529583868e-06,0.0,6.378032412612811e-05,0.0,0.0,6.051700592041016,0.0,0.0,0.0,0.3056384623050689,4.0,0.0,1.0
801960,291.5828857421875,297.1499938964844,293.1499938964844,0.0300724525004625,-1072.6068115234375,304.1182556152344,0.6536348462104797,0.0804350227117538,0.0666097253561019,291.72076416015625,297.1499938964844,293.1499938964844,0.0122419325634837,-726.4346923828125,303.1833190917969,0.5729309916496277,0.050000000745058,0.0480918958783149,291.5283508300781,297.1499938964844,293.1499938964844,0.0295172203332185,-826.9674682617188,304.1186828613281,0.6518092155456543,0.0807028487324714,0.0513765886425972,291.515869140625,297.1499938964844,293.1499938964844,0.0956440269947052,-2343.8544921875,304.0641174316406,0.8341832160949707,0.1593064069747924,0.145758718252182,292.0493469238281,297.1499938964844,293.1499938964844,0.0080429352819919,-2723.65966796875,300.5939636230469,0.5729309916496277,0.050000000745058,0.2281272560358047,290.7831726074219,291.1499938964844,270.5574645996094,269.7760925292969,282.910400390625,292.0460510253906,290.7664794921875,1.0,0.1578112244606018,1.0,1.0,0.9962011575698853,1.0,-0.6479663848876953,0.2757209241390228,0.3722454309463501,0.1110650226473808,0.0,0.0,0.167104035615921,21.220203399658203,25.0,-118.51598358154295,-4939.39794921875,38.84083938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,304.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1875,18000.0,0.0,0.0,0.0658020600676536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365224570035934,0.1365278363227844,-5.380041329772212e-06,0.0,6.678072531940416e-05,0.0,0.0,6.751711845397949,0.0,0.0,0.0,0.3076600432395935,4.0,0.0,1.0
802020,291.66949462890625,297.1499938964844,293.1499938964844,0.0516086034476757,-1429.33203125,304.0936279296875,0.7417185306549072,0.1026184111833572,0.0880670920014381,291.7397766113281,297.1499938964844,293.1499938964844,0.0133299073204398,-756.39013671875,303.6347045898437,0.5941891670227051,0.050000000745058,0.0479769743978977,291.6036682128906,297.1499938964844,293.1499938964844,0.054169088602066,-1145.507568359375,304.0888061523437,0.748866856098175,0.1065601631999015,0.0706063956022262,291.6068725585937,297.1499938964844,293.1499938964844,0.1146411299705505,-2713.46728515625,304.0611267089844,0.9015714526176452,0.1822506487369537,0.1675799340009689,292.08184814453125,297.1499938964844,293.1499938964844,0.0084351962432265,-2818.659423828125,300.8702087402344,0.5941891670227051,0.050000000745058,0.227582111954689,290.6853942871094,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0781555175781,290.6764831542969,1.0,0.1608070582151413,1.0,1.0,0.9963090419769288,1.0,-0.7221940159797668,0.3087652325630188,0.4134288132190704,0.1241135746240615,0.0,0.0,0.2358492016792297,18.93425178527832,25.0,-87.454833984375,-5639.7138671875,44.64850234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17836.591796875,18000.0,0.0,0.0,0.0752411410212516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754318624734878,0.1754373013973236,-5.437590971268946e-06,0.0,7.636019290657714e-05,0.0,0.0,8.84307861328125,0.0,0.0,0.0,0.3138374984264374,4.0,0.0,1.0
802080,291.66949462890625,297.1499938964844,293.1499938964844,0.0516086034476757,-1429.33203125,304.0936279296875,0.7417185306549072,0.1026184111833572,0.0880670920014381,291.7397766113281,297.1499938964844,293.1499938964844,0.0133299073204398,-756.39013671875,303.6347045898437,0.5941891670227051,0.050000000745058,0.0479769743978977,291.6036682128906,297.1499938964844,293.1499938964844,0.054169088602066,-1145.507568359375,304.0888061523437,0.748866856098175,0.1065601631999015,0.0706063956022262,291.6068725585937,297.1499938964844,293.1499938964844,0.1146411299705505,-2713.46728515625,304.0611267089844,0.9015714526176452,0.1822506487369537,0.1675799340009689,292.08184814453125,297.1499938964844,293.1499938964844,0.0084351962432265,-2818.659423828125,300.8702087402344,0.5941891670227051,0.050000000745058,0.227582111954689,290.6853942871094,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0781555175781,290.6764831542969,1.0,0.1608070582151413,1.0,1.0,0.9963090419769288,1.0,-0.7221940159797668,0.3087652325630188,0.4134288132190704,0.1241135746240615,0.0,0.0,0.2358492016792297,18.93425178527832,25.0,-87.454833984375,-5639.7138671875,44.64850234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17836.591796875,18000.0,0.0,0.0,0.0752411410212516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754318624734878,0.1754373013973236,-5.437590971268946e-06,0.0,7.636019290657714e-05,0.0,0.0,8.84307861328125,0.0,0.0,0.0,0.3138374984264374,4.0,0.0,1.0
802140,291.7616577148437,297.1499938964844,293.1499938964844,0.0677360147237777,-1708.4432373046875,304.0858459472656,0.8109250664710999,0.1214432418346405,0.1054792627692222,291.7616882324219,297.1499938964844,293.1499938964844,0.0143898613750934,-779.391845703125,304.078125,0.6128995418548584,0.050000000745058,0.0478893145918846,291.68719482421875,297.1499938964844,293.1499938964844,0.0728802680969238,-1401.49560546875,304.078369140625,0.8248679637908936,0.1288050413131714,0.0865773260593414,291.6936340332031,297.1499938964844,293.1499938964844,0.1322482377290725,-3042.2646484375,304.0615234375,0.9713448882102966,0.2037491202354431,0.1881671696901321,292.1200256347656,297.1499938964844,293.1499938964844,0.0087617868557572,-2884.0908203125,301.1470642089844,0.6128995418548584,0.050000000745058,0.2271662950515747,290.6969299316406,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,292.1161804199219,290.7069091796875,1.0,0.1645874083042144,1.0,1.0,0.9964168667793274,1.0,-0.7863621711730957,0.3374295830726623,0.4489325881004333,0.1359215527772903,0.0,0.0,0.2968484163284302,17.289325714111328,25.0,35.30514144897461,-6338.19140625,50.73300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5739440917969,304.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17784.859375,18000.0,0.0,0.0,0.0894236117601394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251661270856857,0.2251716703176498,-5.537177003134275e-06,0.0,9.0753601398319e-05,0.0,0.0,11.716126441955566,0.0,0.0,0.0,0.3226552605628967,4.0,0.0,1.0
802200,291.7616577148437,297.1499938964844,293.1499938964844,0.0677360147237777,-1708.4432373046875,304.0858459472656,0.8109250664710999,0.1214432418346405,0.1054792627692222,291.7616882324219,297.1499938964844,293.1499938964844,0.0143898613750934,-779.391845703125,304.078125,0.6128995418548584,0.050000000745058,0.0478893145918846,291.68719482421875,297.1499938964844,293.1499938964844,0.0728802680969238,-1401.49560546875,304.078369140625,0.8248679637908936,0.1288050413131714,0.0865773260593414,291.6936340332031,297.1499938964844,293.1499938964844,0.1322482377290725,-3042.2646484375,304.0615234375,0.9713448882102966,0.2037491202354431,0.1881671696901321,292.1200256347656,297.1499938964844,293.1499938964844,0.0087617868557572,-2884.0908203125,301.1470642089844,0.6128995418548584,0.050000000745058,0.2271662950515747,290.6969299316406,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,292.1161804199219,290.7069091796875,1.0,0.1645874083042144,1.0,1.0,0.9964168667793274,1.0,-0.7863621711730957,0.3374295830726623,0.4489325881004333,0.1359215527772903,0.0,0.0,0.2968484163284302,17.289325714111328,25.0,35.30514144897461,-6338.19140625,50.73300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5739440917969,304.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17784.859375,18000.0,0.0,0.0,0.0894236117601394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251661270856857,0.2251716703176498,-5.537177003134275e-06,0.0,9.0753601398319e-05,0.0,0.0,11.716126441955566,0.0,0.0,0.0,0.3226552605628967,4.0,0.0,1.0
802260,291.8515319824219,297.1499938964844,293.1499938964844,0.0810588523745536,-1950.6019287109373,304.08514404296875,0.8594430685043335,0.1383882015943527,0.1210576444864273,291.79644775390625,297.1499938964844,293.1499938964844,0.0250652376562356,-1032.944580078125,304.12762451171875,0.6849807500839233,0.0734916627407074,0.06392103433609,291.77001953125,297.1499938964844,293.1499938964844,0.0885499268770217,-1626.660888671875,304.0762634277344,0.8799580335617065,0.1490710973739624,0.1010211929678917,291.75811767578125,297.1499938964844,293.1499938964844,0.1253489255905151,-2900.303955078125,304.10467529296875,0.9704883098602296,0.2274300307035446,0.179311916232109,292.1612854003906,297.1499938964844,293.1499938964844,0.0090541206300258,-2934.839599609375,301.41217041015625,0.6219420433044434,0.050000000745058,0.2269753217697143,290.76446533203125,291.1499938964844,270.4642944335937,269.71490478515625,282.8333740234375,292.1575012207031,290.7777709960937,1.0,0.1687014251947403,1.0,1.0,0.9971315860748292,1.0,-0.8315330743789673,0.3574949502944946,0.474038153886795,0.1449011117219925,0.0,0.0,0.343879222869873,16.703033447265625,28.0,97.58367919921876,-6830.55322265625,56.21364974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6291198730469,304.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.60546875,18000.0,0.0,0.0,0.107107974588871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726053595542907,0.2726110219955444,-5.661300292558735e-06,0.0,0.0001087009804905,0.0,0.0,14.72506332397461,0.0,0.0,0.0,0.3322893381118774,4.0,0.0,1.0
802320,291.8515319824219,297.1499938964844,293.1499938964844,0.0810588523745536,-1950.6019287109373,304.08514404296875,0.8594430685043335,0.1383882015943527,0.1210576444864273,291.79644775390625,297.1499938964844,293.1499938964844,0.0250652376562356,-1032.944580078125,304.12762451171875,0.6849807500839233,0.0734916627407074,0.06392103433609,291.77001953125,297.1499938964844,293.1499938964844,0.0885499268770217,-1626.660888671875,304.0762634277344,0.8799580335617065,0.1490710973739624,0.1010211929678917,291.75811767578125,297.1499938964844,293.1499938964844,0.1253489255905151,-2900.303955078125,304.10467529296875,0.9704883098602296,0.2274300307035446,0.179311916232109,292.1612854003906,297.1499938964844,293.1499938964844,0.0090541206300258,-2934.839599609375,301.41217041015625,0.6219420433044434,0.050000000745058,0.2269753217697143,290.76446533203125,291.1499938964844,270.4642944335937,269.71490478515625,282.8333740234375,292.1575012207031,290.7777709960937,1.0,0.1687014251947403,1.0,1.0,0.9971315860748292,1.0,-0.8315330743789673,0.3574949502944946,0.474038153886795,0.1449011117219925,0.0,0.0,0.343879222869873,16.703033447265625,28.0,97.58367919921876,-6830.55322265625,56.21364974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6291198730469,304.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.60546875,18000.0,0.0,0.0,0.107107974588871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726053595542907,0.2726110219955444,-5.661300292558735e-06,0.0,0.0001087009804905,0.0,0.0,14.72506332397461,0.0,0.0,0.0,0.3322893381118774,4.0,0.0,1.0
802380,291.9377746582031,297.1499938964844,293.1499938964844,0.0926796644926071,-2166.2587890625,304.0874328613281,0.9007640480995178,0.1537954807281494,0.13520248234272,291.8680114746094,297.1499938964844,293.1499938964844,0.0431684963405132,-1355.3709716796875,304.1053771972656,0.7578259706497192,0.0933292210102081,0.0844809412956237,291.85015869140625,297.1499938964844,293.1499938964844,0.1026627644896507,-1830.4139404296875,304.0773620605469,0.9293677806854248,0.1677823960781097,0.1143290698528289,291.7752380371094,297.1499938964844,293.1499938964844,0.1174616143107414,-2752.397216796875,304.132080078125,0.9646505117416382,0.2591833472251892,0.1712008416652679,292.203369140625,297.1499938964844,293.1499938964844,0.0093287182971835,-2978.87353515625,301.6600341796875,0.6273637413978577,0.050000000745058,0.2268653512001037,290.8440856933594,291.1499938964844,270.43463134765625,269.69195556640625,282.826416015625,292.1997375488281,290.85174560546875,1.0,0.1742961853742599,1.0,1.0,0.9978463649749756,1.0,-0.8785364627838135,0.3785260021686554,0.5000104308128357,0.1542761772871017,0.0,0.0,0.3789151310920715,16.582523345947266,46.0,92.63916778564452,-7226.8671875,63.27022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,304.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.591796875,18000.0,0.0,0.0,0.1265579462051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143952786922455,0.3144010603427887,-5.796722689410672e-06,0.0,0.0001284402387682,0.0,0.0,17.64845848083496,0.0,0.0,0.0,0.3418458700180053,4.0,0.0,1.0
802440,291.9377746582031,297.1499938964844,293.1499938964844,0.0926796644926071,-2166.2587890625,304.0874328613281,0.9007640480995178,0.1537954807281494,0.13520248234272,291.8680114746094,297.1499938964844,293.1499938964844,0.0431684963405132,-1355.3709716796875,304.1053771972656,0.7578259706497192,0.0933292210102081,0.0844809412956237,291.85015869140625,297.1499938964844,293.1499938964844,0.1026627644896507,-1830.4139404296875,304.0773620605469,0.9293677806854248,0.1677823960781097,0.1143290698528289,291.7752380371094,297.1499938964844,293.1499938964844,0.1174616143107414,-2752.397216796875,304.132080078125,0.9646505117416382,0.2591833472251892,0.1712008416652679,292.203369140625,297.1499938964844,293.1499938964844,0.0093287182971835,-2978.87353515625,301.6600341796875,0.6273637413978577,0.050000000745058,0.2268653512001037,290.8440856933594,291.1499938964844,270.43463134765625,269.69195556640625,282.826416015625,292.1997375488281,290.85174560546875,1.0,0.1742961853742599,1.0,1.0,0.9978463649749756,1.0,-0.8785364627838135,0.3785260021686554,0.5000104308128357,0.1542761772871017,0.0,0.0,0.3789151310920715,16.582523345947266,46.0,92.63916778564452,-7226.8671875,63.27022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,304.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.591796875,18000.0,0.0,0.0,0.1265579462051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143952786922455,0.3144010603427887,-5.796722689410672e-06,0.0,0.0001284402387682,0.0,0.0,17.64845848083496,0.0,0.0,0.0,0.3418458700180053,4.0,0.0,1.0
802500,291.9794006347656,297.1499938964844,293.1499938964844,0.0982104986906051,-2269.04443359375,304.0887451171875,0.909826636314392,0.1609751880168914,0.1418225467205047,291.90985107421875,297.1499938964844,293.1499938964844,0.0504825934767723,-1482.372314453125,304.1002502441406,0.77625572681427,0.1013538986444473,0.0925779715180397,291.8890380859375,297.1499938964844,293.1499938964844,0.1095603704452514,-1928.3780517578125,304.0780029296875,0.94168221950531,0.1766119003295898,0.1206283494830131,291.7840881347656,297.1499938964844,293.1499938964844,0.1219359412789344,-2837.0087890625,304.126953125,0.9687737226486206,0.2748675942420959,0.176826611161232,292.2246398925781,297.1499938964844,293.1499938964844,0.009480127133429,-3004.935546875,301.7734680175781,0.6235925555229187,0.050000000745058,0.2269399017095565,290.8661193847656,291.1499938964844,270.4200744628906,269.6799011230469,282.82159423828125,292.2210693359375,290.8702697753906,1.0,0.1801227480173111,1.0,1.0,0.9982037544250488,1.0,-0.9105905890464784,0.3927955031394958,0.5177950859069824,0.1611009836196899,0.0,0.0,0.3955699205398559,17.31596565246582,46.0,67.45674133300781,-7452.73486328125,69.67759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5439453125,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17760.671875,18000.0,0.0,0.0,0.1365704834461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347930312156677,0.3347989022731781,-5.867443633178482e-06,0.0,0.0001386016811011,0.0,0.0,19.16913604736328,0.0,0.0,0.0,0.3468508720397949,4.0,0.0,1.0
802560,292.0201110839844,297.1499938964844,293.1499938964844,0.1036681458353996,-2369.78955078125,304.0899658203125,0.9101008772850036,0.1678131222724914,0.1481506377458572,291.95245361328125,297.1499938964844,293.1499938964844,0.0570187345147132,-1598.5528564453125,304.0974426269531,0.785067617893219,0.1087013706564903,0.0998824462294578,291.9271850585937,297.1499938964844,293.1499938964844,0.1164358928799629,-2024.8994140625,304.07861328125,0.943920910358429,0.1850964576005935,0.1266988217830658,291.8033142089844,297.1499938964844,293.1499938964844,0.1325068324804306,-3035.248779296875,304.11181640625,0.9768640995025636,0.288407564163208,0.1894634366035461,292.2463684082031,297.1499938964844,293.1499938964844,0.009641426615417,-3034.2421875,301.87872314453125,0.6151763796806335,0.050000000745058,0.2271145135164261,290.8723449707031,291.1499938964844,270.4057006835937,269.6674194335937,282.81640625,292.2428894042969,290.8717346191406,1.0,0.1877336204051971,1.0,1.0,0.9985055327415466,1.0,-0.9496122598648072,0.4101196825504303,0.5394926071166992,0.1698144227266311,0.0,0.0,0.4133551716804504,18.67605209350586,64.0,30.759679794311523,-7719.99560546875,78.77061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.278076171875,304.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17733.2578125,18000.0,0.0,0.0,0.1467148959636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566981852054596,0.3567041158676147,-5.945806606177939e-06,0.0,0.0001488969573983,0.0,0.0,20.872989654541016,0.0,0.0,0.0,0.3524616360664367,4.0,0.0,1.0
802620,292.098876953125,297.1499938964844,293.1499938964844,0.1143368333578109,-2564.00341796875,304.0921936035156,0.89214688539505,0.1804614812135696,0.1599461883306503,292.03662109375,297.1499938964844,293.1499938964844,0.0685933679342269,-1812.1959228515625,304.0957946777344,0.7823569178581238,0.1219760030508041,0.1130176112055778,292.0014953613281,297.1499938964844,293.1499938964844,0.1300294548273086,-2212.58251953125,304.0797424316406,0.9269250631332396,0.2010079175233841,0.1381542831659317,291.8808898925781,297.1499938964844,293.1499938964844,0.1682236343622207,-3684.07080078125,304.0646057128906,0.9938851594924928,0.3069149255752563,0.230330690741539,292.2930603027344,297.1499938964844,293.1499938964844,0.0099854506552219,-3099.38623046875,302.0627136230469,0.5862609148025513,0.050000000745058,0.2277672439813614,290.8476257324219,291.1499938964844,270.3774719238281,269.6412048339844,282.8080749511719,292.28955078125,290.8439636230469,1.0,0.2077120691537857,1.0,1.0,0.9991090893745422,1.0,-1.043109655380249,0.4515697658061981,0.5915398597717285,0.1921350955963134,0.0,0.0,0.4550097584724426,23.271577835083008,67.0,-24.14424514770508,-8404.103515625,105.70619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8438720703125,303.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.099609375,18000.0,0.0,0.0,0.1674482673406601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120650291442871,0.4120711982250213,-6.159550594020402e-06,0.0,0.0001699387066764,0.0,0.0,25.548398971557617,0.0,0.0,0.0,0.3677133023738861,4.0,0.0,1.0
802680,292.098876953125,297.1499938964844,293.1499938964844,0.1143368333578109,-2564.00341796875,304.0921936035156,0.89214688539505,0.1804614812135696,0.1599461883306503,292.03662109375,297.1499938964844,293.1499938964844,0.0685933679342269,-1812.1959228515625,304.0957946777344,0.7823569178581238,0.1219760030508041,0.1130176112055778,292.0014953613281,297.1499938964844,293.1499938964844,0.1300294548273086,-2212.58251953125,304.0797424316406,0.9269250631332396,0.2010079175233841,0.1381542831659317,291.8808898925781,297.1499938964844,293.1499938964844,0.1682236343622207,-3684.07080078125,304.0646057128906,0.9938851594924928,0.3069149255752563,0.230330690741539,292.2930603027344,297.1499938964844,293.1499938964844,0.0099854506552219,-3099.38623046875,302.0627136230469,0.5862609148025513,0.050000000745058,0.2277672439813614,290.8476257324219,291.1499938964844,270.3774719238281,269.6412048339844,282.8080749511719,292.28955078125,290.8439636230469,1.0,0.2077120691537857,1.0,1.0,0.9991090893745422,1.0,-1.043109655380249,0.4515697658061981,0.5915398597717285,0.1921350955963134,0.0,0.0,0.4550097584724426,23.271577835083008,67.0,-24.14424514770508,-8404.103515625,105.70619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8438720703125,303.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.099609375,18000.0,0.0,0.0,0.1674482673406601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120650291442871,0.4120711982250213,-6.159550594020402e-06,0.0,0.0001699387066764,0.0,0.0,25.548398971557617,0.0,0.0,0.0,0.3677133023738861,4.0,0.0,1.0
802740,292.1743469238281,297.1499938964844,293.1499938964844,0.1240943372249603,-2737.865966796875,304.0952453613281,0.873485803604126,0.1917899399995803,0.170561596751213,292.1180419921875,297.1499938964844,293.1499938964844,0.0784415006637573,-2000.7720947265625,304.0975341796875,0.774798572063446,0.1336735188961029,0.1246209666132927,292.07342529296875,297.1499938964844,293.1499938964844,0.1427200585603714,-2383.6396484375,304.0820617675781,0.9083290100097656,0.2155185937881469,0.1486422270536422,291.9949035644531,297.1499938964844,293.1499938964844,0.2025046050548553,-4277.44775390625,304.0366516113281,0.9990000128746032,0.315984696149826,0.2676694393157959,292.3442687988281,297.1499938964844,293.1499938964844,0.0103019922971725,-3156.652587890625,302.2190856933594,0.5578333139419556,0.050000000745058,0.2285669893026352,290.8305358886719,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.3407897949219,290.8321533203125,1.0,0.2264302223920822,1.0,1.0,0.9997126460075378,1.0,-1.1281473636627195,0.4894877672195434,0.6386595964431763,0.2134429812431335,0.0,0.0,0.4993040263652801,28.65014839172364,70.0,-8.005216598510742,-9147.572265625,136.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49725341796875,303.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17467.03515625,18000.0,0.0,0.0,0.1888607889413833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830209910869598,0.4830274879932403,-6.501380084955599e-06,0.0,0.0001916696928674,0.0,0.0,32.55878829956055,0.0,0.0,0.0,0.3892733454704284,4.0,0.0,1.0
802800,292.1743469238281,297.1499938964844,293.1499938964844,0.1240943372249603,-2737.865966796875,304.0952453613281,0.873485803604126,0.1917899399995803,0.170561596751213,292.1180419921875,297.1499938964844,293.1499938964844,0.0784415006637573,-2000.7720947265625,304.0975341796875,0.774798572063446,0.1336735188961029,0.1246209666132927,292.07342529296875,297.1499938964844,293.1499938964844,0.1427200585603714,-2383.6396484375,304.0820617675781,0.9083290100097656,0.2155185937881469,0.1486422270536422,291.9949035644531,297.1499938964844,293.1499938964844,0.2025046050548553,-4277.44775390625,304.0366516113281,0.9990000128746032,0.315984696149826,0.2676694393157959,292.3442687988281,297.1499938964844,293.1499938964844,0.0103019922971725,-3156.652587890625,302.2190856933594,0.5578333139419556,0.050000000745058,0.2285669893026352,290.8305358886719,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.3407897949219,290.8321533203125,1.0,0.2264302223920822,1.0,1.0,0.9997126460075378,1.0,-1.1281473636627195,0.4894877672195434,0.6386595964431763,0.2134429812431335,0.0,0.0,0.4993040263652801,28.65014839172364,70.0,-8.005216598510742,-9147.572265625,136.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49725341796875,303.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17467.03515625,18000.0,0.0,0.0,0.1888607889413833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830209910869598,0.4830274879932403,-6.501380084955599e-06,0.0,0.0001916696928674,0.0,0.0,32.55878829956055,0.0,0.0,0.0,0.3892733454704284,4.0,0.0,1.0
802860,292.2462463378906,297.1499938964844,293.1499938964844,0.1325814425945282,-2885.7421875,304.099365234375,0.8574316501617432,0.2019261717796325,0.1800887882709503,292.19549560546875,297.1499938964844,293.1499938964844,0.086747795343399,-2162.395751953125,304.1011962890625,0.766856849193573,0.1441057324409485,0.134928211569786,292.14276123046875,297.1499938964844,293.1499938964844,0.1540420949459076,-2532.626708984375,304.0858764648437,0.8933945894241333,0.2287356257438659,0.1582136899232864,292.1132507324219,297.1499938964844,293.1499938964844,0.231961503624916,-4767.166015625,304.0256042480469,0.9990000128746032,0.3212566971778869,0.2991944253444671,292.3973999023437,297.1499938964844,293.1499938964844,0.0105665801092982,-3199.0205078125,302.3578796386719,0.5338302254676819,0.050000000745058,0.2294500470161438,290.8568420410156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3941345214844,290.8607482910156,1.0,0.2438019663095474,0.9988342523574828,0.9988342523574828,0.9998275637626648,1.0,-1.202304482460022,0.5228809118270874,0.6794235706329346,0.2322940677404403,0.0,0.0,0.5369004607200623,34.40237045288086,58.0,29.51605033874512,-9833.5693359375,168.99557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24810791015625,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17434.478515625,18000.0,0.0,0.0,0.2104984819889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548147559165955,0.5548216700553894,-6.942847448954126e-06,0.0,0.0002136292023351,0.0,0.0,41.12008666992188,0.0,0.0,0.0,0.4128518104553222,4.0,0.0,1.0
