time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2462463378906,297.1499938964844,293.1499938964844,0.1325814425945282,-2885.7421875,304.099365234375,0.8574316501617432,0.2019261717796325,0.1800887882709503,292.19549560546875,297.1499938964844,293.1499938964844,0.086747795343399,-2162.395751953125,304.1011962890625,0.766856849193573,0.1441057324409485,0.134928211569786,292.14276123046875,297.1499938964844,293.1499938964844,0.1540420949459076,-2532.626708984375,304.0858764648437,0.8933945894241333,0.2287356257438659,0.1582136899232864,292.1132507324219,297.1499938964844,293.1499938964844,0.231961503624916,-4767.166015625,304.0256042480469,0.9990000128746032,0.3212566971778869,0.2991944253444671,292.3973999023437,297.1499938964844,293.1499938964844,0.0105665801092982,-3199.0205078125,302.3578796386719,0.5338302254676819,0.050000000745058,0.2294500470161438,290.8568420410156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3941345214844,290.8607482910156,1.0,0.2438019663095474,0.9988342523574828,0.9988342523574828,0.9998275637626648,1.0,-1.202304482460022,0.5228809118270874,0.6794235706329346,0.2322940677404403,0.0,0.0,0.5369004607200623,34.40237045288086,58.0,29.51605033874512,-9833.5693359375,168.99557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24810791015625,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17434.478515625,18000.0,0.0,0.0,0.2104984819889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548147559165955,0.5548216700553894,-6.942847448954126e-06,0.0,0.0002136292023351,0.0,0.0,41.12008666992188,0.0,0.0,0.0,0.4128518104553222,4.0,0.0,1.0
802980,292.3137512207031,297.1499938964844,293.1499938964844,0.1398691534996032,-3010.171875,304.1041259765625,0.854633629322052,0.2111307382583618,0.1886456310749054,292.2668151855469,297.1499938964844,293.1499938964844,0.0940147116780281,-2303.97607421875,304.1053771972656,0.7697504162788391,0.1538176238536834,0.1443748474121093,292.2084045410156,297.1499938964844,293.1499938964844,0.1640471667051315,-2661.507080078125,304.0906066894531,0.8926030397415161,0.2409376502037048,0.1669664084911346,292.2117614746094,297.1499938964844,293.1499938964844,0.2416114211082458,-4909.59228515625,304.0514221191406,0.9938082695007324,0.3274691998958587,0.3085833489894867,292.4486389160156,297.1499938964844,293.1499938964844,0.0107684815302491,-3225.352294921875,302.4867553710937,0.5223195552825928,0.050000000745058,0.2299837172031402,290.9149780273437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033447265625,292.4457092285156,290.9237670898437,1.0,0.2534414231777191,0.9976685643196106,0.9976685643196106,0.9999425411224364,1.0,-1.2471288442611694,0.5431724786758423,0.7039563655853271,0.2438679486513137,0.0,0.0,0.5650392770767212,37.914852142333984,46.0,82.77839660644531,-10356.58984375,190.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1349182128906,304.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17487.693359375,18000.0,0.0,0.0,0.2315209507942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185615062713623,0.6185689568519592,-7.4090280577365775e-06,0.0,0.0002349643327761,0.0,0.0,50.13931274414063,0.0,0.0,0.0,0.4351808428764343,4.0,0.0,1.0
803040,292.3137512207031,297.1499938964844,293.1499938964844,0.1398691534996032,-3010.171875,304.1041259765625,0.854633629322052,0.2111307382583618,0.1886456310749054,292.2668151855469,297.1499938964844,293.1499938964844,0.0940147116780281,-2303.97607421875,304.1053771972656,0.7697504162788391,0.1538176238536834,0.1443748474121093,292.2084045410156,297.1499938964844,293.1499938964844,0.1640471667051315,-2661.507080078125,304.0906066894531,0.8926030397415161,0.2409376502037048,0.1669664084911346,292.2117614746094,297.1499938964844,293.1499938964844,0.2416114211082458,-4909.59228515625,304.0514221191406,0.9938082695007324,0.3274691998958587,0.3085833489894867,292.4486389160156,297.1499938964844,293.1499938964844,0.0107684815302491,-3225.352294921875,302.4867553710937,0.5223195552825928,0.050000000745058,0.2299837172031402,290.9149780273437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033447265625,292.4457092285156,290.9237670898437,1.0,0.2534414231777191,0.9976685643196106,0.9976685643196106,0.9999425411224364,1.0,-1.2471288442611694,0.5431724786758423,0.7039563655853271,0.2438679486513137,0.0,0.0,0.5650392770767212,37.914852142333984,46.0,82.77839660644531,-10356.58984375,190.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1349182128906,304.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17487.693359375,18000.0,0.0,0.0,0.2315209507942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185615062713623,0.6185689568519592,-7.4090280577365775e-06,0.0,0.0002349643327761,0.0,0.0,50.13931274414063,0.0,0.0,0.0,0.4351808428764343,4.0,0.0,1.0
803100,292.3457336425781,297.1499938964844,293.1499938964844,0.1430587917566299,-3063.804443359375,304.1066589355469,0.8602531552314758,0.2154392451047897,0.1925928592681884,292.3001708984375,297.1499938964844,293.1499938964844,0.0973100736737251,-2367.72509765625,304.10748291015625,0.7775086164474487,0.1584585458040237,0.148827239871025,292.2396850585937,297.1499938964844,293.1499938964844,0.1685483604669571,-2718.6083984375,304.0932312011719,0.8998602628707886,0.2467248886823654,0.1710687577724456,292.2484130859375,297.1499938964844,293.1499938964844,0.2445756942033767,-4956.99462890625,304.0638122558594,0.996846616268158,0.3321490585803985,0.3126120269298553,292.4725952148437,297.1499938964844,293.1499938964844,0.0108386231586337,-3231.1845703125,302.55029296875,0.522179901599884,0.050000000745058,0.2299901396036148,290.9579162597656,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4698486328125,290.9659423828125,1.0,0.2559987902641296,0.997085690498352,0.997085690498352,1.0,1.0,-1.2662346363067627,0.5518515706062317,0.714383065700531,0.2488227635622024,0.0,0.0,0.5735312700271606,38.23978805541992,46.0,97.64093780517578,-10570.9208984375,197.58106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14434814453125,304.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17581.14453125,18000.0,0.0,0.0,0.2414540797472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641351044178009,0.6413586735725403,-7.604520305903861e-06,0.0,0.0002450452011544,0.0,0.0,53.79205322265625,0.0,0.0,0.0,0.4435972869396209,4.0,0.0,1.0
803160,292.37646484375,297.1499938964844,293.1499938964844,0.1461229473352432,-3115.114990234375,304.1089782714844,0.8687692284584045,0.2195909470319748,0.1963623911142349,292.3319091796875,297.1499938964844,293.1499938964844,0.100514605641365,-2429.45166015625,304.109375,0.7878798842430115,0.1629867404699325,0.1531362980604171,292.2697448730469,297.1499938964844,293.1499938964844,0.1729208827018737,-2773.789794921875,304.0955810546875,0.9104788899421692,0.2523477077484131,0.1750256568193435,292.2796936035156,297.1499938964844,293.1499938964844,0.2452495694160461,-4962.62451171875,304.0784606933594,0.9990000128746032,0.3374194204807281,0.3135543763637543,292.4951477050781,297.1499938964844,293.1499938964844,0.0109035791829228,-3236.2353515625,302.612548828125,0.5242170095443726,0.050000000745058,0.2298876196146011,290.9968566894531,291.1499938964844,270.27423095703125,269.530029296875,282.8077697753906,292.4926452636719,291.00439453125,1.0,0.2572695612907409,0.9965190887451172,0.9965190887451172,1.0,1.0,-1.2816420793533323,0.5588445663452148,0.7227975130081177,0.252882570028305,0.0,0.0,0.5798253417015076,37.93218612670898,34.0,103.05422973632812,-10756.0537109375,202.1770935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1990661621094,304.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.419921875,18000.0,0.0,0.0,0.2508707642555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65867018699646,0.6586779356002808,-7.76120759837795e-06,0.0,0.00025460193865,0.0,0.0,56.71890258789063,0.0,0.0,0.0,0.4501523077487945,4.0,0.0,1.0
803220,292.4342956542969,297.1499938964844,293.1499938964844,0.1516130715608596,-3205.918212890625,304.1134948730469,0.891118049621582,0.2274569272994995,0.2034731358289718,292.39093017578125,297.1499938964844,293.1499938964844,0.1065068691968917,-2543.3603515625,304.1129455566406,0.8128530383110046,0.1717399954795837,0.1614288985729217,292.32635498046875,297.1499938964844,293.1499938964844,0.1809726059436798,-2874.177978515625,304.1003112792969,0.9395419359207152,0.2631641924381256,0.1826034039258957,292.3135681152344,297.1499938964844,293.1499938964844,0.2332704216241836,-4754.197265625,304.1224060058594,0.9990000128746032,0.3525164425373077,0.3015090227127075,292.53564453125,297.1499938964844,293.1499938964844,0.0110109271481633,-3240.12939453125,302.7387084960937,0.5322163701057434,0.050000000745058,0.2295163124799728,291.0896911621094,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.53350830078125,291.099365234375,1.0,0.256137490272522,0.9953858852386476,0.9953858852386476,1.0,1.0,-1.2943862676620483,0.5646181106567383,0.7297680974006653,0.2562437355518341,0.0,0.0,0.5819637775421143,36.15133285522461,25.0,128.15834045410156,-11007.50390625,202.6665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4538879394531,304.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.404296875,18000.0,0.0,0.0,0.2676814496517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750167608261108,0.675024688243866,-7.944475328258704e-06,0.0,0.0002716626622714,0.0,0.0,59.78248596191406,0.0,0.0,0.0,0.4565578997135162,4.0,0.0,1.0
803280,292.4342956542969,297.1499938964844,293.1499938964844,0.1516130715608596,-3205.918212890625,304.1134948730469,0.891118049621582,0.2274569272994995,0.2034731358289718,292.39093017578125,297.1499938964844,293.1499938964844,0.1065068691968917,-2543.3603515625,304.1129455566406,0.8128530383110046,0.1717399954795837,0.1614288985729217,292.32635498046875,297.1499938964844,293.1499938964844,0.1809726059436798,-2874.177978515625,304.1003112792969,0.9395419359207152,0.2631641924381256,0.1826034039258957,292.3135681152344,297.1499938964844,293.1499938964844,0.2332704216241836,-4754.197265625,304.1224060058594,0.9990000128746032,0.3525164425373077,0.3015090227127075,292.53564453125,297.1499938964844,293.1499938964844,0.0110109271481633,-3240.12939453125,302.7387084960937,0.5322163701057434,0.050000000745058,0.2295163124799728,291.0896911621094,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.53350830078125,291.099365234375,1.0,0.256137490272522,0.9953858852386476,0.9953858852386476,1.0,1.0,-1.2943862676620483,0.5646181106567383,0.7297680974006653,0.2562437355518341,0.0,0.0,0.5819637775421143,36.15133285522461,25.0,128.15834045410156,-11007.50390625,202.6665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4538879394531,304.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.404296875,18000.0,0.0,0.0,0.2676814496517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750167608261108,0.675024688243866,-7.944475328258704e-06,0.0,0.0002716626622714,0.0,0.0,59.78248596191406,0.0,0.0,0.0,0.4565578997135162,4.0,0.0,1.0
803340,292.48779296875,297.1499938964844,293.1499938964844,0.1564659625291824,-3285.261474609375,304.1175537109375,0.9234914183616638,0.2347359210252761,0.2100149542093277,292.4446105957031,297.1499938964844,293.1499938964844,0.1120787039399147,-2647.8134765625,304.1159973144531,0.8425877690315247,0.1800777614116668,0.1692858338356018,292.3785095214844,297.1499938964844,293.1499938964844,0.1883858144283294,-2965.543701171875,304.1044921875,0.9750311970710754,0.2734515368938446,0.1897685676813125,292.3116455078125,297.1499938964844,293.1499938964844,0.2140059322118759,-4426.69140625,304.16357421875,0.9990000128746032,0.3740347921848297,0.2819583714008331,292.56951904296875,297.1499938964844,293.1499938964844,0.011107581667602,-3241.04052734375,302.8678894042969,0.5465703010559082,0.050000000745058,0.2289453446865081,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270263671875,292.5677490234375,291.19610595703125,1.0,0.252132385969162,0.9942527413368224,0.9942527413368224,1.0,1.0,-1.2961198091506958,0.5653620362281799,0.7307577729225159,0.2567328214645386,0.0,0.0,0.5703293085098267,33.13275146484375,43.0,131.06027221679688,-11126.115234375,196.61050415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9041442871094,304.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.8125,18000.0,0.0,0.0,0.2811227440834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602561473846436,0.6602640151977539,-7.884811566327699e-06,0.0,0.0002853038604371,0.0,0.0,57.6453971862793,0.0,0.0,0.0,0.4515876770019531,4.0,0.0,1.0
803400,292.48779296875,297.1499938964844,293.1499938964844,0.1564659625291824,-3285.261474609375,304.1175537109375,0.9234914183616638,0.2347359210252761,0.2100149542093277,292.4446105957031,297.1499938964844,293.1499938964844,0.1120787039399147,-2647.8134765625,304.1159973144531,0.8425877690315247,0.1800777614116668,0.1692858338356018,292.3785095214844,297.1499938964844,293.1499938964844,0.1883858144283294,-2965.543701171875,304.1044921875,0.9750311970710754,0.2734515368938446,0.1897685676813125,292.3116455078125,297.1499938964844,293.1499938964844,0.2140059322118759,-4426.69140625,304.16357421875,0.9990000128746032,0.3740347921848297,0.2819583714008331,292.56951904296875,297.1499938964844,293.1499938964844,0.011107581667602,-3241.04052734375,302.8678894042969,0.5465703010559082,0.050000000745058,0.2289453446865081,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270263671875,292.5677490234375,291.19610595703125,1.0,0.252132385969162,0.9942527413368224,0.9942527413368224,1.0,1.0,-1.2961198091506958,0.5653620362281799,0.7307577729225159,0.2567328214645386,0.0,0.0,0.5703293085098267,33.13275146484375,43.0,131.06027221679688,-11126.115234375,196.61050415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9041442871094,304.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.8125,18000.0,0.0,0.0,0.2811227440834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602561473846436,0.6602640151977539,-7.884811566327699e-06,0.0,0.0002853038604371,0.0,0.0,57.6453971862793,0.0,0.0,0.0,0.4515876770019531,4.0,0.0,1.0
803460,292.5379638671875,297.1499938964844,293.1499938964844,0.1613858342170715,-3366.087158203125,304.1201171875,0.9328463673591614,0.2413386553525924,0.2160988599061966,292.4940795898437,297.1499938964844,293.1499938964844,0.1177499219775199,-2753.780029296875,304.1178283691406,0.8537071347236633,0.1879113465547561,0.1768209338188171,292.42694091796875,297.1499938964844,293.1499938964844,0.1960399746894836,-3059.9130859375,304.1068115234375,0.9846367239952089,0.283176064491272,0.1966461092233657,292.30224609375,297.1499938964844,293.1499938964844,0.2133493274450302,-4416.74169921875,304.15887451171875,0.9990000128746032,0.3972266614437103,0.282713383436203,292.5975341796875,297.1499938964844,293.1499938964844,0.0112905390560626,-3260.774169921875,302.9963073730469,0.5459845662117004,0.050000000745058,0.2289659976959228,291.2480163574219,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.5960693359375,291.24957275390625,1.0,0.2568702697753906,0.9935482144355774,0.9935482144355774,1.0,1.0,-1.3216371536254885,0.577082097530365,0.7445550560951233,0.2632315456867218,0.0,0.0,0.5522979497909546,33.64311218261719,61.0,73.3193588256836,-11292.0,206.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.511474609375,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18305.9140625,18000.0,0.0,0.0,0.2908540666103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243220567703247,0.624329686164856,-7.637545422767289e-06,0.0,0.0002951799251604,0.0,0.0,52.06184387207031,0.0,0.0,0.0,0.4389854967594147,4.0,0.0,1.0
803520,292.5379638671875,297.1499938964844,293.1499938964844,0.1613858342170715,-3366.087158203125,304.1201171875,0.9328463673591614,0.2413386553525924,0.2160988599061966,292.4940795898437,297.1499938964844,293.1499938964844,0.1177499219775199,-2753.780029296875,304.1178283691406,0.8537071347236633,0.1879113465547561,0.1768209338188171,292.42694091796875,297.1499938964844,293.1499938964844,0.1960399746894836,-3059.9130859375,304.1068115234375,0.9846367239952089,0.283176064491272,0.1966461092233657,292.30224609375,297.1499938964844,293.1499938964844,0.2133493274450302,-4416.74169921875,304.15887451171875,0.9990000128746032,0.3972266614437103,0.282713383436203,292.5975341796875,297.1499938964844,293.1499938964844,0.0112905390560626,-3260.774169921875,302.9963073730469,0.5459845662117004,0.050000000745058,0.2289659976959228,291.2480163574219,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.5960693359375,291.24957275390625,1.0,0.2568702697753906,0.9935482144355774,0.9935482144355774,1.0,1.0,-1.3216371536254885,0.577082097530365,0.7445550560951233,0.2632315456867218,0.0,0.0,0.5522979497909546,33.64311218261719,61.0,73.3193588256836,-11292.0,206.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.511474609375,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18305.9140625,18000.0,0.0,0.0,0.2908540666103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243220567703247,0.624329686164856,-7.637545422767289e-06,0.0,0.0002951799251604,0.0,0.0,52.06184387207031,0.0,0.0,0.0,0.4389854967594147,4.0,0.0,1.0
803580,292.5854797363281,297.1499938964844,293.1499938964844,0.1668093055486679,-3456.15185546875,304.1210021972656,0.9172118306159972,0.2472062855958938,0.2216464281082153,292.5401306152344,297.1499938964844,293.1499938964844,0.1238461732864379,-2867.870849609375,304.1183776855469,0.8456904292106628,0.1951913833618164,0.1839572340250015,292.47216796875,297.1499938964844,293.1499938964844,0.20454141497612,-3165.168212890625,304.1070251464844,0.9740758538246156,0.2923203706741333,0.2032064795494079,292.325439453125,297.1499938964844,293.1499938964844,0.2315448224544525,-4723.80615234375,304.1250915527344,0.9990000128746032,0.4140842258930206,0.3028726875782013,292.6220397949219,297.1499938964844,293.1499938964844,0.0115874158218503,-3306.09912109375,303.1177673339844,0.5312759876251221,0.050000000745058,0.2295552343130111,291.2373352050781,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.6207580566406,291.2345886230469,1.0,0.2684281468391418,0.9928436875343324,0.9928436875343324,1.0,1.0,-1.3696353435516355,0.5991645455360413,0.7704707980155945,0.2757185995578766,0.0,0.0,0.540842592716217,37.571075439453125,79.0,-2.9452884197235107,-11596.3447265625,233.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1722717285156,305.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18224.458984375,18000.0,0.0,0.0,0.2974759936332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953384041786194,0.5953457951545715,-7.404460120596923e-06,0.0,0.000301900319755,0.0,0.0,47.62256240844727,0.0,0.0,0.0,0.4286646544933319,4.0,0.0,1.0
803640,292.5854797363281,297.1499938964844,293.1499938964844,0.1668093055486679,-3456.15185546875,304.1210021972656,0.9172118306159972,0.2472062855958938,0.2216464281082153,292.5401306152344,297.1499938964844,293.1499938964844,0.1238461732864379,-2867.870849609375,304.1183776855469,0.8456904292106628,0.1951913833618164,0.1839572340250015,292.47216796875,297.1499938964844,293.1499938964844,0.20454141497612,-3165.168212890625,304.1070251464844,0.9740758538246156,0.2923203706741333,0.2032064795494079,292.325439453125,297.1499938964844,293.1499938964844,0.2315448224544525,-4723.80615234375,304.1250915527344,0.9990000128746032,0.4140842258930206,0.3028726875782013,292.6220397949219,297.1499938964844,293.1499938964844,0.0115874158218503,-3306.09912109375,303.1177673339844,0.5312759876251221,0.050000000745058,0.2295552343130111,291.2373352050781,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.6207580566406,291.2345886230469,1.0,0.2684281468391418,0.9928436875343324,0.9928436875343324,1.0,1.0,-1.3696353435516355,0.5991645455360413,0.7704707980155945,0.2757185995578766,0.0,0.0,0.540842592716217,37.571075439453125,79.0,-2.9452884197235107,-11596.3447265625,233.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1722717285156,305.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18224.458984375,18000.0,0.0,0.0,0.2974759936332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953384041786194,0.5953457951545715,-7.404460120596923e-06,0.0,0.000301900319755,0.0,0.0,47.62256240844727,0.0,0.0,0.0,0.4286646544933319,4.0,0.0,1.0
803700,292.60858154296875,297.1499938964844,293.1499938964844,0.1695339977741241,-3501.4091796875,304.121337890625,0.9040333032608032,0.2498242557048797,0.224187433719635,292.56207275390625,297.1499938964844,293.1499938964844,0.1269390136003494,-2925.54345703125,304.1184997558594,0.8371114730834961,0.1986043602228164,0.1873573213815689,292.4937744140625,297.1499938964844,293.1499938964844,0.2089294642210006,-3219.338134765625,304.1068420410156,0.9628731608390808,0.2966618239879608,0.2063589990139007,292.351806640625,297.1499938964844,293.1499938964844,0.2462823390960693,-4968.1650390625,304.1028137207031,0.9990000128746032,0.4193610846996307,0.3185869753360748,292.63385009765625,297.1499938964844,293.1499938964844,0.0117654521018266,-3334.677978515625,303.175537109375,0.5210593938827515,0.050000000745058,0.2300429344177246,291.21746826171875,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.6325988769531,291.21356201171875,1.0,0.276313304901123,0.9924914240837096,0.9924914240837096,1.0,1.0,-1.3999967575073242,0.6131891012191772,0.7868075966835022,0.2836622595787048,0.0,0.0,0.5382997989654541,40.68603515625,79.0,-31.42200469970703,-11803.3388671875,252.620834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48883056640625,305.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.716796875,18000.0,0.0,0.0,0.2999446094036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869916081428528,0.5869989395141602,-7.32921307644574e-06,0.0,0.0003044056356884,0.0,0.0,46.34407424926758,0.0,0.0,0.0,0.4256245493888855,4.0,0.0,1.0
803760,292.63116455078125,297.1499938964844,293.1499938964844,0.1722088307142257,-3545.766357421875,304.1216735839844,0.8896713852882385,0.2522460222244262,0.2265674173831939,292.5834350585937,297.1499938964844,293.1499938964844,0.1300162672996521,-2982.717529296875,304.1186218261719,0.826797366142273,0.2018560767173767,0.1906348317861557,292.514892578125,297.1499938964844,293.1499938964844,0.2133356779813766,-3273.543212890625,304.106689453125,0.948366403579712,0.3008283972740173,0.2094161510467529,292.3878479003906,297.1499938964844,293.1499938964844,0.2642126679420471,-5261.11669921875,304.0787658691406,0.9990000128746032,0.4223990738391876,0.3373245298862457,292.64569091796875,297.1499938964844,293.1499938964844,0.0119590489193797,-3366.019775390625,303.2309265136719,0.5102429986000061,0.050000000745058,0.2306568324565887,291.1919250488281,291.1499938964844,270.176025390625,269.4131164550781,282.7938537597656,292.6444702148437,291.1874694824219,1.0,0.2853600680828094,0.9919316172599792,0.9919316172599792,1.0,1.0,-1.4336849451065063,0.6287955045700073,0.804889440536499,0.2925017476081848,0.0,0.0,0.5380414724349976,44.545631408691406,97.0,-52.23082733154297,-12044.01171875,275.8863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78076171875,305.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.02734375,18000.0,0.0,0.0,0.3020498752593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831794738769531,0.5831867456436157,-7.285460014827549e-06,0.0,0.0003065422351937,0.0,0.0,45.71730422973633,0.0,0.0,0.0,0.4241491258144378,4.0,0.0,1.0
803820,292.6746520996094,297.1499938964844,293.1499938964844,0.1773096472024917,-3629.994384765625,304.12261962890625,0.8587837815284729,0.256568044424057,0.2309123426675796,292.6246032714844,297.1499938964844,293.1499938964844,0.1359884738922119,-3092.928466796875,304.119140625,0.8025999069213867,0.207862302660942,0.1968012601137161,292.55596923828125,297.1499938964844,293.1499938964844,0.2219563722610473,-3378.865478515625,304.1067810058594,0.913804829120636,0.3085901737213135,0.2152004241943359,292.4867248535156,297.1499938964844,293.1499938964844,0.3079647123813629,-5958.43017578125,304.0296325683594,0.9990000128746032,0.4217419922351837,0.3817932903766632,292.6700744628906,297.1499938964844,293.1499938964844,0.0123813562095165,-3433.85400390625,303.3340148925781,0.489144891500473,0.050000000745058,0.2322544753551483,291.1348876953125,291.1499938964844,270.16119384765625,269.3935852050781,282.7708435058594,292.6688537597656,291.13055419921875,1.0,0.3062441051006317,0.9908120036125184,0.9908120036125184,1.0,1.0,-1.5085433721542358,0.6636552810668945,0.8448880910873413,0.3122348487377167,0.0,0.0,0.5438377857208252,54.425594329833984,100.0,-72.25714111328125,-12610.1748046875,334.52252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.255615234375,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.72265625,18000.0,0.0,0.0,0.305773377418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887650847434998,0.5887724161148071,-7.292350346688181e-06,0.0,0.0003103211056441,0.0,0.0,46.33195877075195,0.0,0.0,0.0,0.4257780313491821,4.0,0.0,1.0
803880,292.6746520996094,297.1499938964844,293.1499938964844,0.1773096472024917,-3629.994384765625,304.12261962890625,0.8587837815284729,0.256568044424057,0.2309123426675796,292.6246032714844,297.1499938964844,293.1499938964844,0.1359884738922119,-3092.928466796875,304.119140625,0.8025999069213867,0.207862302660942,0.1968012601137161,292.55596923828125,297.1499938964844,293.1499938964844,0.2219563722610473,-3378.865478515625,304.1067810058594,0.913804829120636,0.3085901737213135,0.2152004241943359,292.4867248535156,297.1499938964844,293.1499938964844,0.3079647123813629,-5958.43017578125,304.0296325683594,0.9990000128746032,0.4217419922351837,0.3817932903766632,292.6700744628906,297.1499938964844,293.1499938964844,0.0123813562095165,-3433.85400390625,303.3340148925781,0.489144891500473,0.050000000745058,0.2322544753551483,291.1348876953125,291.1499938964844,270.16119384765625,269.3935852050781,282.7708435058594,292.6688537597656,291.13055419921875,1.0,0.3062441051006317,0.9908120036125184,0.9908120036125184,1.0,1.0,-1.5085433721542358,0.6636552810668945,0.8448880910873413,0.3122348487377167,0.0,0.0,0.5438377857208252,54.425594329833984,100.0,-72.25714111328125,-12610.1748046875,334.52252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.255615234375,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.72265625,18000.0,0.0,0.0,0.305773377418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887650847434998,0.5887724161148071,-7.292350346688181e-06,0.0,0.0003103211056441,0.0,0.0,46.33195877075195,0.0,0.0,0.0,0.4257780313491821,4.0,0.0,1.0
803940,292.7152404785156,297.1499938964844,293.1499938964844,0.1814920902252197,-3697.850341796875,304.1248474121094,0.8301673531532288,0.2603777647018432,0.2348318547010421,292.6632995605469,297.1499938964844,293.1499938964844,0.1412175446748733,-3187.8154296875,304.12078857421875,0.7769959568977356,0.2133246809244156,0.2025057822465896,292.5953063964844,297.1499938964844,293.1499938964844,0.2294399589300155,-3468.71044921875,304.1088256835937,0.8827900290489197,0.3156608343124389,0.2205522656440735,292.592529296875,297.1499938964844,293.1499938964844,0.3241924345493316,-6199.62548828125,304.04608154296875,0.9770914316177368,0.4170087575912475,0.3962431848049164,292.69464111328125,297.1499938964844,293.1499938964844,0.0128078907728195,-3497.10791015625,303.43084716796875,0.4664228856563568,0.050000000745058,0.2342922240495681,291.11163330078125,291.1499938964844,270.1480712890625,269.37548828125,282.7649230957031,292.6943664550781,291.1151733398437,1.0,0.3229694068431854,0.9896923303604126,0.9896923303604126,1.0,1.0,-1.5459651947021484,0.6810269951820374,0.8649381399154663,0.3225296437740326,0.0,0.0,0.5516921877861023,66.02426147460938,103.0,-15.088540077209473,-13047.21484375,383.4621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5709228515625,306.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.30078125,18000.0,0.0,0.0,0.3095271587371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063004732131958,0.6063079237937927,-7.403679319395451e-06,0.0,0.0003141307097394,0.0,0.0,48.785282135009766,0.0,0.0,0.0,0.4316303133964538,4.0,0.0,1.0
804000,292.7152404785156,297.1499938964844,293.1499938964844,0.1814920902252197,-3697.850341796875,304.1248474121094,0.8301673531532288,0.2603777647018432,0.2348318547010421,292.6632995605469,297.1499938964844,293.1499938964844,0.1412175446748733,-3187.8154296875,304.12078857421875,0.7769959568977356,0.2133246809244156,0.2025057822465896,292.5953063964844,297.1499938964844,293.1499938964844,0.2294399589300155,-3468.71044921875,304.1088256835937,0.8827900290489197,0.3156608343124389,0.2205522656440735,292.592529296875,297.1499938964844,293.1499938964844,0.3241924345493316,-6199.62548828125,304.04608154296875,0.9770914316177368,0.4170087575912475,0.3962431848049164,292.69464111328125,297.1499938964844,293.1499938964844,0.0128078907728195,-3497.10791015625,303.43084716796875,0.4664228856563568,0.050000000745058,0.2342922240495681,291.11163330078125,291.1499938964844,270.1480712890625,269.37548828125,282.7649230957031,292.6943664550781,291.1151733398437,1.0,0.3229694068431854,0.9896923303604126,0.9896923303604126,1.0,1.0,-1.5459651947021484,0.6810269951820374,0.8649381399154663,0.3225296437740326,0.0,0.0,0.5516921877861023,66.02426147460938,103.0,-15.088540077209473,-13047.21484375,383.4621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5709228515625,306.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.30078125,18000.0,0.0,0.0,0.3095271587371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063004732131958,0.6063079237937927,-7.403679319395451e-06,0.0,0.0003141307097394,0.0,0.0,48.785282135009766,0.0,0.0,0.0,0.4316303133964538,4.0,0.0,1.0
804060,292.7532653808594,297.1499938964844,293.1499938964844,0.1844320297241211,-3744.189453125,304.1282958984375,0.8104671835899353,0.2636818289756775,0.2382769882678985,292.70025634765625,297.1499938964844,293.1499938964844,0.1453575193881988,-3261.31787109375,304.12359619140625,0.7600679397583008,0.2181619554758072,0.2076225280761718,292.6319274902344,297.1499938964844,293.1499938964844,0.2354378253221511,-3539.218017578125,304.11248779296875,0.8626515865325928,0.3222839534282684,0.2255076169967651,292.65362548828125,297.1499938964844,293.1499938964844,0.3260456621646881,-6212.30517578125,304.0770568847656,0.9478435516357422,0.41868457198143,0.3969011008739471,292.7177429199219,297.1499938964844,293.1499938964844,0.0131641076877713,-3542.931396484375,303.5263366699219,0.4450292885303497,0.050000000745058,0.2361490875482559,291.1435546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7237548828125,291.1444091796875,1.0,0.3358843326568603,0.9881389141082764,0.9881389141082764,1.0,1.0,-1.5655934810638428,0.6902017593383789,0.8753916621208191,0.3276924192905426,0.0,0.0,0.5499237179756165,76.31449127197266,106.0,16.515213012695312,-13244.2919921875,421.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.822265625,306.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.3128198683261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068515777587891,0.606859028339386,-7.437638032570248e-06,0.0,0.0003174724115524,0.0,0.0,49.03116607666016,0.0,0.0,0.0,0.4321261644363403,4.0,0.0,1.0
804120,292.7532653808594,297.1499938964844,293.1499938964844,0.1844320297241211,-3744.189453125,304.1282958984375,0.8104671835899353,0.2636818289756775,0.2382769882678985,292.70025634765625,297.1499938964844,293.1499938964844,0.1453575193881988,-3261.31787109375,304.12359619140625,0.7600679397583008,0.2181619554758072,0.2076225280761718,292.6319274902344,297.1499938964844,293.1499938964844,0.2354378253221511,-3539.218017578125,304.11248779296875,0.8626515865325928,0.3222839534282684,0.2255076169967651,292.65362548828125,297.1499938964844,293.1499938964844,0.3260456621646881,-6212.30517578125,304.0770568847656,0.9478435516357422,0.41868457198143,0.3969011008739471,292.7177429199219,297.1499938964844,293.1499938964844,0.0131641076877713,-3542.931396484375,303.5263366699219,0.4450292885303497,0.050000000745058,0.2361490875482559,291.1435546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7237548828125,291.1444091796875,1.0,0.3358843326568603,0.9881389141082764,0.9881389141082764,1.0,1.0,-1.5655934810638428,0.6902017593383789,0.8753916621208191,0.3276924192905426,0.0,0.0,0.5499237179756165,76.31449127197266,106.0,16.515213012695312,-13244.2919921875,421.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.822265625,306.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.3128198683261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068515777587891,0.606859028339386,-7.437638032570248e-06,0.0,0.0003174724115524,0.0,0.0,49.03116607666016,0.0,0.0,0.0,0.4321261644363403,4.0,0.0,1.0
804180,292.788330078125,297.1499938964844,293.1499938964844,0.1872971504926681,-3789.739501953125,304.1307373046875,0.7972692251205444,0.2666198909282684,0.2412725985050201,292.7352905273437,297.1499938964844,293.1499938964844,0.1492400020360946,-3330.2197265625,304.1259155273437,0.7503694295883179,0.2224496155977249,0.2120959758758545,292.66680908203125,297.1499938964844,293.1499938964844,0.2414040863513946,-3609.43359375,304.11505126953125,0.8512087464332581,0.3283374905586242,0.2300716340541839,292.6960754394531,297.1499938964844,293.1499938964844,0.3306206166744232,-6273.9716796875,304.093505859375,0.9292856454849244,0.4226332306861877,0.4005739688873291,292.7384033203125,297.1499938964844,293.1499938964844,0.0135222813114523,-3589.087158203125,303.61920166015625,0.432240217924118,0.050000000745058,0.237596720457077,291.1512756347656,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7479248046875,291.1517944335937,1.0,0.3463249504566192,0.9865854382514954,0.9865854382514954,1.0,1.0,-1.586187481880188,0.6998205780982971,0.8863668441772461,0.3331930935382843,0.0,0.0,0.5491960048675537,84.44764709472656,109.0,11.960984230041504,-13420.0546875,454.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0512084960937,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.193359375,18000.0,0.0,0.0,0.315372496843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054404377937317,0.6054478883743286,-7.429892320942599e-06,0.0,0.000320063001709,0.0,0.0,48.83701705932617,0.0,0.0,0.0,0.4316794872283935,4.0,0.0,1.0
804240,292.788330078125,297.1499938964844,293.1499938964844,0.1872971504926681,-3789.739501953125,304.1307373046875,0.7972692251205444,0.2666198909282684,0.2412725985050201,292.7352905273437,297.1499938964844,293.1499938964844,0.1492400020360946,-3330.2197265625,304.1259155273437,0.7503694295883179,0.2224496155977249,0.2120959758758545,292.66680908203125,297.1499938964844,293.1499938964844,0.2414040863513946,-3609.43359375,304.11505126953125,0.8512087464332581,0.3283374905586242,0.2300716340541839,292.6960754394531,297.1499938964844,293.1499938964844,0.3306206166744232,-6273.9716796875,304.093505859375,0.9292856454849244,0.4226332306861877,0.4005739688873291,292.7384033203125,297.1499938964844,293.1499938964844,0.0135222813114523,-3589.087158203125,303.61920166015625,0.432240217924118,0.050000000745058,0.237596720457077,291.1512756347656,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7479248046875,291.1517944335937,1.0,0.3463249504566192,0.9865854382514954,0.9865854382514954,1.0,1.0,-1.586187481880188,0.6998205780982971,0.8863668441772461,0.3331930935382843,0.0,0.0,0.5491960048675537,84.44764709472656,109.0,11.960984230041504,-13420.0546875,454.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0512084960937,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.193359375,18000.0,0.0,0.0,0.315372496843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054404377937317,0.6054478883743286,-7.429892320942599e-06,0.0,0.000320063001709,0.0,0.0,48.83701705932617,0.0,0.0,0.0,0.4316794872283935,4.0,0.0,1.0
804300,292.80474853515625,297.1499938964844,293.1499938964844,0.1886324435472488,-3810.950439453125,304.1318054199219,0.792299211025238,0.2679739594459533,0.2426423728466034,292.7519836425781,297.1499938964844,293.1499938964844,0.151040643453598,-3362.05322265625,304.12701416015625,0.7469560503959656,0.2244207859039306,0.2141399830579757,292.6839294433594,297.1499938964844,293.1499938964844,0.2441595792770385,-3641.700439453125,304.11639404296875,0.8471354246139526,0.3310958743095398,0.2321420162916183,292.71417236328125,297.1499938964844,293.1499938964844,0.333149790763855,-6309.357421875,304.0991516113281,0.9226053953170776,0.4248281121253967,0.4027243554592132,292.747802734375,297.1499938964844,293.1499938964844,0.0136979017406702,-3611.095703125,303.66534423828125,0.4276272356510162,0.050000000745058,0.238214686512947,291.1534423828125,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.7602844238281,291.1537475585937,1.0,0.3508433997631073,0.9858087301254272,0.9858087301254272,1.0,1.0,-1.5960955619812012,0.7044516205787659,0.8916439414024353,0.3358442187309265,0.0,0.0,0.5487427115440369,87.94387817382812,109.0,8.75494384765625,-13499.4091796875,469.6272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.155029296875,306.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.05859375,18000.0,0.0,0.0,0.3164259195327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045480370521545,0.6045554876327515,-7.42398287911783e-06,0.0,0.0003211320727132,0.0,0.0,48.70893859863281,0.0,0.0,0.0,0.4313730299472809,4.0,0.0,1.0
804360,292.8204650878906,297.1499938964844,293.1499938964844,0.1899124234914779,-3831.277099609375,304.1327819824219,0.7880955934524536,0.2692572474479675,0.2439360320568084,292.7681579589844,297.1499938964844,293.1499938964844,0.1527603268623352,-3392.391845703125,304.1280822753906,0.7441614866256714,0.2262890338897705,0.2160706520080566,292.7005920410156,297.1499938964844,293.1499938964844,0.2468012422323227,-3672.559814453125,304.1177062988281,0.8437903523445129,0.3337239921092987,0.2341026663780212,292.73101806640625,297.1499938964844,293.1499938964844,0.3357015550136566,-6345.4423828125,304.103759765625,0.9171329736709596,0.4270373880863189,0.4049147069454193,292.7566223144531,297.1499938964844,293.1499938964844,0.0138726942241191,-3632.64111328125,303.7113647460937,0.4237901866436004,0.050000000745058,0.2387781590223312,291.1544189453125,291.1499938964844,270.11981201171875,269.3304443359375,282.77398681640625,292.7733154296875,291.1545715332031,1.0,0.3549854755401611,0.9852295517921448,0.9852295517921448,1.0,1.0,-1.605627179145813,0.7089139223098755,0.8967131972312927,0.3384019434452057,0.0,0.0,0.5483461618423462,91.14319610595705,97.0,5.641863822937012,-13573.7021484375,483.95904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.251708984375,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.3173505961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036731004714966,0.6036805510520935,-7.417645065288525e-06,0.0,0.0003220704966224,0.0,0.0,48.5805778503418,0.0,0.0,0.0,0.4310682713985443,4.0,0.0,1.0
804420,292.8497619628906,297.1499938964844,293.1499938964844,0.1921278685331344,-3866.29248046875,304.13482666015625,0.7894271612167358,0.271664023399353,0.2461584955453872,292.79852294921875,297.1499938964844,293.1499938964844,0.1558143198490142,-3445.997314453125,304.1302795410156,0.7468711137771606,0.2298012226819992,0.2194757461547851,292.7323303222656,297.1499938964844,293.1499938964844,0.2515933811664581,-3728.232177734375,304.1204833984375,0.8467022180557251,0.3386707603931427,0.2376311421394348,292.76202392578125,297.1499938964844,293.1499938964844,0.3404555320739746,-6412.88916015625,304.1112060546875,0.9192471504211426,0.4313648641109466,0.4090378284454345,292.7725524902344,297.1499938964844,293.1499938964844,0.0141285061836242,-3660.61962890625,303.8036804199219,0.4230456948280334,0.050000000745058,0.2388925850391388,291.1559753417969,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8003234863281,291.1561889648437,1.0,0.3571573495864868,0.9840711951255798,0.9840711951255798,1.0,1.0,-1.6217094659805298,0.7164375185966492,0.9052720069885254,0.3427407145500183,0.0,0.0,0.5474650263786316,92.0809097290039,85.0,3.447993040084839,-13700.0166015625,496.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.424560546875,306.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.3188613355159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019958257675171,0.6020032167434692,-7.405498763546348e-06,0.0,0.0003236037155147,0.0,0.0,48.33509063720703,0.0,0.0,0.0,0.4304731786251068,4.0,0.0,1.0
804480,292.8497619628906,297.1499938964844,293.1499938964844,0.1921278685331344,-3866.29248046875,304.13482666015625,0.7894271612167358,0.271664023399353,0.2461584955453872,292.79852294921875,297.1499938964844,293.1499938964844,0.1558143198490142,-3445.997314453125,304.1302795410156,0.7468711137771606,0.2298012226819992,0.2194757461547851,292.7323303222656,297.1499938964844,293.1499938964844,0.2515933811664581,-3728.232177734375,304.1204833984375,0.8467022180557251,0.3386707603931427,0.2376311421394348,292.76202392578125,297.1499938964844,293.1499938964844,0.3404555320739746,-6412.88916015625,304.1112060546875,0.9192471504211426,0.4313648641109466,0.4090378284454345,292.7725524902344,297.1499938964844,293.1499938964844,0.0141285061836242,-3660.61962890625,303.8036804199219,0.4230456948280334,0.050000000745058,0.2388925850391388,291.1559753417969,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8003234863281,291.1561889648437,1.0,0.3571573495864868,0.9840711951255798,0.9840711951255798,1.0,1.0,-1.6217094659805298,0.7164375185966492,0.9052720069885254,0.3427407145500183,0.0,0.0,0.5474650263786316,92.0809097290039,85.0,3.447993040084839,-13700.0166015625,496.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.424560546875,306.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.3188613355159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019958257675171,0.6020032167434692,-7.405498763546348e-06,0.0,0.0003236037155147,0.0,0.0,48.33509063720703,0.0,0.0,0.0,0.4304731786251068,4.0,0.0,1.0
804540,292.8762512207031,297.1499938964844,293.1499938964844,0.1940286308526992,-3896.224609375,304.13671875,0.7982657551765442,0.2738928198814392,0.2480588257312774,292.8262023925781,297.1499938964844,293.1499938964844,0.1585268080234527,-3493.387451171875,304.13232421875,0.7561460733413696,0.2330892384052276,0.2224864959716797,292.7620544433594,297.1499938964844,293.1499938964844,0.2558724284172058,-3777.66796875,304.1231689453125,0.8571309447288513,0.3432263731956482,0.2407615780830383,292.79022216796875,297.1499938964844,293.1499938964844,0.3447604775428772,-6474.14208984375,304.1169128417969,0.9314592480659484,0.4354743659496307,0.4128140807151794,292.7862243652344,297.1499938964844,293.1499938964844,0.0143097871914505,-3676.712158203125,303.8967590332031,0.4275846183300018,0.050000000745058,0.2382187992334365,291.1575012207031,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.8281555175781,291.1576538085937,1.0,0.3551984429359436,0.9829128384590148,0.9829128384590148,1.0,1.0,-1.6350903511047363,0.7226959466934204,0.9123943448066713,0.3463529348373413,0.0,0.0,0.5463544130325317,88.75919342041016,73.0,2.289186716079712,-13798.625,495.0733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57373046875,307.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.3199659883975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998218655586243,0.5998292565345764,-7.390424343611812e-06,0.0,0.0003247247950639,0.0,0.0,48.02165222167969,0.0,0.0,0.0,0.4297161698341369,4.0,0.0,1.0
804600,292.8762512207031,297.1499938964844,293.1499938964844,0.1940286308526992,-3896.224609375,304.13671875,0.7982657551765442,0.2738928198814392,0.2480588257312774,292.8262023925781,297.1499938964844,293.1499938964844,0.1585268080234527,-3493.387451171875,304.13232421875,0.7561460733413696,0.2330892384052276,0.2224864959716797,292.7620544433594,297.1499938964844,293.1499938964844,0.2558724284172058,-3777.66796875,304.1231689453125,0.8571309447288513,0.3432263731956482,0.2407615780830383,292.79022216796875,297.1499938964844,293.1499938964844,0.3447604775428772,-6474.14208984375,304.1169128417969,0.9314592480659484,0.4354743659496307,0.4128140807151794,292.7862243652344,297.1499938964844,293.1499938964844,0.0143097871914505,-3676.712158203125,303.8967590332031,0.4275846183300018,0.050000000745058,0.2382187992334365,291.1575012207031,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.8281555175781,291.1576538085937,1.0,0.3551984429359436,0.9829128384590148,0.9829128384590148,1.0,1.0,-1.6350903511047363,0.7226959466934204,0.9123943448066713,0.3463529348373413,0.0,0.0,0.5463544130325317,88.75919342041016,73.0,2.289186716079712,-13798.625,495.0733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57373046875,307.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.3199659883975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998218655586243,0.5998292565345764,-7.390424343611812e-06,0.0,0.0003247247950639,0.0,0.0,48.02165222167969,0.0,0.0,0.0,0.4297161698341369,4.0,0.0,1.0
