time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9002990722656,297.1499938964844,293.1499938964844,0.1956862509250641,-3922.271728515625,304.13836669921875,0.8126980662345886,0.2759515047073364,0.2497029602527618,292.85137939453125,297.1499938964844,293.1499938964844,0.1609894335269928,-3536.271240234375,304.13409423828125,0.7710001468658447,0.2361851334571838,0.2252028584480285,292.789794921875,297.1499938964844,293.1499938964844,0.2597272098064422,-3822.01220703125,304.1257019042969,0.873867392539978,0.3474247455596924,0.2435579448938369,292.81622314453125,297.1499938964844,293.1499938964844,0.3486542701721191,-6529.63818359375,304.1214294433594,0.9510615468025208,0.4393129050731659,0.4162379205226898,292.79791259765625,297.1499938964844,293.1499938964844,0.0144422017037868,-3685.19873046875,303.9905700683594,0.4367849826812744,0.050000000745058,0.237039029598236,291.15838623046875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8532409667969,291.15838623046875,1.0,0.3503762185573578,0.9817400574684144,0.9817400574684144,1.0,1.0,-1.6463781595230105,0.7279711961746216,0.9184069633483888,0.3494040668010711,0.0,0.0,0.5451632738113403,82.69571685791016,61.0,0.9868311285972596,-13876.8408203125,484.9628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025451660156,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.322265625,18000.0,0.0,0.0,0.3207177221775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974124670028687,0.5974198579788208,-7.373317657766165e-06,0.0,0.0003254877228755,0.0,0.0,47.67351913452149,0.0,0.0,0.0,0.4288742244243622,4.0,0.0,1.0
804720,292.9002990722656,297.1499938964844,293.1499938964844,0.1956862509250641,-3922.271728515625,304.13836669921875,0.8126980662345886,0.2759515047073364,0.2497029602527618,292.85137939453125,297.1499938964844,293.1499938964844,0.1609894335269928,-3536.271240234375,304.13409423828125,0.7710001468658447,0.2361851334571838,0.2252028584480285,292.789794921875,297.1499938964844,293.1499938964844,0.2597272098064422,-3822.01220703125,304.1257019042969,0.873867392539978,0.3474247455596924,0.2435579448938369,292.81622314453125,297.1499938964844,293.1499938964844,0.3486542701721191,-6529.63818359375,304.1214294433594,0.9510615468025208,0.4393129050731659,0.4162379205226898,292.79791259765625,297.1499938964844,293.1499938964844,0.0144422017037868,-3685.19873046875,303.9905700683594,0.4367849826812744,0.050000000745058,0.237039029598236,291.15838623046875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8532409667969,291.15838623046875,1.0,0.3503762185573578,0.9817400574684144,0.9817400574684144,1.0,1.0,-1.6463781595230105,0.7279711961746216,0.9184069633483888,0.3494040668010711,0.0,0.0,0.5451632738113403,82.69571685791016,61.0,0.9868311285972596,-13876.8408203125,484.9628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025451660156,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.322265625,18000.0,0.0,0.0,0.3207177221775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974124670028687,0.5974198579788208,-7.373317657766165e-06,0.0,0.0003254877228755,0.0,0.0,47.67351913452149,0.0,0.0,0.0,0.4288742244243622,4.0,0.0,1.0
804780,292.92218017578125,297.1499938964844,293.1499938964844,0.1971512138843536,-3945.26953125,304.1398010253906,0.8313275575637817,0.2778374254703522,0.2511300146579742,292.8742980957031,297.1499938964844,293.1499938964844,0.1632576733827591,-3575.676513671875,304.1356201171875,0.7916228771209717,0.2390976101160049,0.2276773601770401,292.81573486328125,297.1499938964844,293.1499938964844,0.2632313668727875,-3862.191650390625,304.1279602050781,0.8970822691917419,0.3512855768203735,0.2460663318634033,292.8402099609375,297.1499938964844,293.1499938964844,0.352211445569992,-6580.41943359375,304.125,0.9753010869026184,0.4428981840610504,0.4193439185619354,292.80816650390625,297.1499938964844,293.1499938964844,0.0145406760275363,-3688.648193359375,304.0843200683594,0.4514174163341522,0.050000000745058,0.2355328202247619,291.1578369140625,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8739624023437,291.1578369140625,1.0,0.3435628712177276,0.980567216873169,0.980567216873169,1.0,1.0,-1.6559956073760986,0.7324612736701965,0.9235343933105468,0.3520059883594513,0.0,0.0,0.544154703617096,74.85675811767578,49.0,-0.2342376559972763,-13941.6201171875,468.6866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,307.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.3211829662322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952380299568176,0.5952454209327698,-7.357039976341184e-06,0.0,0.000325959874317,0.0,0.0,47.35609817504883,0.0,0.0,0.0,0.4281074106693268,4.0,0.0,1.0
804840,292.92218017578125,297.1499938964844,293.1499938964844,0.1971512138843536,-3945.26953125,304.1398010253906,0.8313275575637817,0.2778374254703522,0.2511300146579742,292.8742980957031,297.1499938964844,293.1499938964844,0.1632576733827591,-3575.676513671875,304.1356201171875,0.7916228771209717,0.2390976101160049,0.2276773601770401,292.81573486328125,297.1499938964844,293.1499938964844,0.2632313668727875,-3862.191650390625,304.1279602050781,0.8970822691917419,0.3512855768203735,0.2460663318634033,292.8402099609375,297.1499938964844,293.1499938964844,0.352211445569992,-6580.41943359375,304.125,0.9753010869026184,0.4428981840610504,0.4193439185619354,292.80816650390625,297.1499938964844,293.1499938964844,0.0145406760275363,-3688.648193359375,304.0843200683594,0.4514174163341522,0.050000000745058,0.2355328202247619,291.1578369140625,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8739624023437,291.1578369140625,1.0,0.3435628712177276,0.980567216873169,0.980567216873169,1.0,1.0,-1.6559956073760986,0.7324612736701965,0.9235343933105468,0.3520059883594513,0.0,0.0,0.544154703617096,74.85675811767578,49.0,-0.2342376559972763,-13941.6201171875,468.6866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,307.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.3211829662322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952380299568176,0.5952454209327698,-7.357039976341184e-06,0.0,0.000325959874317,0.0,0.0,47.35609817504883,0.0,0.0,0.0,0.4281074106693268,4.0,0.0,1.0
804900,292.93243408203125,297.1499938964844,293.1499938964844,0.1978036314249038,-3955.48974609375,304.1404724121094,0.8428196907043457,0.2787084579467773,0.2517640888690948,292.8850402832031,297.1499938964844,293.1499938964844,0.1643154472112655,-3594.010986328125,304.1363220214844,0.804297685623169,0.2404813319444656,0.22882941365242,292.8280944824219,297.1499938964844,293.1499938964844,0.2648481726646423,-3880.67724609375,304.1290283203125,0.9117794036865234,0.3530918657779693,0.2472202479839325,292.8514709472656,297.1499938964844,293.1499938964844,0.3538717925548553,-6604.134765625,304.12652587890625,0.988119661808014,0.4446097314357757,0.4208000302314758,292.8128662109375,297.1499938964844,293.1499938964844,0.0145794805139303,-3688.83251953125,304.1310119628906,0.4612857699394226,0.050000000745058,0.2346943914890289,291.1576232910156,291.1499938964844,270.1116943359375,269.29205322265625,282.8122253417969,292.8838806152344,291.1576232910156,1.0,0.3395841121673584,0.9799808263778688,0.9799808263778688,1.0,1.0,-1.6602674722671509,0.7344536781311035,0.9258137941360474,0.3531621694564819,0.0,0.0,0.5436658263206482,70.47098541259766,49.0,-0.4445194005966186,-13969.0419921875,458.8369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,307.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.31640625,18000.0,0.0,0.0,0.3213286697864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942232608795166,0.594230592250824,-7.349560291913804e-06,0.0,0.0003261077508796,0.0,0.0,47.209014892578125,0.0,0.0,0.0,0.4277495145797729,4.0,0.0,1.0
804960,292.9422912597656,297.1499938964844,293.1499938964844,0.198406308889389,-3964.927734375,304.14111328125,0.856732964515686,0.2795253992080688,0.2523395717144012,292.8953552246094,297.1499938964844,293.1499938964844,0.1653254628181457,-3611.502685546875,304.136962890625,0.8184545040130615,0.2418111115694046,0.2299198657274246,292.8400573730469,297.1499938964844,293.1499938964844,0.2663867175579071,-3898.248291015625,304.1300354003906,0.9305900931358336,0.3548193573951721,0.2483075112104416,292.8620910644531,297.1499938964844,293.1499938964844,0.3535664081573486,-6597.00537109375,304.1316223144531,0.9990000128746032,0.4463056623935699,0.4201304018497467,292.8173828125,297.1499938964844,293.1499938964844,0.0148298675194382,-3723.481689453125,304.1488342285156,0.474962055683136,0.0520518459379673,0.2368376404047012,291.15704345703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8935546875,291.1567687988281,1.0,0.3353312313556671,0.9794117212295532,0.9794117212295532,1.0,1.0,-1.66533362865448,0.7368057370185852,0.9285279512405396,0.3545895218849182,0.0,0.0,0.5432491898536682,65.7635269165039,37.0,-2.289674758911133,-13997.7822265625,448.4886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,307.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.318359375,18000.0,0.0,0.0,0.321428894996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932551026344299,0.5932624340057373,-7.342353001149604e-06,0.0,0.000326209468767,0.0,0.0,47.06856536865234,0.0,0.0,0.0,0.4274103939533233,4.0,0.0,1.0
805020,292.9613647460937,297.1499938964844,293.1499938964844,0.1992229372262954,-3977.2451171875,304.1427307128906,0.8854463696479797,0.2809250056743622,0.2533778250217438,292.9148864746094,297.1499938964844,293.1499938964844,0.16703662276268,-3640.704833984375,304.13848876953125,0.8453190326690674,0.2442981600761413,0.2320141196250915,292.8624267578125,297.1499938964844,293.1499938964844,0.2689928710460663,-3927.596435546875,304.13238525390625,0.9663389325141908,0.3581353425979614,0.250415027141571,292.8436889648437,297.1499938964844,293.1499938964844,0.3172561824321747,-6030.49755859375,304.1979064941406,0.9990000128746032,0.457188606262207,0.3825218379497528,292.8314208984375,297.1499938964844,293.1499938964844,0.0177212692797184,-4094.90478515625,304.1444396972656,0.5097216367721558,0.0576528795063495,0.2608498334884643,291.1707763671875,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.90899658203125,291.1724548339844,1.0,0.3253325223922729,0.9782735705375672,0.9782735705375672,1.0,1.0,-1.6553239822387695,0.7319907546043396,0.9233331680297852,0.3520204722881317,0.0,0.0,0.5399479269981384,57.46446990966797,55.0,18.960559844970703,-13953.0029296875,419.2771606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,307.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.689453125,18000.0,0.0,0.0,0.3213959336280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892608165740967,0.589268147945404,-7.320765234908322e-06,0.0,0.0003261760284658,0.0,0.0,46.535247802734375,0.0,0.0,0.0,0.4260214567184448,4.0,0.0,1.0
805080,292.9613647460937,297.1499938964844,293.1499938964844,0.1992229372262954,-3977.2451171875,304.1427307128906,0.8854463696479797,0.2809250056743622,0.2533778250217438,292.9148864746094,297.1499938964844,293.1499938964844,0.16703662276268,-3640.704833984375,304.13848876953125,0.8453190326690674,0.2442981600761413,0.2320141196250915,292.8624267578125,297.1499938964844,293.1499938964844,0.2689928710460663,-3927.596435546875,304.13238525390625,0.9663389325141908,0.3581353425979614,0.250415027141571,292.8436889648437,297.1499938964844,293.1499938964844,0.3172561824321747,-6030.49755859375,304.1979064941406,0.9990000128746032,0.457188606262207,0.3825218379497528,292.8314208984375,297.1499938964844,293.1499938964844,0.0177212692797184,-4094.90478515625,304.1444396972656,0.5097216367721558,0.0576528795063495,0.2608498334884643,291.1707763671875,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.90899658203125,291.1724548339844,1.0,0.3253325223922729,0.9782735705375672,0.9782735705375672,1.0,1.0,-1.6553239822387695,0.7319907546043396,0.9233331680297852,0.3520204722881317,0.0,0.0,0.5399479269981384,57.46446990966797,55.0,18.960559844970703,-13953.0029296875,419.2771606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,307.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.689453125,18000.0,0.0,0.0,0.3213959336280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892608165740967,0.589268147945404,-7.320765234908322e-06,0.0,0.0003261760284658,0.0,0.0,46.535247802734375,0.0,0.0,0.0,0.4260214567184448,4.0,0.0,1.0
805140,292.9812927246094,297.1499938964844,293.1499938964844,0.200058177113533,-3990.339599609375,304.1437072753906,0.896621584892273,0.2816638946533203,0.2541013956069946,292.93463134765625,297.1499938964844,293.1499938964844,0.168832242488861,-3671.806396484375,304.1392822265625,0.8568050861358643,0.2462528347969055,0.2338974922895431,292.88409423828125,297.1499938964844,293.1499938964844,0.2719036936759949,-3960.9833984375,304.1333312988281,0.979226291179657,0.3610306978225708,0.2524346113204956,292.7942199707031,297.1499938964844,293.1499938964844,0.3042345345020294,-5833.75,304.2019958496094,0.9990000128746032,0.4749974310398102,0.3698399364948272,292.851318359375,297.1499938964844,293.1499938964844,0.0203669033944606,-4396.2041015625,304.1419372558594,0.5310290455818176,0.0616945475339889,0.2799908816814422,291.16778564453125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9386291503906,291.1658630371094,1.0,0.3255094885826111,0.9771353602409364,0.9771353602409364,1.0,1.0,-1.668609380722046,0.7382934093475342,0.9303159713745116,0.3553560674190521,0.0,0.0,0.5370818376541138,55.18318939208984,73.0,-9.688165664672852,-13963.1923828125,420.3539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,307.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.490234375,18000.0,0.0,0.0,0.3208642899990082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808859467506409,0.5808932185173035,-7.262115559569793e-06,0.0,0.000325636472553,0.0,0.0,45.35825347900391,0.0,0.0,0.0,0.4232370257377624,4.0,0.0,1.0
805200,292.9812927246094,297.1499938964844,293.1499938964844,0.200058177113533,-3990.339599609375,304.1437072753906,0.896621584892273,0.2816638946533203,0.2541013956069946,292.93463134765625,297.1499938964844,293.1499938964844,0.168832242488861,-3671.806396484375,304.1392822265625,0.8568050861358643,0.2462528347969055,0.2338974922895431,292.88409423828125,297.1499938964844,293.1499938964844,0.2719036936759949,-3960.9833984375,304.1333312988281,0.979226291179657,0.3610306978225708,0.2524346113204956,292.7942199707031,297.1499938964844,293.1499938964844,0.3042345345020294,-5833.75,304.2019958496094,0.9990000128746032,0.4749974310398102,0.3698399364948272,292.851318359375,297.1499938964844,293.1499938964844,0.0203669033944606,-4396.2041015625,304.1419372558594,0.5310290455818176,0.0616945475339889,0.2799908816814422,291.16778564453125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9386291503906,291.1658630371094,1.0,0.3255094885826111,0.9771353602409364,0.9771353602409364,1.0,1.0,-1.668609380722046,0.7382934093475342,0.9303159713745116,0.3553560674190521,0.0,0.0,0.5370818376541138,55.18318939208984,73.0,-9.688165664672852,-13963.1923828125,420.3539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,307.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.490234375,18000.0,0.0,0.0,0.3208642899990082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808859467506409,0.5808932185173035,-7.262115559569793e-06,0.0,0.000325636472553,0.0,0.0,45.35825347900391,0.0,0.0,0.0,0.4232370257377624,4.0,0.0,1.0
805260,293.0014343261719,297.1499938964844,293.1499938964844,0.2010389417409896,-4006.3125,304.1441650390625,0.889180600643158,0.2818583250045776,0.2544592320919037,292.95440673828125,297.1499938964844,293.1499938964844,0.1707656681537628,-3705.801513671875,304.1396179199219,0.8515139818191528,0.2477030307054519,0.2354546785354614,292.90496826171875,297.1499938964844,293.1499938964844,0.2752885222434997,-4000.318603515625,304.1332397460937,0.97371506690979,0.3635296523571014,0.2542928457260132,292.77362060546875,297.1499938964844,293.1499938964844,0.3133698999881744,-5985.29052734375,304.1687927246094,0.9990000128746032,0.4882735908031463,0.3794615268707275,292.87261962890625,297.1499938964844,293.1499938964844,0.0228387638926506,-4654.89794921875,304.1405334472656,0.5373766422271729,0.0649456530809402,0.2957402169704437,291.1351928710937,291.1499938964844,270.1370849609375,269.28973388671875,282.8515625,292.9635925292969,291.1322631835937,1.0,0.333076536655426,0.9760751128196716,0.9760751128196716,1.0,1.0,-1.7035903930664062,0.7548683285713196,0.9487220644950868,0.3645727038383484,0.0,0.0,0.5410625338554382,57.83953475952149,91.0,-39.00885391235352,-14154.0966796875,448.2876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,307.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.84765625,18000.0,0.0,0.0,0.3204844892024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845286846160889,0.5845359563827515,-7.266718057508115e-06,0.0,0.0003252510214224,0.0,0.0,45.75722503662109,0.0,0.0,0.0,0.4243166148662567,4.0,0.0,1.0
805320,293.0014343261719,297.1499938964844,293.1499938964844,0.2010389417409896,-4006.3125,304.1441650390625,0.889180600643158,0.2818583250045776,0.2544592320919037,292.95440673828125,297.1499938964844,293.1499938964844,0.1707656681537628,-3705.801513671875,304.1396179199219,0.8515139818191528,0.2477030307054519,0.2354546785354614,292.90496826171875,297.1499938964844,293.1499938964844,0.2752885222434997,-4000.318603515625,304.1332397460937,0.97371506690979,0.3635296523571014,0.2542928457260132,292.77362060546875,297.1499938964844,293.1499938964844,0.3133698999881744,-5985.29052734375,304.1687927246094,0.9990000128746032,0.4882735908031463,0.3794615268707275,292.87261962890625,297.1499938964844,293.1499938964844,0.0228387638926506,-4654.89794921875,304.1405334472656,0.5373766422271729,0.0649456530809402,0.2957402169704437,291.1351928710937,291.1499938964844,270.1370849609375,269.28973388671875,282.8515625,292.9635925292969,291.1322631835937,1.0,0.333076536655426,0.9760751128196716,0.9760751128196716,1.0,1.0,-1.7035903930664062,0.7548683285713196,0.9487220644950868,0.3645727038383484,0.0,0.0,0.5410625338554382,57.83953475952149,91.0,-39.00885391235352,-14154.0966796875,448.2876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,307.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.84765625,18000.0,0.0,0.0,0.3204844892024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845286846160889,0.5845359563827515,-7.266718057508115e-06,0.0,0.0003252510214224,0.0,0.0,45.75722503662109,0.0,0.0,0.0,0.4243166148662567,4.0,0.0,1.0
805380,293.0212097167969,297.1499938964844,293.1499938964844,0.2019698321819305,-4021.69189453125,304.1445617675781,0.8696842789649963,0.2816106379032135,0.254535973072052,292.9738464355469,297.1499938964844,293.1499938964844,0.1726424694061279,-3738.94873046875,304.13995361328125,0.8354006409645081,0.2487176954746246,0.2367244809865951,292.92498779296875,297.1499938964844,293.1499938964844,0.2788050472736358,-4041.234375,304.1329650878906,0.9544914960861206,0.3656772673130035,0.2560007274150848,292.7982788085937,297.1499938964844,293.1499938964844,0.3389879167079925,-6389.01708984375,304.11962890625,0.9990000128746032,0.4929064214229584,0.4051726162433624,292.8946838378906,297.1499938964844,293.1499938964844,0.0251453910022974,-4881.16796875,304.1398620605469,0.532650887966156,0.0675057768821716,0.3090460002422333,291.0897521972656,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.98016357421875,291.0867614746094,1.0,0.3462389707565307,0.975014865398407,0.975014865398407,1.0,1.0,-1.754095435142517,0.7788708806037903,0.9752246141433716,0.3779403865337372,0.0,0.0,0.5521091222763062,64.31646728515625,109.0,-56.2886848449707,-14491.4169921875,498.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,307.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.59765625,18000.0,0.0,0.0,0.3211525976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018567085266113,0.6018640398979187,-7.364812063315185e-06,0.0,0.0003259290533605,0.0,0.0,48.09829330444336,0.0,0.0,0.0,0.4301553070545196,4.0,0.0,1.0
805440,293.0212097167969,297.1499938964844,293.1499938964844,0.2019698321819305,-4021.69189453125,304.1445617675781,0.8696842789649963,0.2816106379032135,0.254535973072052,292.9738464355469,297.1499938964844,293.1499938964844,0.1726424694061279,-3738.94873046875,304.13995361328125,0.8354006409645081,0.2487176954746246,0.2367244809865951,292.92498779296875,297.1499938964844,293.1499938964844,0.2788050472736358,-4041.234375,304.1329650878906,0.9544914960861206,0.3656772673130035,0.2560007274150848,292.7982788085937,297.1499938964844,293.1499938964844,0.3389879167079925,-6389.01708984375,304.11962890625,0.9990000128746032,0.4929064214229584,0.4051726162433624,292.8946838378906,297.1499938964844,293.1499938964844,0.0251453910022974,-4881.16796875,304.1398620605469,0.532650887966156,0.0675057768821716,0.3090460002422333,291.0897521972656,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.98016357421875,291.0867614746094,1.0,0.3462389707565307,0.975014865398407,0.975014865398407,1.0,1.0,-1.754095435142517,0.7788708806037903,0.9752246141433716,0.3779403865337372,0.0,0.0,0.5521091222763062,64.31646728515625,109.0,-56.2886848449707,-14491.4169921875,498.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,307.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.59765625,18000.0,0.0,0.0,0.3211525976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018567085266113,0.6018640398979187,-7.364812063315185e-06,0.0,0.0003259290533605,0.0,0.0,48.09829330444336,0.0,0.0,0.0,0.4301553070545196,4.0,0.0,1.0
805500,293.03094482421875,297.1499938964844,293.1499938964844,0.2023391723632812,-4027.82666015625,304.1448974609375,0.8575403690338135,0.2813283801078796,0.2544746696949005,292.9833984375,297.1499938964844,293.1499938964844,0.1734946817159652,-3753.982177734375,304.1402282714844,0.8250970840454102,0.2490710914134979,0.2372577041387558,292.9346618652344,297.1499938964844,293.1499938964844,0.280503898859024,-4060.931884765625,304.1329650878906,0.9407371878623962,0.3666267096996307,0.2568004727363586,292.82720947265625,297.1499938964844,293.1499938964844,0.356680303812027,-6662.06201171875,304.0929870605469,0.9990000128746032,0.4916875660419464,0.4226134419441223,292.9059753417969,297.1499938964844,293.1499938964844,0.0261892862617969,-4979.6552734375,304.1398010253906,0.5275133848190308,0.0685228332877159,0.3147333562374115,291.0670166015625,291.1499938964844,270.1571960449219,269.2968444824219,282.8399353027344,292.98638916015625,291.0641174316406,1.0,0.3544103801250458,0.9744847416877748,0.9744847416877748,1.0,1.0,-1.7833893299102783,0.792827844619751,0.9905614852905272,0.385707288980484,0.0,0.0,0.5599178671836853,68.82170104980469,109.0,-59.53364562988281,-14701.07421875,530.8257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.685546875,18000.0,0.0,0.0,0.3221297860145569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156368851661682,0.6156443357467651,-7.453369107679464e-06,0.0,0.0003269207954872,0.0,0.0,50.06896209716797,0.0,0.0,0.0,0.4349324107170105,4.0,0.0,1.0
805560,293.04058837890625,297.1499938964844,293.1499938964844,0.2026463001966476,-4032.96435546875,304.145263671875,0.8448358178138733,0.2809435427188873,0.254347026348114,292.99285888671875,297.1499938964844,293.1499938964844,0.1742918491363525,-3768.04296875,304.1405639648437,0.8138161301612854,0.2493254840373993,0.2377243787050247,292.9441223144531,297.1499938964844,293.1499938964844,0.2821667492389679,-4080.17578125,304.133056640625,0.9252904653549194,0.3674970865249634,0.257564902305603,292.8666381835937,297.1499938964844,293.1499938964844,0.3770289421081543,-6971.70751953125,304.0663757324219,0.9990000128746032,0.4880432486534118,0.4423808753490448,292.9173583984375,297.1499938964844,293.1499938964844,0.0270913653075695,-5069.43798828125,304.1400146484375,0.5212911367416382,0.069376565515995,0.319791704416275,291.04412841796875,291.1499938964844,270.1651916503906,269.3003845214844,282.8329772949219,292.9903259277344,291.0413513183594,1.0,0.3633942008018493,0.9736384153366088,0.9736384153366088,1.0,1.0,-1.8145207166671755,0.8076761960983276,1.0068445205688477,0.3939566016197204,0.0,0.0,0.5692690014839172,74.09270477294922,112.0,-60.99267578125,-14931.541015625,567.9258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,307.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.880859375,18000.0,0.0,0.0,0.3236367404460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328107714653015,0.632818341255188,-7.56959025238757e-06,0.0,0.00032845014357,0.0,0.0,52.62524032592773,0.0,0.0,0.0,0.4409988522529602,4.0,0.0,1.0
805620,293.0589294433594,297.1499938964844,293.1499938964844,0.2025093734264373,-4030.4912109375,304.1471252441406,0.8208588361740112,0.2799975275993347,0.2539374828338623,293.0107727050781,297.1499938964844,293.1499938964844,0.1752362251281738,-3784.1015625,304.1422119140625,0.7901585698127747,0.2496692538261413,0.2385039031505584,292.9618225097656,297.1499938964844,293.1499938964844,0.284576416015625,-4107.30224609375,304.1347961425781,0.8969147205352783,0.3691261112689972,0.2590210437774658,292.9538879394531,297.1499938964844,293.1499938964844,0.3922254145145416,-7185.4853515625,304.0723876953125,0.984074056148529,0.477487713098526,0.4551258087158203,292.9392395019531,297.1499938964844,293.1499938964844,0.0283243805170059,-5210.3486328125,304.14129638671875,0.5087605714797974,0.0708310231566429,0.3285606205463409,291.0302124023437,291.1499938964844,270.1831970214844,269.3091735839844,282.8393859863281,293.00640869140625,291.0333557128906,1.0,0.3766665756702423,0.9719457030296326,0.9719457030296326,1.0,1.0,-1.842933893203736,0.8210914731025696,1.021842360496521,0.4018947780132293,0.0,0.0,0.5871918201446533,85.13057708740234,115.0,-8.542078971862793,-15257.8798828125,622.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5930480957031,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.65234375,18000.0,0.0,0.0,0.328254222869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734961867332458,0.6735040545463562,-7.877577445469797e-06,0.0,0.000333136296831,0.0,0.0,59.18924331665039,0.0,0.0,0.0,0.4557104408740997,4.0,0.0,1.0
805680,293.0589294433594,297.1499938964844,293.1499938964844,0.2025093734264373,-4030.4912109375,304.1471252441406,0.8208588361740112,0.2799975275993347,0.2539374828338623,293.0107727050781,297.1499938964844,293.1499938964844,0.1752362251281738,-3784.1015625,304.1422119140625,0.7901585698127747,0.2496692538261413,0.2385039031505584,292.9618225097656,297.1499938964844,293.1499938964844,0.284576416015625,-4107.30224609375,304.1347961425781,0.8969147205352783,0.3691261112689972,0.2590210437774658,292.9538879394531,297.1499938964844,293.1499938964844,0.3922254145145416,-7185.4853515625,304.0723876953125,0.984074056148529,0.477487713098526,0.4551258087158203,292.9392395019531,297.1499938964844,293.1499938964844,0.0283243805170059,-5210.3486328125,304.14129638671875,0.5087605714797974,0.0708310231566429,0.3285606205463409,291.0302124023437,291.1499938964844,270.1831970214844,269.3091735839844,282.8393859863281,293.00640869140625,291.0333557128906,1.0,0.3766665756702423,0.9719457030296326,0.9719457030296326,1.0,1.0,-1.842933893203736,0.8210914731025696,1.021842360496521,0.4018947780132293,0.0,0.0,0.5871918201446533,85.13057708740234,115.0,-8.542078971862793,-15257.8798828125,622.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5930480957031,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.65234375,18000.0,0.0,0.0,0.328254222869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734961867332458,0.6735040545463562,-7.877577445469797e-06,0.0,0.000333136296831,0.0,0.0,59.18924331665039,0.0,0.0,0.0,0.4557104408740997,4.0,0.0,1.0
805740,293.07666015625,297.1499938964844,293.1499938964844,0.2012614905834198,-4009.41796875,304.1501159667969,0.8003727793693542,0.2787057757377624,0.2532449960708618,293.0281677246094,297.1499938964844,293.1499938964844,0.1752069741487503,-3782.37646484375,304.1448059082031,0.7709776163101196,0.2496747523546219,0.2390016019344329,292.9786682128906,297.1499938964844,293.1499938964844,0.2855845391750335,-4117.48388671875,304.1381225585937,0.8759275078773499,0.3704759180545807,0.2603100538253784,292.99969482421875,297.1499938964844,293.1499938964844,0.3871694207191467,-7098.541015625,304.1058654785156,0.9573132991790771,0.4731016159057617,0.4498731195926666,292.9593505859375,297.1499938964844,293.1499938964844,0.0300487149506807,-5321.39697265625,304.1414489746094,0.4994010031223297,0.0720881521701812,0.336332619190216,291.0668029785156,291.1499938964844,270.203857421875,269.3203430175781,282.8605041503906,293.0295715332031,291.0681457519531,1.0,0.3861612677574157,0.9702529907226562,0.9702529907226562,1.0,1.0,-1.846922278404236,0.8229536414146423,1.0239686965942385,0.4028471112251282,0.0,0.0,0.595414936542511,95.2501220703125,118.0,25.752843856811523,-15322.72265625,657.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30963134765625,307.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17794.421875,18000.0,0.0,0.0,0.3339083790779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971800327301025,0.697188138961792,-8.106543646135833e-06,0.0,0.000338874553563,0.0,0.0,63.53982162475586,0.0,0.0,0.0,0.4648955762386322,4.0,0.0,1.0
805800,293.07666015625,297.1499938964844,293.1499938964844,0.2012614905834198,-4009.41796875,304.1501159667969,0.8003727793693542,0.2787057757377624,0.2532449960708618,293.0281677246094,297.1499938964844,293.1499938964844,0.1752069741487503,-3782.37646484375,304.1448059082031,0.7709776163101196,0.2496747523546219,0.2390016019344329,292.9786682128906,297.1499938964844,293.1499938964844,0.2855845391750335,-4117.48388671875,304.1381225585937,0.8759275078773499,0.3704759180545807,0.2603100538253784,292.99969482421875,297.1499938964844,293.1499938964844,0.3871694207191467,-7098.541015625,304.1058654785156,0.9573132991790771,0.4731016159057617,0.4498731195926666,292.9593505859375,297.1499938964844,293.1499938964844,0.0300487149506807,-5321.39697265625,304.1414489746094,0.4994010031223297,0.0720881521701812,0.336332619190216,291.0668029785156,291.1499938964844,270.203857421875,269.3203430175781,282.8605041503906,293.0295715332031,291.0681457519531,1.0,0.3861612677574157,0.9702529907226562,0.9702529907226562,1.0,1.0,-1.846922278404236,0.8229536414146423,1.0239686965942385,0.4028471112251282,0.0,0.0,0.595414936542511,95.2501220703125,118.0,25.752843856811523,-15322.72265625,657.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30963134765625,307.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17794.421875,18000.0,0.0,0.0,0.3339083790779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971800327301025,0.697188138961792,-8.106543646135833e-06,0.0,0.000338874553563,0.0,0.0,63.53982162475586,0.0,0.0,0.0,0.4648955762386322,4.0,0.0,1.0
805860,293.09344482421875,297.1499938964844,293.1499938964844,0.1998965740203857,-3986.892578125,304.15234375,0.7860156893730164,0.2771616578102112,0.2521898448467254,293.0448913574219,297.1499938964844,293.1499938964844,0.1749982088804245,-3777.935302734375,304.1468811035156,0.7586973905563354,0.2493686378002166,0.2390722632408142,292.9945678710937,297.1499938964844,293.1499938964844,0.2865626513957977,-4127.7412109375,304.14044189453125,0.8629147410392761,0.3715932369232178,0.2613377571105957,293.0242919921875,297.1499938964844,293.1499938964844,0.3860460519790649,-7074.357421875,304.1221923828125,0.9391814470291138,0.4718965888023376,0.4485173225402832,292.97772216796875,297.1499938964844,293.1499938964844,0.0311699137091636,-5415.65185546875,304.1424255371094,0.4941884577274322,0.0731942579150199,0.3428250849246979,291.0880126953125,291.1499938964844,270.227294921875,269.333984375,282.8796081542969,293.048583984375,291.08941650390625,1.0,0.3934883773326874,0.9686657190322876,0.9686657190322876,1.0,1.0,-1.8531419038772583,0.8258729577064514,1.027268886566162,0.4044498801231384,0.0,0.0,0.6022800207138062,102.8134536743164,121.0,28.95492935180664,-15380.8994140625,685.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.880859375,18000.0,0.0,0.0,0.3397381901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715040922164917,0.715049147605896,-8.270671060017776e-06,0.0,0.0003447910712566,0.0,0.0,66.8866195678711,0.0,0.0,0.0,0.4718093872070312,4.0,0.0,1.0
805920,293.09344482421875,297.1499938964844,293.1499938964844,0.1998965740203857,-3986.892578125,304.15234375,0.7860156893730164,0.2771616578102112,0.2521898448467254,293.0448913574219,297.1499938964844,293.1499938964844,0.1749982088804245,-3777.935302734375,304.1468811035156,0.7586973905563354,0.2493686378002166,0.2390722632408142,292.9945678710937,297.1499938964844,293.1499938964844,0.2865626513957977,-4127.7412109375,304.14044189453125,0.8629147410392761,0.3715932369232178,0.2613377571105957,293.0242919921875,297.1499938964844,293.1499938964844,0.3860460519790649,-7074.357421875,304.1221923828125,0.9391814470291138,0.4718965888023376,0.4485173225402832,292.97772216796875,297.1499938964844,293.1499938964844,0.0311699137091636,-5415.65185546875,304.1424255371094,0.4941884577274322,0.0731942579150199,0.3428250849246979,291.0880126953125,291.1499938964844,270.227294921875,269.333984375,282.8796081542969,293.048583984375,291.08941650390625,1.0,0.3934883773326874,0.9686657190322876,0.9686657190322876,1.0,1.0,-1.8531419038772583,0.8258729577064514,1.027268886566162,0.4044498801231384,0.0,0.0,0.6022800207138062,102.8134536743164,121.0,28.95492935180664,-15380.8994140625,685.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,306.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.880859375,18000.0,0.0,0.0,0.3397381901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715040922164917,0.715049147605896,-8.270671060017776e-06,0.0,0.0003447910712566,0.0,0.0,66.8866195678711,0.0,0.0,0.0,0.4718093872070312,4.0,0.0,1.0
805980,293.1090393066406,297.1499938964844,293.1499938964844,0.1983212232589721,-3961.12255859375,304.1541748046875,0.7751911282539368,0.2754304111003876,0.2509035468101501,293.0606994628906,297.1499938964844,293.1499938964844,0.1745325326919555,-3769.161865234375,304.148681640625,0.7497738003730774,0.2488206177949905,0.2388448864221573,293.0093078613281,297.1499938964844,293.1499938964844,0.287322849035263,-4135.6416015625,304.142333984375,0.8538181185722351,0.3725387156009674,0.2621959149837494,293.0413513183594,297.1499938964844,293.1499938964844,0.385803759098053,-7066.0888671875,304.1317443847656,0.9261804223060608,0.4716187417507171,0.4483454525470733,292.9942321777344,297.1499938964844,293.1499938964844,0.0321673154830932,-5498.47021484375,304.1432800292969,0.4908761978149414,0.0742047876119613,0.34857177734375,291.1077575683594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0648193359375,291.10906982421875,1.0,0.3993633687496185,0.9670785069465636,0.9670785069465636,1.0,1.0,-1.8590494394302368,0.8286435008049011,1.030405879020691,0.4059664011001587,0.0,0.0,0.6065722703933716,108.85733795166016,124.0,27.88792991638184,-15429.1689453125,709.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9839172363281,306.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.90625,18000.0,0.0,0.0,0.3454073667526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271555066108704,0.7271638512611389,-8.38830692373449e-06,0.0,0.0003505445492919,0.0,0.0,69.25674438476562,0.0,0.0,0.0,0.4765670895576477,4.0,0.0,1.0
806040,293.1090393066406,297.1499938964844,293.1499938964844,0.1983212232589721,-3961.12255859375,304.1541748046875,0.7751911282539368,0.2754304111003876,0.2509035468101501,293.0606994628906,297.1499938964844,293.1499938964844,0.1745325326919555,-3769.161865234375,304.148681640625,0.7497738003730774,0.2488206177949905,0.2388448864221573,293.0093078613281,297.1499938964844,293.1499938964844,0.287322849035263,-4135.6416015625,304.142333984375,0.8538181185722351,0.3725387156009674,0.2621959149837494,293.0413513183594,297.1499938964844,293.1499938964844,0.385803759098053,-7066.0888671875,304.1317443847656,0.9261804223060608,0.4716187417507171,0.4483454525470733,292.9942321777344,297.1499938964844,293.1499938964844,0.0321673154830932,-5498.47021484375,304.1432800292969,0.4908761978149414,0.0742047876119613,0.34857177734375,291.1077575683594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0648193359375,291.10906982421875,1.0,0.3993633687496185,0.9670785069465636,0.9670785069465636,1.0,1.0,-1.8590494394302368,0.8286435008049011,1.030405879020691,0.4059664011001587,0.0,0.0,0.6065722703933716,108.85733795166016,124.0,27.88792991638184,-15429.1689453125,709.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9839172363281,306.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.90625,18000.0,0.0,0.0,0.3454073667526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271555066108704,0.7271638512611389,-8.38830692373449e-06,0.0,0.0003505445492919,0.0,0.0,69.25674438476562,0.0,0.0,0.0,0.4765670895576477,4.0,0.0,1.0
806100,293.1164245605469,297.1499938964844,293.1499938964844,0.1974600106477737,-3947.085205078125,304.1549987792969,0.7705928087234497,0.2744962573051452,0.2501848936080932,293.0682983398437,297.1499938964844,293.1499938964844,0.1742116063833236,-3763.27978515625,304.1495056152344,0.7460508942604065,0.2484608441591262,0.2386345565319061,293.0162658691406,297.1499938964844,293.1499938964844,0.2876263856887817,-4138.75341796875,304.1431884765625,0.8501460552215576,0.372951477766037,0.262571632862091,293.04852294921875,297.1499938964844,293.1499938964844,0.3857381343841553,-7063.39990234375,304.1351623535156,0.9209203720092772,0.4715807735919952,0.4483914673328399,293.0018920898437,297.1499938964844,293.1499938964844,0.0326263718307018,-5536.2861328125,304.1436767578125,0.4896204173564911,0.0746755003929138,0.3512199521064758,291.117431640625,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.0722961425781,291.1187438964844,1.0,0.4019016325473785,0.9662848711013794,0.9662848711013794,1.0,1.0,-1.8616206645965576,0.8298461437225342,1.0317745208740234,0.4066196382045746,0.0,0.0,0.6077650785446167,111.49303436279295,124.0,27.53287696838379,-15449.888671875,719.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9527893066406,306.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.974609375,18000.0,0.0,0.0,0.3480854630470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311058640480042,0.7311143279075623,-8.429184163105674e-06,0.0,0.0003532624978106,0.0,0.0,70.05689239501953,0.0,0.0,0.0,0.478137344121933,4.0,0.0,1.0
806160,293.12359619140625,297.1499938964844,293.1499938964844,0.19655242562294,-3932.31298828125,304.1557312011719,0.7663649916648865,0.2735168933868408,0.2494191825389862,293.07568359375,297.1499938964844,293.1499938964844,0.1738356053829193,-3756.458740234375,304.1502685546875,0.7426508069038391,0.248045340180397,0.2383646219968795,293.0229797363281,297.1499938964844,293.1499938964844,0.2878825962543487,-4141.34423828125,304.1439514160156,0.8468656539916992,0.3733258843421936,0.2629154026508331,293.0552062988281,297.1499938964844,293.1499938964844,0.3856540322303772,-7060.7216796875,304.13800048828125,0.9162485003471376,0.4715552031993866,0.4484568238258362,293.0091552734375,297.1499938964844,293.1499938964844,0.0330605655908584,-5571.88623046875,304.14404296875,0.4885292053222656,0.0751225799322128,0.3537310063838959,291.1271057128906,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.0794372558594,291.1283874511719,1.0,0.4042351245880127,0.9656088948249816,0.9656088948249816,1.0,1.0,-1.8638839721679688,0.8309060335159302,1.0329779386520386,0.4071924388408661,0.0,0.0,0.6083248853683472,113.94377899169922,112.0,27.23800468444824,-15467.5224609375,729.0668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9405822753906,306.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.95703125,18000.0,0.0,0.0,0.3506167232990265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336024641990662,0.7336109280586243,-8.457491276203655e-06,0.0,0.0003558314056135,0.0,0.0,70.5818099975586,0.0,0.0,0.0,0.4791478514671325,4.0,0.0,1.0
806220,293.136962890625,297.1499938964844,293.1499938964844,0.1944241970777511,-3897.673583984375,304.1573791503906,0.7654885649681091,0.2714700996875763,0.2475837767124176,293.0897216796875,297.1499938964844,293.1499938964844,0.1727443039417266,-3736.889404296875,304.1520080566406,0.7426943182945251,0.2470828294754028,0.2374682575464248,293.0355224609375,297.1499938964844,293.1499938964844,0.2880551517009735,-4142.595703125,304.14569091796875,0.848416805267334,0.3739995062351227,0.2633781433105469,293.0672607421875,297.1499938964844,293.1499938964844,0.3851528763771057,-7050.98291015625,304.1427917480469,0.9175821542739868,0.4715120792388916,0.4483858346939087,293.02252197265625,297.1499938964844,293.1499938964844,0.0336884148418903,-5622.5849609375,304.1449890136719,0.4910711348056793,0.0759808793663978,0.3574907481670379,291.1476745605469,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.0927124023437,291.1490783691406,1.0,0.4033882617950439,0.9642568826675416,0.9642568826675416,1.0,1.0,-1.8655911684036253,0.8316726088523865,1.0339186191558838,0.4075939357280731,0.0,0.0,0.6072935461997986,113.26731872558594,100.0,28.705602645874023,-15482.7197265625,728.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9714050292969,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.3551084399223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339188456535339,0.733927309513092,-8.473628440697212e-06,0.0,0.000360389938578,0.0,0.0,70.73198699951172,0.0,0.0,0.0,0.4793543815612793,4.0,0.0,1.0
806280,293.136962890625,297.1499938964844,293.1499938964844,0.1944241970777511,-3897.673583984375,304.1573791503906,0.7654885649681091,0.2714700996875763,0.2475837767124176,293.0897216796875,297.1499938964844,293.1499938964844,0.1727443039417266,-3736.889404296875,304.1520080566406,0.7426943182945251,0.2470828294754028,0.2374682575464248,293.0355224609375,297.1499938964844,293.1499938964844,0.2880551517009735,-4142.595703125,304.14569091796875,0.848416805267334,0.3739995062351227,0.2633781433105469,293.0672607421875,297.1499938964844,293.1499938964844,0.3851528763771057,-7050.98291015625,304.1427917480469,0.9175821542739868,0.4715120792388916,0.4483858346939087,293.02252197265625,297.1499938964844,293.1499938964844,0.0336884148418903,-5622.5849609375,304.1449890136719,0.4910711348056793,0.0759808793663978,0.3574907481670379,291.1476745605469,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.0927124023437,291.1490783691406,1.0,0.4033882617950439,0.9642568826675416,0.9642568826675416,1.0,1.0,-1.8655911684036253,0.8316726088523865,1.0339186191558838,0.4075939357280731,0.0,0.0,0.6072935461997986,113.26731872558594,100.0,28.705602645874023,-15482.7197265625,728.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9714050292969,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.3551084399223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339188456535339,0.733927309513092,-8.473628440697212e-06,0.0,0.000360389938578,0.0,0.0,70.73198699951172,0.0,0.0,0.0,0.4793543815612793,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1920758932828903,-3859.4931640625,304.1588134765625,0.7702161073684692,0.2693281471729278,0.2455161809921264,293.1027526855469,297.1499938964844,293.1499938964844,0.1713818460702896,-3712.652587890625,304.1535949707031,0.7478119730949402,0.2459672093391418,0.2362697869539261,293.0468444824219,297.1499938964844,293.1499938964844,0.2879898250102997,-4141.20458984375,304.147216796875,0.8561156392097473,0.3746024072170257,0.2636723816394806,293.0778503417969,297.1499938964844,293.1499938964844,0.3843998908996582,-7038.1982421875,304.1464233398437,0.9269750118255616,0.4714545011520386,0.4481519162654876,293.0342712402344,297.1499938964844,293.1499938964844,0.0341570563614368,-5659.91357421875,304.1458740234375,0.4971958994865417,0.0768228471279144,0.3604054450988769,291.1680908203125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1047058105469,291.1693725585937,1.0,0.3991011381149292,0.962904930114746,0.962904930114746,1.0,1.0,-1.865242838859558,0.8314599394798279,1.0337828397750854,0.407423585653305,0.0,0.0,0.6034947633743286,108.55026245117188,88.0,28.10659408569336,-15472.62890625,713.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0720520019531,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.89453125,18000.0,0.0,0.0,0.3586340546607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727567732334137,0.7275761365890503,-8.43084399093641e-06,0.0,0.0003639679634943,0.0,0.0,69.5923843383789,0.0,0.0,0.0,0.4769929051399231,4.0,0.0,1.0
