time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1920758932828903,-3859.4931640625,304.1588134765625,0.7702161073684692,0.2693281471729278,0.2455161809921264,293.1027526855469,297.1499938964844,293.1499938964844,0.1713818460702896,-3712.652587890625,304.1535949707031,0.7478119730949402,0.2459672093391418,0.2362697869539261,293.0468444824219,297.1499938964844,293.1499938964844,0.2879898250102997,-4141.20458984375,304.147216796875,0.8561156392097473,0.3746024072170257,0.2636723816394806,293.0778503417969,297.1499938964844,293.1499938964844,0.3843998908996582,-7038.1982421875,304.1464233398437,0.9269750118255616,0.4714545011520386,0.4481519162654876,293.0342712402344,297.1499938964844,293.1499938964844,0.0341570563614368,-5659.91357421875,304.1458740234375,0.4971958994865417,0.0768228471279144,0.3604054450988769,291.1680908203125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1047058105469,291.1693725585937,1.0,0.3991011381149292,0.962904930114746,0.962904930114746,1.0,1.0,-1.865242838859558,0.8314599394798279,1.0337828397750854,0.407423585653305,0.0,0.0,0.6034947633743286,108.55026245117188,88.0,28.10659408569336,-15472.62890625,713.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0720520019531,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.89453125,18000.0,0.0,0.0,0.3586340546607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727567732334137,0.7275761365890503,-8.43084399093641e-06,0.0,0.0003639679634943,0.0,0.0,69.5923843383789,0.0,0.0,0.0,0.4769929051399231,4.0,0.0,1.0
806460,293.1615600585937,297.1499938964844,293.1499938964844,0.1894495636224746,-3816.780029296875,304.1602478027344,0.7788635492324829,0.2668364644050598,0.2431273609399795,293.1160888671875,297.1499938964844,293.1499938964844,0.1697056740522384,-3682.969482421875,304.1552124023437,0.7565557360649109,0.2444629073143005,0.2346950322389602,293.05792236328125,297.1499938964844,293.1499938964844,0.2876984179019928,-4137.2939453125,304.1486511230469,0.8684341907501221,0.3749712407588959,0.2637806534767151,293.0881652832031,297.1499938964844,293.1499938964844,0.3834087252616882,-7022.3779296875,304.1492614746094,0.9420602917671204,0.4711965024471283,0.4477024674415588,293.0455322265625,297.1499938964844,293.1499938964844,0.0344469919800758,-5682.4287109375,304.1467590332031,0.5059195160865784,0.0774738565087318,0.3623437881469726,291.18707275390625,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1166687011719,291.1883239746094,1.0,0.3924613893032074,0.9615961909294128,0.9615961909294128,1.0,1.0,-1.8624035120010376,0.8300530910491943,1.0323505401611328,0.4065963327884674,0.0,0.0,0.5972752571105957,101.46882629394533,76.0,26.8896598815918,-15435.4443359375,688.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,307.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.029296875,18000.0,0.0,0.0,0.361020565032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154567837715149,0.7154651284217834,-8.336508471984416e-06,0.0,0.0003663899842649,0.0,0.0,67.36795806884766,0.0,0.0,0.0,0.4724170267581939,4.0,0.0,1.0
806520,293.1615600585937,297.1499938964844,293.1499938964844,0.1894495636224746,-3816.780029296875,304.1602478027344,0.7788635492324829,0.2668364644050598,0.2431273609399795,293.1160888671875,297.1499938964844,293.1499938964844,0.1697056740522384,-3682.969482421875,304.1552124023437,0.7565557360649109,0.2444629073143005,0.2346950322389602,293.05792236328125,297.1499938964844,293.1499938964844,0.2876984179019928,-4137.2939453125,304.1486511230469,0.8684341907501221,0.3749712407588959,0.2637806534767151,293.0881652832031,297.1499938964844,293.1499938964844,0.3834087252616882,-7022.3779296875,304.1492614746094,0.9420602917671204,0.4711965024471283,0.4477024674415588,293.0455322265625,297.1499938964844,293.1499938964844,0.0344469919800758,-5682.4287109375,304.1467590332031,0.5059195160865784,0.0774738565087318,0.3623437881469726,291.18707275390625,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1166687011719,291.1883239746094,1.0,0.3924613893032074,0.9615961909294128,0.9615961909294128,1.0,1.0,-1.8624035120010376,0.8300530910491943,1.0323505401611328,0.4065963327884674,0.0,0.0,0.5972752571105957,101.46882629394533,76.0,26.8896598815918,-15435.4443359375,688.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,307.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.029296875,18000.0,0.0,0.0,0.361020565032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154567837715149,0.7154651284217834,-8.336508471984416e-06,0.0,0.0003663899842649,0.0,0.0,67.36795806884766,0.0,0.0,0.0,0.4724170267581939,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1864535510540008,-3767.977294921875,304.1618347167969,0.7907304167747498,0.2639918625354767,0.2403336763381958,293.1299133300781,297.1499938964844,293.1499938964844,0.1675999015569687,-3645.744140625,304.156982421875,0.7683830857276917,0.2425162643194198,0.2326241880655288,293.0689392089844,297.1499938964844,293.1499938964844,0.2870900630950928,-4129.7744140625,304.15008544921875,0.8848429322242737,0.3750722110271454,0.2636492848396301,293.098388671875,297.1499938964844,293.1499938964844,0.3820766806602478,-7001.83447265625,304.1517028808594,0.9608445763587952,0.4706875681877136,0.4469487965106964,293.05670166015625,297.1499938964844,293.1499938964844,0.0344539284706115,-5681.4912109375,304.1478271484375,0.5169183611869812,0.077855996787548,0.3627738356590271,291.2056579589844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1288452148437,291.206787109375,1.0,0.3841101825237274,0.9602873921394348,0.9602873921394348,1.0,1.0,-1.856017827987671,0.826948344707489,1.0290695428848269,0.4048192799091339,0.0,0.0,0.5885902047157288,93.02891540527344,64.0,25.681188583374023,-15360.2802734375,656.8071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483947753906,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18167.25390625,18000.0,0.0,0.0,0.3621225655078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977711319923401,0.6977793574333191,-8.195866030291654e-06,0.0,0.0003675083862617,0.0,0.0,64.17955017089844,0.0,0.0,0.0,0.4657644927501678,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1864535510540008,-3767.977294921875,304.1618347167969,0.7907304167747498,0.2639918625354767,0.2403336763381958,293.1299133300781,297.1499938964844,293.1499938964844,0.1675999015569687,-3645.744140625,304.156982421875,0.7683830857276917,0.2425162643194198,0.2326241880655288,293.0689392089844,297.1499938964844,293.1499938964844,0.2870900630950928,-4129.7744140625,304.15008544921875,0.8848429322242737,0.3750722110271454,0.2636492848396301,293.098388671875,297.1499938964844,293.1499938964844,0.3820766806602478,-7001.83447265625,304.1517028808594,0.9608445763587952,0.4706875681877136,0.4469487965106964,293.05670166015625,297.1499938964844,293.1499938964844,0.0344539284706115,-5681.4912109375,304.1478271484375,0.5169183611869812,0.077855996787548,0.3627738356590271,291.2056579589844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1288452148437,291.206787109375,1.0,0.3841101825237274,0.9602873921394348,0.9602873921394348,1.0,1.0,-1.856017827987671,0.826948344707489,1.0290695428848269,0.4048192799091339,0.0,0.0,0.5885902047157288,93.02891540527344,64.0,25.681188583374023,-15360.2802734375,656.8071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483947753906,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18167.25390625,18000.0,0.0,0.0,0.3621225655078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977711319923401,0.6977793574333191,-8.195866030291654e-06,0.0,0.0003675083862617,0.0,0.0,64.17955017089844,0.0,0.0,0.0,0.4657644927501678,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.1848903745412826,-3742.505615234375,304.1625061035156,0.7980439066886902,0.26249760389328,0.2388470917940139,293.1367492675781,297.1499938964844,293.1499938964844,0.1664459854364395,-3625.3740234375,304.1578063964844,0.775669515132904,0.241430178284645,0.2314557880163192,293.0742492675781,297.1499938964844,293.1499938964844,0.2867262661457062,-4125.37451171875,304.1507568359375,0.8947700262069702,0.3750560879707336,0.2635217905044555,293.10333251953125,297.1499938964844,293.1499938964844,0.3813504874706268,-6990.81005859375,304.1527099609375,0.9711989164352416,0.4703704118728637,0.4464924931526184,293.0621032714844,297.1499938964844,293.1499938964844,0.0343840979039669,-5675.0341796875,304.1483459472656,0.5235525369644165,0.0779779478907585,0.3625760674476623,291.2138671875,291.1499938964844,270.4534606933594,269.4891052246094,283.03192138671875,293.134765625,291.2148742675781,1.0,0.3794334828853607,0.9596330523490906,0.9596330523490906,1.0,1.0,-1.8518918752670288,0.8249501585960388,1.0269417762756348,0.4036791026592254,0.0,0.0,0.5835002660751343,88.44082641601562,64.0,24.002824783325195,-15309.6796875,639.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,307.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.30078125,18000.0,0.0,0.0,0.3621535003185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871049404144287,0.6871130466461182,-8.110700946417637e-06,0.0,0.0003675397892948,0.0,0.0,62.29935836791992,0.0,0.0,0.0,0.4617827832698822,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.1833056956529617,-3716.67822265625,304.1631164550781,0.8063799738883972,0.2609671354293823,0.2373188883066177,293.1434326171875,297.1499938964844,293.1499938964844,0.1652475595474243,-3604.233642578125,304.1585693359375,0.7840176224708557,0.2402841746807098,0.2302199006080627,293.0793762207031,297.1499938964844,293.1499938964844,0.2863427102565765,-4120.7822265625,304.1513061523437,0.906025230884552,0.3750039339065552,0.2633626759052276,293.1081237792969,297.1499938964844,293.1499938964844,0.3806079030036926,-6979.63037109375,304.153564453125,0.9818938970565796,0.470019668340683,0.4459957182407379,293.0673217773437,297.1499938964844,293.1499938964844,0.0342797487974166,-5665.79052734375,304.1488342285156,0.5311164259910583,0.0780644342303276,0.3621723055839538,291.2210693359375,291.1499938964844,270.476806640625,269.50653076171875,283.0475769042969,293.1405029296875,291.221923828125,1.0,0.3744828999042511,0.9590265154838562,0.9590265154838562,1.0,1.0,-1.847300887107849,0.8227319121360779,1.024569034576416,0.4024156033992767,0.0,0.0,0.5780359506607056,83.66960906982422,52.0,21.759998321533203,-15251.93359375,620.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70721435546875,307.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.03515625,18000.0,0.0,0.0,0.3618319034576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755440831184387,0.6755520701408386,-8.018596417969093e-06,0.0,0.0003672133607324,0.0,0.0,60.30054473876953,0.0,0.0,0.0,0.4574920535087585,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.1800984293222427,-3664.360107421875,304.1640930175781,0.8241358995437622,0.257819652557373,0.2341796159744262,293.1562805175781,297.1499938964844,293.1499938964844,0.1627517193555832,-3560.218017578125,304.15985107421875,0.8029932975769043,0.2378429472446441,0.2275983095169067,293.0891418457031,297.1499938964844,293.1499938964844,0.2855371832847595,-4111.24169921875,304.1521911621094,0.9340258240699768,0.3748133778572082,0.2629804015159607,293.1163330078125,297.1499938964844,293.1499938964844,0.3754977285861969,-6900.05419921875,304.1617736816406,0.9990000128746032,0.4694045186042785,0.4409073293209076,293.0771789550781,297.1499938964844,293.1499938964844,0.0340070202946662,-5642.16845703125,304.149658203125,0.5484495162963867,0.0781607776880264,0.3609775304794311,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08203125,293.1513671875,291.2340393066406,1.0,0.3637329936027527,0.957813560962677,0.957813560962677,1.0,1.0,-1.832641005516052,0.8156266808509827,1.0170143842697144,0.3986052274703979,0.0,0.0,0.5661666989326477,74.17660522460938,40.0,19.55682182312012,-15099.86328125,580.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.9375,18000.0,0.0,0.0,0.3601210713386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505274176597595,0.6505352854728699,-7.821649887773674e-06,0.0,0.000365477084415,0.0,0.0,56.12220001220703,0.0,0.0,0.0,0.4483031332492828,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.1800984293222427,-3664.360107421875,304.1640930175781,0.8241358995437622,0.257819652557373,0.2341796159744262,293.1562805175781,297.1499938964844,293.1499938964844,0.1627517193555832,-3560.218017578125,304.15985107421875,0.8029932975769043,0.2378429472446441,0.2275983095169067,293.0891418457031,297.1499938964844,293.1499938964844,0.2855371832847595,-4111.24169921875,304.1521911621094,0.9340258240699768,0.3748133778572082,0.2629804015159607,293.1163330078125,297.1499938964844,293.1499938964844,0.3754977285861969,-6900.05419921875,304.1617736816406,0.9990000128746032,0.4694045186042785,0.4409073293209076,293.0771789550781,297.1499938964844,293.1499938964844,0.0340070202946662,-5642.16845703125,304.149658203125,0.5484495162963867,0.0781607776880264,0.3609775304794311,291.2330322265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08203125,293.1513671875,291.2340393066406,1.0,0.3637329936027527,0.957813560962677,0.957813560962677,1.0,1.0,-1.832641005516052,0.8156266808509827,1.0170143842697144,0.3986052274703979,0.0,0.0,0.5661666989326477,74.17660522460938,40.0,19.55682182312012,-15099.86328125,580.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.9375,18000.0,0.0,0.0,0.3601210713386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505274176597595,0.6505352854728699,-7.821649887773674e-06,0.0,0.000365477084415,0.0,0.0,56.12220001220703,0.0,0.0,0.0,0.4483031332492828,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.176473930478096,-3604.487548828125,304.1654357910156,0.8385249972343445,0.2545638978481293,0.2310524731874466,293.1683654785156,297.1499938964844,293.1499938964844,0.1598208546638488,-3507.875,304.1614685058594,0.8182295560836792,0.2352361977100372,0.2249286025762558,293.09820556640625,297.1499938964844,293.1499938964844,0.284032255411148,-4093.160400390625,304.15399169921875,0.9578955173492432,0.3745169639587402,0.2626103460788727,293.0946044921875,297.1499938964844,293.1499938964844,0.3453334867954254,-6441.20849609375,304.2078857421875,0.9990000128746032,0.4745771884918213,0.4115104079246521,293.0859680175781,297.1499938964844,293.1499938964844,0.0336611568927764,-5610.5771484375,304.1503601074219,0.5637742280960083,0.0782183408737182,0.3600654900074005,291.27276611328125,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589050292969,291.2751159667969,1.0,0.3507808744907379,0.9566006064414978,0.9566006064414978,1.0,1.0,-1.788604974746704,0.7945377826690674,0.9940672516822816,0.3868258893489837,0.0,0.0,0.5473573207855225,66.47835540771484,43.0,46.3125,-14755.9658203125,527.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18317.869140625,18000.0,0.0,0.0,0.3566645085811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163444519042969,0.6163520216941833,-7.580145847896347e-06,0.0,0.0003619691415224,0.0,0.0,50.854305267333984,0.0,0.0,0.0,0.436091661453247,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.176473930478096,-3604.487548828125,304.1654357910156,0.8385249972343445,0.2545638978481293,0.2310524731874466,293.1683654785156,297.1499938964844,293.1499938964844,0.1598208546638488,-3507.875,304.1614685058594,0.8182295560836792,0.2352361977100372,0.2249286025762558,293.09820556640625,297.1499938964844,293.1499938964844,0.284032255411148,-4093.160400390625,304.15399169921875,0.9578955173492432,0.3745169639587402,0.2626103460788727,293.0946044921875,297.1499938964844,293.1499938964844,0.3453334867954254,-6441.20849609375,304.2078857421875,0.9990000128746032,0.4745771884918213,0.4115104079246521,293.0859680175781,297.1499938964844,293.1499938964844,0.0336611568927764,-5610.5771484375,304.1503601074219,0.5637742280960083,0.0782183408737182,0.3600654900074005,291.27276611328125,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589050292969,291.2751159667969,1.0,0.3507808744907379,0.9566006064414978,0.9566006064414978,1.0,1.0,-1.788604974746704,0.7945377826690674,0.9940672516822816,0.3868258893489837,0.0,0.0,0.5473573207855225,66.47835540771484,43.0,46.3125,-14755.9658203125,527.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18317.869140625,18000.0,0.0,0.0,0.3566645085811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163444519042969,0.6163520216941833,-7.580145847896347e-06,0.0,0.0003619691415224,0.0,0.0,50.854305267333984,0.0,0.0,0.0,0.436091661453247,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.1731209456920623,-3549.390380859375,304.16583251953125,0.8483554124832153,0.251079797744751,0.227820873260498,293.180419921875,297.1499938964844,293.1499938964844,0.1570693850517273,-3459.080810546875,304.1622009277344,0.8280134797096252,0.2323278039693832,0.2220869809389114,293.1073303222656,297.1499938964844,293.1499938964844,0.2829627394676208,-4080.666748046875,304.1543884277344,0.973770022392273,0.3739828169345855,0.2621546983718872,293.0469970703125,297.1499938964844,293.1499938964844,0.3240781128406524,-6120.79052734375,304.2232360839844,0.9990000128746032,0.4856118261814117,0.3911231756210327,293.0943298339844,297.1499938964844,293.1499938964844,0.0333992913365364,-5587.54296875,304.1506652832031,0.5749308466911316,0.0781479328870773,0.3590644299983978,291.2911682128906,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705017089844,291.2912902832031,1.0,0.3419440388679504,0.9556791186332704,0.9556791186332704,1.0,1.0,-1.7550722360610962,0.7785599231719971,0.9765122532844543,0.3777061402797699,0.0,0.0,0.5268861055374146,61.35645294189453,61.0,24.4349308013916,-14385.3173828125,490.0857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523193359375,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18342.048828125,18000.0,0.0,0.0,0.3509630560874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741687417030334,0.574176013469696,-7.280711088242242e-06,0.0,0.0003561828925739,0.0,0.0,44.76868438720703,0.0,0.0,0.0,0.421502947807312,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.1731209456920623,-3549.390380859375,304.16583251953125,0.8483554124832153,0.251079797744751,0.227820873260498,293.180419921875,297.1499938964844,293.1499938964844,0.1570693850517273,-3459.080810546875,304.1622009277344,0.8280134797096252,0.2323278039693832,0.2220869809389114,293.1073303222656,297.1499938964844,293.1499938964844,0.2829627394676208,-4080.666748046875,304.1543884277344,0.973770022392273,0.3739828169345855,0.2621546983718872,293.0469970703125,297.1499938964844,293.1499938964844,0.3240781128406524,-6120.79052734375,304.2232360839844,0.9990000128746032,0.4856118261814117,0.3911231756210327,293.0943298339844,297.1499938964844,293.1499938964844,0.0333992913365364,-5587.54296875,304.1506652832031,0.5749308466911316,0.0781479328870773,0.3590644299983978,291.2911682128906,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705017089844,291.2912902832031,1.0,0.3419440388679504,0.9556791186332704,0.9556791186332704,1.0,1.0,-1.7550722360610962,0.7785599231719971,0.9765122532844543,0.3777061402797699,0.0,0.0,0.5268861055374146,61.35645294189453,61.0,24.4349308013916,-14385.3173828125,490.0857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523193359375,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18342.048828125,18000.0,0.0,0.0,0.3509630560874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741687417030334,0.574176013469696,-7.280711088242242e-06,0.0,0.0003561828925739,0.0,0.0,44.76868438720703,0.0,0.0,0.0,0.421502947807312,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1702889800071716,-3503.41064453125,304.1652526855469,0.8434503674507141,0.2473787665367126,0.2245694249868393,293.1924743652344,297.1499938964844,293.1499938964844,0.1547151505947113,-3417.9150390625,304.1620178222656,0.8236141800880432,0.2291158139705658,0.219143733382225,293.1164245605469,297.1499938964844,293.1499938964844,0.2827276289463043,-4078.491943359375,304.1532592773437,0.9720314145088196,0.3732200860977173,0.261675626039505,293.01251220703125,297.1499938964844,293.1499938964844,0.3245819509029388,-6139.69091796875,304.197021484375,0.9990000128746032,0.4952855408191681,0.3926117718219757,293.1021728515625,297.1499938964844,293.1499938964844,0.033364038914442,-5585.82275390625,304.1504821777344,0.5736603736877441,0.0779688283801078,0.3584631383419037,291.27471923828125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849670410156,291.2721252441406,1.0,0.3419096171855926,0.9547576308250428,0.9547576308250428,1.0,1.0,-1.7481040954589844,0.7752740979194641,0.9728299379348756,0.3755788207054138,0.0,0.0,0.5108292102813721,61.50717926025391,79.0,-18.80367088317871,-14160.2822265625,486.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177978515625,307.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18268.474609375,18000.0,0.0,0.0,0.3434340953826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538942813873291,0.5389498472213745,-7.026274033705704e-06,0.0,0.000348541943822,0.0,0.0,40.01141357421875,0.0,0.0,0.0,0.4094733595848083,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1702889800071716,-3503.41064453125,304.1652526855469,0.8434503674507141,0.2473787665367126,0.2245694249868393,293.1924743652344,297.1499938964844,293.1499938964844,0.1547151505947113,-3417.9150390625,304.1620178222656,0.8236141800880432,0.2291158139705658,0.219143733382225,293.1164245605469,297.1499938964844,293.1499938964844,0.2827276289463043,-4078.491943359375,304.1532592773437,0.9720314145088196,0.3732200860977173,0.261675626039505,293.01251220703125,297.1499938964844,293.1499938964844,0.3245819509029388,-6139.69091796875,304.197021484375,0.9990000128746032,0.4952855408191681,0.3926117718219757,293.1021728515625,297.1499938964844,293.1499938964844,0.033364038914442,-5585.82275390625,304.1504821777344,0.5736603736877441,0.0779688283801078,0.3584631383419037,291.27471923828125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849670410156,291.2721252441406,1.0,0.3419096171855926,0.9547576308250428,0.9547576308250428,1.0,1.0,-1.7481040954589844,0.7752740979194641,0.9728299379348756,0.3755788207054138,0.0,0.0,0.5108292102813721,61.50717926025391,79.0,-18.80367088317871,-14160.2822265625,486.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177978515625,307.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18268.474609375,18000.0,0.0,0.0,0.3434340953826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538942813873291,0.5389498472213745,-7.026274033705704e-06,0.0,0.000348541943822,0.0,0.0,40.01141357421875,0.0,0.0,0.0,0.4094733595848083,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1690322011709213,-3483.199951171875,304.1647644042969,0.8363518714904785,0.2454580664634704,0.2229315638542175,293.19842529296875,297.1499938964844,293.1499938964844,0.1536547392606735,-3399.573974609375,304.1617736816406,0.8168125748634338,0.2274093180894851,0.2176296114921569,293.1208801269531,297.1499938964844,293.1499938964844,0.282882422208786,-4080.72314453125,304.15240478515625,0.9655230641365052,0.3727674782276153,0.2614248096942901,293.0101318359375,297.1499938964844,293.1499938964844,0.332010418176651,-6259.7080078125,304.1749267578125,0.9990000128746032,0.4975055456161499,0.4003466963768005,293.1060485839844,297.1499938964844,293.1499938964844,0.0334021337330341,-5590.37255859375,304.1503295898437,0.5689544677734375,0.0778126493096351,0.3581951558589935,291.2546691894531,291.1499938964844,270.71875,269.6927490234375,283.2230834960937,293.1902160644531,291.251708984375,1.0,0.3444637954235077,0.954296886920929,0.954296886920929,1.0,1.0,-1.752977967262268,0.7775989770889282,0.9753790497779846,0.3767774701118469,0.0,0.0,0.5058497190475464,63.24967956542969,79.0,-36.752559661865234,-14120.412109375,494.4264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653259277344,307.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18206.54296875,18000.0,0.0,0.0,0.3393124938011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270670056343079,0.5270739793777466,-6.935736564628314e-06,0.0,0.0003443590248934,0.0,0.0,38.45480728149414,0.0,0.0,0.0,0.4053898751735687,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677979528903961,-3463.351806640625,304.1643371582031,0.8271189332008362,0.2434897571802139,0.2212836742401123,293.2043151855469,297.1499938964844,293.1499938964844,0.1525986194610595,-3381.31005859375,304.1615600585937,0.8074834942817688,0.2256386280059814,0.2160879373550415,293.12530517578125,297.1499938964844,293.1499938964844,0.2830889821052551,-4083.55419921875,304.1515808105469,0.9557701349258424,0.3722710609436035,0.2611676156520843,293.0186767578125,297.1499938964844,293.1499938964844,0.3432881832122803,-6437.66650390625,304.1498718261719,0.9990000128746032,0.4976067245006561,0.4118126034736633,293.1100769042969,297.1499938964844,293.1499938964844,0.033425435423851,-5593.818359375,304.1502380371094,0.5621352791786194,0.0775782316923141,0.3577950596809387,291.2323608398437,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2291564941406,1.0,0.3484408259391784,0.9538231492042542,0.9538231492042542,1.0,1.0,-1.762121319770813,0.7819551229476929,0.9801662564277648,0.3791195452213287,0.0,0.0,0.5025827884674072,65.93604278564453,97.0,-49.38298416137695,-14118.2880859375,508.2832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5213317871094,308.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.828125,18000.0,0.0,0.0,0.3351594507694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187212824821472,0.5187281966209412,-6.870032393635484e-06,0.0,0.0003401442372705,0.0,0.0,37.372501373291016,0.0,0.0,0.0,0.4025000333786011,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1653506457805633,-3423.9404296875,304.16363525390625,0.8035034537315369,0.2393976897001266,0.2179395258426666,293.2159423828125,297.1499938964844,293.1499938964844,0.1504641324281692,-3344.349609375,304.1612548828125,0.7830983996391296,0.2219008207321167,0.2129121720790863,293.1339111328125,297.1499938964844,293.1499938964844,0.2836070954799652,-4090.40478515625,304.15020751953125,0.9284329414367676,0.3711504936218261,0.2606309056282043,293.0681457519531,297.1499938964844,293.1499938964844,0.3755788207054138,-6935.03955078125,304.0960693359375,0.9990000128746032,0.490993857383728,0.4437693357467651,293.11883544921875,297.1499938964844,293.1499938964844,0.0333426967263221,-5590.1767578125,304.1502990722656,0.5439531207084656,0.0768130794167518,0.3561888933181762,291.1827697753906,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1794738769531,1.0,0.3598603308200836,0.9528756141662598,0.9528756141662598,1.0,1.0,-1.790083646774292,0.7952832579612732,0.994800329208374,0.3863988518714905,0.0,0.0,0.5014810562133789,73.85883331298828,100.0,-63.79216766357422,-14209.9921875,550.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7132873535156,308.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.689453125,18000.0,0.0,0.0,0.3273138999938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121172070503235,0.5121240019798279,-6.8045815169170965e-06,0.0,0.0003321819822303,0.0,0.0,36.46621322631836,0.0,0.0,0.0,0.4000786542892456,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1653506457805633,-3423.9404296875,304.16363525390625,0.8035034537315369,0.2393976897001266,0.2179395258426666,293.2159423828125,297.1499938964844,293.1499938964844,0.1504641324281692,-3344.349609375,304.1612548828125,0.7830983996391296,0.2219008207321167,0.2129121720790863,293.1339111328125,297.1499938964844,293.1499938964844,0.2836070954799652,-4090.40478515625,304.15020751953125,0.9284329414367676,0.3711504936218261,0.2606309056282043,293.0681457519531,297.1499938964844,293.1499938964844,0.3755788207054138,-6935.03955078125,304.0960693359375,0.9990000128746032,0.490993857383728,0.4437693357467651,293.11883544921875,297.1499938964844,293.1499938964844,0.0333426967263221,-5590.1767578125,304.1502990722656,0.5439531207084656,0.0768130794167518,0.3561888933181762,291.1827697753906,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1794738769531,1.0,0.3598603308200836,0.9528756141662598,0.9528756141662598,1.0,1.0,-1.790083646774292,0.7952832579612732,0.994800329208374,0.3863988518714905,0.0,0.0,0.5014810562133789,73.85883331298828,100.0,-63.79216766357422,-14209.9921875,550.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7132873535156,308.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.689453125,18000.0,0.0,0.0,0.3273138999938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121172070503235,0.5121240019798279,-6.8045815169170965e-06,0.0,0.0003321819822303,0.0,0.0,36.46621322631836,0.0,0.0,0.0,0.4000786542892456,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624521315097808,-3376.24365234375,304.1639709472656,0.7781655192375183,0.2352009862661361,0.2145211845636367,293.2269287109375,297.1499938964844,293.1499938964844,0.1478679031133651,-3298.381591796875,304.161865234375,0.7589081525802612,0.2180061489343643,0.2096075415611267,293.1417541503906,297.1499938964844,293.1499938964844,0.2834517955780029,-4088.80810546875,304.1504821777344,0.9011111259460448,0.3699646294116974,0.2600660026073456,293.14129638671875,297.1499938964844,293.1499938964844,0.3905079662799835,-7148.55419921875,304.0923767089844,0.98751699924469,0.4782136678695678,0.4564565122127533,293.12774658203125,297.1499938964844,293.1499938964844,0.0329287685453891,-5556.96826171875,304.1509094238281,0.5252708196640015,0.0757960453629493,0.3534355759620666,291.1575927734375,291.1499938964844,270.8722229003906,269.8135070800781,283.2831726074219,293.2048645019531,291.1595458984375,1.0,0.3684044182300567,0.9519280791282654,0.9519280791282654,1.0,1.0,-1.7938225269317627,0.7969432473182678,0.99687922000885,0.3876540064811706,0.0,0.0,0.5029507279396057,82.8062744140625,103.0,-23.156570434570312,-14252.623046875,580.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7339782714844,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.265625,18000.0,0.0,0.0,0.3207643330097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151204466819763,0.5151272416114807,-6.81039045957732e-06,0.0,0.0003255350457038,0.0,0.0,36.76491928100586,0.0,0.0,0.0,0.4008262753486633,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624521315097808,-3376.24365234375,304.1639709472656,0.7781655192375183,0.2352009862661361,0.2145211845636367,293.2269287109375,297.1499938964844,293.1499938964844,0.1478679031133651,-3298.381591796875,304.161865234375,0.7589081525802612,0.2180061489343643,0.2096075415611267,293.1417541503906,297.1499938964844,293.1499938964844,0.2834517955780029,-4088.80810546875,304.1504821777344,0.9011111259460448,0.3699646294116974,0.2600660026073456,293.14129638671875,297.1499938964844,293.1499938964844,0.3905079662799835,-7148.55419921875,304.0923767089844,0.98751699924469,0.4782136678695678,0.4564565122127533,293.12774658203125,297.1499938964844,293.1499938964844,0.0329287685453891,-5556.96826171875,304.1509094238281,0.5252708196640015,0.0757960453629493,0.3534355759620666,291.1575927734375,291.1499938964844,270.8722229003906,269.8135070800781,283.2831726074219,293.2048645019531,291.1595458984375,1.0,0.3684044182300567,0.9519280791282654,0.9519280791282654,1.0,1.0,-1.7938225269317627,0.7969432473182678,0.99687922000885,0.3876540064811706,0.0,0.0,0.5029507279396057,82.8062744140625,103.0,-23.156570434570312,-14252.623046875,580.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7339782714844,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.265625,18000.0,0.0,0.0,0.3207643330097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151204466819763,0.5151272416114807,-6.81039045957732e-06,0.0,0.0003255350457038,0.0,0.0,36.76491928100586,0.0,0.0,0.0,0.4008262753486633,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.158834308385849,-3315.424560546875,304.1653137207031,0.7558569312095642,0.2308433651924133,0.2110183537006378,293.237548828125,297.1499938964844,293.1499938964844,0.14457368850708,-3238.7822265625,304.16339111328125,0.7380780577659607,0.213899627327919,0.2061707377433776,293.1494445800781,297.1499938964844,293.1499938964844,0.2820726037025451,-4072.267333984375,304.1525573730469,0.8788240551948547,0.3686145544052124,0.259444385766983,293.178466796875,297.1499938964844,293.1499938964844,0.3825928866863251,-7022.6328125,304.1239318847656,0.960602343082428,0.4708288311958313,0.4483906924724579,293.135986328125,297.1499938964844,293.1499938964844,0.0322573594748973,-5498.8916015625,304.1517028808594,0.5093424320220947,0.0746890231966972,0.3503561317920685,291.181884765625,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2184143066406,291.1820068359375,1.0,0.3738211393356323,0.9505311846733092,0.9505311846733092,1.0,1.0,-1.7708327770233154,0.7859482169151306,0.9848846197128296,0.3813860118389129,0.0,0.0,0.4965988099575043,91.62928771972656,106.0,7.750979423522949,-14027.119140625,591.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68377685546875,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.759765625,18000.0,0.0,0.0,0.3150281906127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065561532974243,0.5065629482269287,-6.77709749652422e-06,0.0,0.0003197135520167,0.0,0.0,35.839786529541016,0.0,0.0,0.0,0.3982416093349457,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.158834308385849,-3315.424560546875,304.1653137207031,0.7558569312095642,0.2308433651924133,0.2110183537006378,293.237548828125,297.1499938964844,293.1499938964844,0.14457368850708,-3238.7822265625,304.16339111328125,0.7380780577659607,0.213899627327919,0.2061707377433776,293.1494445800781,297.1499938964844,293.1499938964844,0.2820726037025451,-4072.267333984375,304.1525573730469,0.8788240551948547,0.3686145544052124,0.259444385766983,293.178466796875,297.1499938964844,293.1499938964844,0.3825928866863251,-7022.6328125,304.1239318847656,0.960602343082428,0.4708288311958313,0.4483906924724579,293.135986328125,297.1499938964844,293.1499938964844,0.0322573594748973,-5498.8916015625,304.1517028808594,0.5093424320220947,0.0746890231966972,0.3503561317920685,291.181884765625,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2184143066406,291.1820068359375,1.0,0.3738211393356323,0.9505311846733092,0.9505311846733092,1.0,1.0,-1.7708327770233154,0.7859482169151306,0.9848846197128296,0.3813860118389129,0.0,0.0,0.4965988099575043,91.62928771972656,106.0,7.750979423522949,-14027.119140625,591.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68377685546875,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.759765625,18000.0,0.0,0.0,0.3150281906127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065561532974243,0.5065629482269287,-6.77709749652422e-06,0.0,0.0003197135520167,0.0,0.0,35.839786529541016,0.0,0.0,0.0,0.3982416093349457,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552881151437759,-3255.916748046875,304.1661071777344,0.7403790950775146,0.2263817936182022,0.2072988450527191,293.2479248046875,297.1499938964844,293.1499938964844,0.141252800822258,-3178.8115234375,304.1644592285156,0.7232789397239685,0.2095823287963867,0.2024153620004654,293.15692138671875,297.1499938964844,293.1499938964844,0.2808740735054016,-4058.22509765625,304.1537170410156,0.8640821576118469,0.3671152889728546,0.2586278617382049,293.1950378417969,297.1499938964844,293.1499938964844,0.3789462745189667,-6963.14404296875,304.1384582519531,0.9409758448600768,0.4667280614376068,0.4442734122276306,293.1435241699219,297.1499938964844,293.1499938964844,0.0315138846635818,-5435.63818359375,304.1523742675781,0.4986028969287872,0.0735150724649429,0.346443623304367,291.1868591308594,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288513183594,291.1871337890625,1.0,0.3775590062141418,0.9491342902183532,0.9491342902183532,1.0,1.0,-1.751234769821167,0.7765737175941467,0.9746610522270204,0.3760530352592468,0.0,0.0,0.4913927614688873,98.19791412353516,109.0,7.89586877822876,-13805.2890625,597.5122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62945556640625,307.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.041015625,18000.0,0.0,0.0,0.3095433413982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973697066307068,0.497376412153244,-6.722283160343068e-06,0.0,0.0003141471534036,0.0,0.0,34.77607345581055,0.0,0.0,0.0,0.3952840566635132,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552881151437759,-3255.916748046875,304.1661071777344,0.7403790950775146,0.2263817936182022,0.2072988450527191,293.2479248046875,297.1499938964844,293.1499938964844,0.141252800822258,-3178.8115234375,304.1644592285156,0.7232789397239685,0.2095823287963867,0.2024153620004654,293.15692138671875,297.1499938964844,293.1499938964844,0.2808740735054016,-4058.22509765625,304.1537170410156,0.8640821576118469,0.3671152889728546,0.2586278617382049,293.1950378417969,297.1499938964844,293.1499938964844,0.3789462745189667,-6963.14404296875,304.1384582519531,0.9409758448600768,0.4667280614376068,0.4442734122276306,293.1435241699219,297.1499938964844,293.1499938964844,0.0315138846635818,-5435.63818359375,304.1523742675781,0.4986028969287872,0.0735150724649429,0.346443623304367,291.1868591308594,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288513183594,291.1871337890625,1.0,0.3775590062141418,0.9491342902183532,0.9491342902183532,1.0,1.0,-1.751234769821167,0.7765737175941467,0.9746610522270204,0.3760530352592468,0.0,0.0,0.4913927614688873,98.19791412353516,109.0,7.89586877822876,-13805.2890625,597.5122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62945556640625,307.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.041015625,18000.0,0.0,0.0,0.3095433413982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973697066307068,0.497376412153244,-6.722283160343068e-06,0.0,0.0003141471534036,0.0,0.0,34.77607345581055,0.0,0.0,0.0,0.3952840566635132,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1535026133060455,-3225.882568359375,304.1664428710937,0.7339990139007568,0.2241384536027908,0.2054035365581512,293.2528381347656,297.1499938964844,293.1499938964844,0.1395456492900848,-3147.903564453125,304.1649169921875,0.7168175578117371,0.2073710560798645,0.2004613131284713,293.1604309082031,297.1499938964844,293.1499938964844,0.2802441418170929,-4050.891845703125,304.1541748046875,0.8582678437232971,0.3663336634635925,0.2581787109375,293.2002258300781,297.1499938964844,293.1499938964844,0.3775970339775085,-6941.533203125,304.1429748535156,0.9330148696899414,0.4651349484920501,0.4427887499332428,293.1469421386719,297.1499938964844,293.1499938964844,0.0311224516481161,-5402.2548828125,304.15264892578125,0.4942263960838318,0.0729223787784576,0.3443453907966614,291.1883544921875,291.1499938964844,271.0340270996094,269.94146728515625,283.3933410644531,293.233154296875,291.1883850097656,1.0,0.3789899349212646,0.9484358429908752,0.9484358429908752,1.0,1.0,-1.7417714595794678,0.7720497846603394,0.9697217345237732,0.373479425907135,0.0,0.0,0.4886763095855713,100.95682525634766,109.0,5.682928085327148,-13691.9921875,599.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.600830078125,307.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.783203125,18000.0,0.0,0.0,0.3069004416465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925130009651184,0.4925197064876556,-6.693896921206033e-06,0.0,0.0003114649443887,0.0,0.0,34.223751068115234,0.0,0.0,0.0,0.3937328159809112,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1517181992530822,-3195.814697265625,304.16668701171875,0.728157639503479,0.221890389919281,0.2034938186407089,293.25762939453125,297.1499938964844,293.1499938964844,0.1378189325332641,-3116.58349609375,304.16534423828125,0.7105480432510376,0.205131247639656,0.1984689235687255,293.1638488769531,297.1499938964844,293.1499938964844,0.2796057164669037,-4043.48486328125,304.1545715332031,0.8531303405761719,0.3655347228050232,0.2577098309993744,293.2044677734375,297.1499938964844,293.1499938964844,0.3763758540153503,-6922.2568359375,304.1464538574219,0.925927996635437,0.4636676609516144,0.4414604604244232,293.1501770019531,297.1499938964844,293.1499938964844,0.030725497752428,-5368.32373046875,304.15289306640625,0.4902299344539642,0.0723274052143096,0.3421912789344787,291.1889343261719,291.1499938964844,271.0670166015625,269.96759033203125,283.4141540527344,293.2370910644531,291.1889343261719,1.0,0.3802088797092438,0.947993278503418,0.947993278503418,1.0,1.0,-1.732342004776001,0.767554521560669,0.9647874236106871,0.3709259629249573,0.0,0.0,0.4860222339630127,103.47476959228516,112.0,3.848814249038696,-13580.7314453125,600.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5721435546875,307.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62109375,18000.0,0.0,0.0,0.304314523935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877973794937134,0.4878040552139282,-6.66600408294471e-06,0.0,0.0003088405646849,0.0,0.0,33.69082260131836,0.0,0.0,0.0,0.3922226428985595,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481336206197738,-3135.205322265625,304.1670837402344,0.7173884510993958,0.2173821926116943,0.1996422260999679,293.26666259765625,297.1499938964844,293.1499938964844,0.1342939138412475,-3052.408447265625,304.1661071777344,0.698328971862793,0.2005716860294342,0.1943845152854919,293.17022705078125,297.1499938964844,293.1499938964844,0.2782598733901977,-4027.896240234375,304.1553039550781,0.8443036079406738,0.3638855218887329,0.2567201554775238,293.2112731933594,297.1499938964844,293.1499938964844,0.3740365505218506,-6886.08349609375,304.1514892578125,0.9138346314430236,0.4609055519104004,0.4390151798725128,293.15606689453125,297.1499938964844,293.1499938964844,0.0299156606197357,-5298.2958984375,304.1532897949219,0.4828439354896545,0.0711267963051796,0.3377398550510406,291.1898498535156,291.1499938964844,271.1333923339844,270.0200500488281,283.4555358886719,293.2441101074219,291.1898193359375,1.0,0.3821524679660797,0.9471082091331482,0.9471082091331482,1.0,1.0,-1.7133444547653198,0.7585079073905945,0.9548365473747252,0.3657860159873962,0.0,0.0,0.4806452095508575,107.96931457519533,100.0,1.9818458557128904,-13359.9501953125,600.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51544189453125,307.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.09765625,18000.0,0.0,0.0,0.2993076145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784874022006988,0.4784940183162689,-6.612019660678925e-06,0.0,0.0003037591814063,0.0,0.0,32.65729522705078,0.0,0.0,0.0,0.3892549574375152,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481336206197738,-3135.205322265625,304.1670837402344,0.7173884510993958,0.2173821926116943,0.1996422260999679,293.26666259765625,297.1499938964844,293.1499938964844,0.1342939138412475,-3052.408447265625,304.1661071777344,0.698328971862793,0.2005716860294342,0.1943845152854919,293.17022705078125,297.1499938964844,293.1499938964844,0.2782598733901977,-4027.896240234375,304.1553039550781,0.8443036079406738,0.3638855218887329,0.2567201554775238,293.2112731933594,297.1499938964844,293.1499938964844,0.3740365505218506,-6886.08349609375,304.1514892578125,0.9138346314430236,0.4609055519104004,0.4390151798725128,293.15606689453125,297.1499938964844,293.1499938964844,0.0299156606197357,-5298.2958984375,304.1532897949219,0.4828439354896545,0.0711267963051796,0.3377398550510406,291.1898498535156,291.1499938964844,271.1333923339844,270.0200500488281,283.4555358886719,293.2441101074219,291.1898193359375,1.0,0.3821524679660797,0.9471082091331482,0.9471082091331482,1.0,1.0,-1.7133444547653198,0.7585079073905945,0.9548365473747252,0.3657860159873962,0.0,0.0,0.4806452095508575,107.96931457519533,100.0,1.9818458557128904,-13359.9501953125,600.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51544189453125,307.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.09765625,18000.0,0.0,0.0,0.2993076145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784874022006988,0.4784940183162689,-6.612019660678925e-06,0.0,0.0003037591814063,0.0,0.0,32.65729522705078,0.0,0.0,0.0,0.3892549574375152,4.0,0.0,1.0
