time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443751752376556,-3071.26123046875,304.16766357421875,0.7133014798164368,0.2129063904285431,0.1955979615449905,293.2748718261719,297.1499938964844,293.1499938964844,0.1305257529020309,-2983.36181640625,304.1670227050781,0.6934200525283813,0.1959477961063385,0.1900091171264648,293.1759948730469,297.1499938964844,293.1499938964844,0.2766284644603729,-4008.93701171875,304.15625,0.8438519835472107,0.3622050583362579,0.2555400133132934,293.2167053222656,297.1499938964844,293.1499938964844,0.3714635372161865,-6847.05810546875,304.1552429199219,0.9128475785255432,0.4582490026950836,0.4364815354347229,293.1611633300781,297.1499938964844,293.1499938964844,0.0285689383745193,-5215.3359375,304.15447998046875,0.480374127626419,0.0699403584003448,0.3322795927524566,291.1921691894531,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.2501525878906,291.1923217773437,1.0,0.3785218894481659,0.9462230801582336,0.9462230801582336,1.0,1.0,-1.692221999168396,0.7484622001647949,0.9437597990036012,0.3600961863994598,0.0,0.0,0.4749091863632202,107.00503540039062,88.0,3.520533800125122,-13131.6806640625,583.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46307373046875,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.12109375,18000.0,0.0,0.0,0.294476717710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689659476280212,0.4689725339412689,-6.558875611517578e-06,0.0,0.000298856437439,0.0,0.0,31.62785148620605,0.0,0.0,0.0,0.3862496018409729,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443751752376556,-3071.26123046875,304.16766357421875,0.7133014798164368,0.2129063904285431,0.1955979615449905,293.2748718261719,297.1499938964844,293.1499938964844,0.1305257529020309,-2983.36181640625,304.1670227050781,0.6934200525283813,0.1959477961063385,0.1900091171264648,293.1759948730469,297.1499938964844,293.1499938964844,0.2766284644603729,-4008.93701171875,304.15625,0.8438519835472107,0.3622050583362579,0.2555400133132934,293.2167053222656,297.1499938964844,293.1499938964844,0.3714635372161865,-6847.05810546875,304.1552429199219,0.9128475785255432,0.4582490026950836,0.4364815354347229,293.1611633300781,297.1499938964844,293.1499938964844,0.0285689383745193,-5215.3359375,304.15447998046875,0.480374127626419,0.0699403584003448,0.3322795927524566,291.1921691894531,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.2501525878906,291.1923217773437,1.0,0.3785218894481659,0.9462230801582336,0.9462230801582336,1.0,1.0,-1.692221999168396,0.7484622001647949,0.9437597990036012,0.3600961863994598,0.0,0.0,0.4749091863632202,107.00503540039062,88.0,3.520533800125122,-13131.6806640625,583.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46307373046875,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.12109375,18000.0,0.0,0.0,0.294476717710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689659476280212,0.4689725339412689,-6.558875611517578e-06,0.0,0.000298856437439,0.0,0.0,31.62785148620605,0.0,0.0,0.0,0.3862496018409729,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405582129955291,-3005.963134765625,304.1681213378906,0.7142657041549683,0.2085144519805908,0.1914802342653274,293.2821655273437,297.1499938964844,293.1499938964844,0.1266220659017563,-2911.3955078125,304.1678466796875,0.693700909614563,0.1913076490163803,0.185460090637207,293.1809997558594,297.1499938964844,293.1499938964844,0.2748255729675293,-3987.99365234375,304.1571655273437,0.8493471741676331,0.3605320453643799,0.254250556230545,293.2211608886719,297.1499938964844,293.1499938964844,0.3687067627906799,-6805.75927734375,304.1580810546875,0.9196195602416992,0.4556546807289123,0.4338632225990295,293.16534423828125,297.1499938964844,293.1499938964844,0.0277127493172884,-5117.21240234375,304.1543884277344,0.4817241728305816,0.0688073709607124,0.3263171911239624,291.1954040527344,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.25518798828125,291.195556640625,1.0,0.3714927732944488,0.9453846216201782,0.9453846216201782,1.0,1.0,-1.669966220855713,0.7379004955291748,0.9320656657218932,0.3540989458560943,0.0,0.0,0.4686329364776611,102.1906967163086,76.0,4.173237323760986,-12894.7197265625,554.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4213562011719,307.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.666015625,18000.0,0.0,0.0,0.2897291183471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458655446767807,0.4586619436740875,-6.503297754534287e-06,0.0,0.0002940382109954,0.0,0.0,30.54207420349121,0.0,0.0,0.0,0.3830354511737823,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405582129955291,-3005.963134765625,304.1681213378906,0.7142657041549683,0.2085144519805908,0.1914802342653274,293.2821655273437,297.1499938964844,293.1499938964844,0.1266220659017563,-2911.3955078125,304.1678466796875,0.693700909614563,0.1913076490163803,0.185460090637207,293.1809997558594,297.1499938964844,293.1499938964844,0.2748255729675293,-3987.99365234375,304.1571655273437,0.8493471741676331,0.3605320453643799,0.254250556230545,293.2211608886719,297.1499938964844,293.1499938964844,0.3687067627906799,-6805.75927734375,304.1580810546875,0.9196195602416992,0.4556546807289123,0.4338632225990295,293.16534423828125,297.1499938964844,293.1499938964844,0.0277127493172884,-5117.21240234375,304.1543884277344,0.4817241728305816,0.0688073709607124,0.3263171911239624,291.1954040527344,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.25518798828125,291.195556640625,1.0,0.3714927732944488,0.9453846216201782,0.9453846216201782,1.0,1.0,-1.669966220855713,0.7379004955291748,0.9320656657218932,0.3540989458560943,0.0,0.0,0.4686329364776611,102.1906967163086,76.0,4.173237323760986,-12894.7197265625,554.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4213562011719,307.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.666015625,18000.0,0.0,0.0,0.2897291183471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458655446767807,0.4586619436740875,-6.503297754534287e-06,0.0,0.0002940382109954,0.0,0.0,30.54207420349121,0.0,0.0,0.0,0.3830354511737823,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367439329624176,-2940.35693359375,304.1684265136719,0.7188616991043091,0.2041952461004257,0.1873428672552108,293.2886047363281,297.1499938964844,293.1499938964844,0.12265245616436,-2837.760986328125,304.16851806640625,0.6977334022521973,0.1866523921489715,0.1808048486709594,293.18536376953125,297.1499938964844,293.1499938964844,0.2729293406009674,-3965.989013671875,304.1579284667969,0.8594597578048706,0.3588600158691406,0.2528950870037079,293.2248840332031,297.1499938964844,293.1499938964844,0.3658458888530731,-6763.24267578125,304.1601257324219,0.9324200749397278,0.4530954957008362,0.431190937757492,293.16876220703125,297.1499938964844,293.1499938964844,0.0267771054059267,-5019.88671875,304.1545104980469,0.485811710357666,0.0677224025130271,0.3201451897621155,291.1986083984375,291.1499938964844,271.3329772949219,270.1771545410156,283.5803527832031,293.2594299316406,291.1987609863281,1.0,0.3621413707733154,0.9445462226867676,0.9445462226867676,1.0,1.0,-1.6471635103225708,0.7270985841751099,0.9200649261474608,0.347958356142044,0.0,0.0,0.4619381725788116,95.03253173828124,64.0,4.365981578826904,-12655.513671875,520.0226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,307.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.78515625,18000.0,0.0,0.0,0.2849864959716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478499889373779,0.447856456041336,-6.446288807637757e-06,0.0,0.0002892250486183,0.0,0.0,29.43174743652344,0.0,0.0,0.0,0.379690021276474,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367439329624176,-2940.35693359375,304.1684265136719,0.7188616991043091,0.2041952461004257,0.1873428672552108,293.2886047363281,297.1499938964844,293.1499938964844,0.12265245616436,-2837.760986328125,304.16851806640625,0.6977334022521973,0.1866523921489715,0.1808048486709594,293.18536376953125,297.1499938964844,293.1499938964844,0.2729293406009674,-3965.989013671875,304.1579284667969,0.8594597578048706,0.3588600158691406,0.2528950870037079,293.2248840332031,297.1499938964844,293.1499938964844,0.3658458888530731,-6763.24267578125,304.1601257324219,0.9324200749397278,0.4530954957008362,0.431190937757492,293.16876220703125,297.1499938964844,293.1499938964844,0.0267771054059267,-5019.88671875,304.1545104980469,0.485811710357666,0.0677224025130271,0.3201451897621155,291.1986083984375,291.1499938964844,271.3329772949219,270.1771545410156,283.5803527832031,293.2594299316406,291.1987609863281,1.0,0.3621413707733154,0.9445462226867676,0.9445462226867676,1.0,1.0,-1.6471635103225708,0.7270985841751099,0.9200649261474608,0.347958356142044,0.0,0.0,0.4619381725788116,95.03253173828124,64.0,4.365981578826904,-12655.513671875,520.0226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,307.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.78515625,18000.0,0.0,0.0,0.2849864959716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478499889373779,0.447856456041336,-6.446288807637757e-06,0.0,0.0002892250486183,0.0,0.0,29.43174743652344,0.0,0.0,0.0,0.379690021276474,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348452121019363,-2907.56298828125,304.1685485839844,0.7222957015037537,0.2020578533411026,0.1852734386920929,293.29156494140625,297.1499938964844,293.1499938964844,0.1206526532769203,-2800.486328125,304.1687927246094,0.7009862065315247,0.1843162328004837,0.1784468740224838,293.1873474121094,297.1499938964844,293.1499938964844,0.2719570696353912,-3954.713623046875,304.15826416015625,0.8661745190620422,0.3580211997032165,0.2521989643573761,293.2265319824219,297.1499938964844,293.1499938964844,0.3643897473812103,-6741.69091796875,304.16094970703125,0.940764546394348,0.4518234133720398,0.4298401176929474,293.1702575683594,297.1499938964844,293.1499938964844,0.0262211356312036,-4969.73974609375,304.1546936035156,0.4887078702449798,0.0671931430697441,0.3170154988765716,291.2001037597656,291.1499938964844,271.365966796875,270.2029724121094,283.600830078125,293.2612609863281,291.20025634765625,1.0,0.3568220436573028,0.9441270232200624,0.9441270232200624,1.0,1.0,-1.635632872581482,0.7216437458992004,0.9139890670776368,0.3448550701141357,0.0,0.0,0.4584459364414215,90.8678207397461,64.0,4.254993915557861,-12535.4326171875,501.26947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3842163085937,307.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.068359375,18000.0,0.0,0.0,0.2825987040996551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422776103019714,0.4422840178012848,-6.417459189833608e-06,0.0,0.0002868017472792,0.0,0.0,28.87027168273925,0.0,0.0,0.0,0.3779753744602203,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329542398452758,-2874.809814453125,304.1686096191406,0.726455569267273,0.1999329328536987,0.1832052767276764,293.2943420410156,297.1499938964844,293.1499938964844,0.1186457797884941,-2762.955078125,304.16900634765625,0.7050381302833557,0.1819726079702377,0.176071286201477,293.1892395019531,297.1499938964844,293.1499938964844,0.2709726095199585,-3943.299560546875,304.1585388183594,0.8740370273590088,0.3571789562702179,0.2514927387237549,293.2280578613281,297.1499938964844,293.1499938964844,0.3629217445850372,-6720.0068359375,304.16162109375,0.9501903057098388,0.4505541622638702,0.4284816384315491,293.1716003417969,297.1499938964844,293.1499938964844,0.0256818030029535,-4919.8916015625,304.1548156738281,0.492159903049469,0.0666704028844833,0.3138667941093445,291.2015075683594,291.1499938964844,271.3988037109375,270.2286071777344,283.62115478515625,293.26300048828125,291.2016296386719,1.0,0.3511576652526855,0.9437602162361144,0.9437602162361144,1.0,1.0,-1.6240383386611938,0.7161657810211182,0.9078725576400756,0.3417380154132843,0.0,0.0,0.4548693895339966,86.42533874511719,52.0,4.075896263122559,-12415.3662109375,481.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3786315917969,307.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.044921875,18000.0,0.0,0.0,0.280191957950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366218149662018,0.4366281926631927,-6.388572273863247e-06,0.0,0.0002843592374119,0.0,0.0,28.307910919189453,0.0,0.0,0.0,0.376241534948349,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291994601488113,-2809.49072265625,304.1686706542969,0.7371896505355835,0.1957149058580398,0.1790767014026641,293.299560546875,297.1499938964844,293.1499938964844,0.1146160811185836,-2687.200927734375,304.1694030761719,0.7153838872909546,0.1772581338882446,0.1712721288204193,293.19268798828125,297.1499938964844,293.1499938964844,0.2689736783504486,-3920.127197265625,304.1590270996094,0.8935075998306274,0.3554809391498565,0.2500542402267456,293.2308044433594,297.1499938964844,293.1499938964844,0.3599598407745361,-6676.3466796875,304.16265869140625,0.9714388251304626,0.4480192065238952,0.4257459342479706,293.17401123046875,297.1499938964844,293.1499938964844,0.0246157757937908,-4819.64794921875,304.1549987792969,0.5009915232658386,0.0656384155154228,0.3075277209281921,291.2040710449219,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660522460937,291.20416259765625,1.0,0.3389648497104645,0.9430264830589294,0.9430264830589294,1.0,1.0,-1.6006977558135986,0.7051540613174438,0.89554363489151,0.3354680240154266,0.0,0.0,0.4474880397319793,76.94581604003906,40.0,3.598936080932617,-12175.5244140625,442.3498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766174316406,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.021484375,18000.0,0.0,0.0,0.2753044664859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251159727573395,0.4251222908496856,-6.330969881673809e-06,0.0,0.0002793990424834,0.0,0.0,27.18685531616211,0.0,0.0,0.0,0.3727426528930664,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291994601488113,-2809.49072265625,304.1686706542969,0.7371896505355835,0.1957149058580398,0.1790767014026641,293.299560546875,297.1499938964844,293.1499938964844,0.1146160811185836,-2687.200927734375,304.1694030761719,0.7153838872909546,0.1772581338882446,0.1712721288204193,293.19268798828125,297.1499938964844,293.1499938964844,0.2689736783504486,-3920.127197265625,304.1590270996094,0.8935075998306274,0.3554809391498565,0.2500542402267456,293.2308044433594,297.1499938964844,293.1499938964844,0.3599598407745361,-6676.3466796875,304.16265869140625,0.9714388251304626,0.4480192065238952,0.4257459342479706,293.17401123046875,297.1499938964844,293.1499938964844,0.0246157757937908,-4819.64794921875,304.1549987792969,0.5009915232658386,0.0656384155154228,0.3075277209281921,291.2040710449219,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660522460937,291.20416259765625,1.0,0.3389648497104645,0.9430264830589294,0.9430264830589294,1.0,1.0,-1.6006977558135986,0.7051540613174438,0.89554363489151,0.3354680240154266,0.0,0.0,0.4474880397319793,76.94581604003906,40.0,3.598936080932617,-12175.5244140625,442.3498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766174316406,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.021484375,18000.0,0.0,0.0,0.2753044664859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251159727573395,0.4251222908496856,-6.330969881673809e-06,0.0,0.0002793990424834,0.0,0.0,27.18685531616211,0.0,0.0,0.0,0.3727426528930664,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254828572273254,-2744.448974609375,304.16864013671875,0.7521809339523315,0.1915262788534164,0.1749593466520309,293.3043518066406,297.1499938964844,293.1499938964844,0.1105692759156227,-2610.5732421875,304.169677734375,0.7285874485969543,0.1724957674741745,0.1664112508296966,293.1958312988281,297.1499938964844,293.1499938964844,0.2669441401958465,-3896.595947265625,304.1593933105469,0.9200043678283693,0.3537608683109283,0.248585969209671,293.23321533203125,297.1499938964844,293.1499938964844,0.356977105140686,-6632.44921875,304.1634216308594,0.9941704869270324,0.4454832077026367,0.4229902029037475,293.176025390625,297.1499938964844,293.1499938964844,0.0235710591077804,-4718.9248046875,304.1550598144531,0.5133963227272034,0.0646167397499084,0.3011476397514343,291.2061462402344,291.1499938964844,271.5277709960937,270.3285522460937,283.7008056640625,293.26873779296875,291.2062072753906,1.0,0.3258037567138672,0.9422928094863892,0.9422928094863892,1.0,1.0,-1.5771878957748413,0.6940838098526001,0.8831040263175964,0.3291597664356231,0.0,0.0,0.4398558139801025,66.94966888427734,28.0,3.0137789249420166,-11936.42578125,402.3254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38494873046875,307.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.36328125,18000.0,0.0,0.0,0.2703002691268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134514927864074,0.4134577810764313,-6.274098723224597e-06,0.0,0.0002743204240687,0.0,0.0,26.080848693847656,0.0,0.0,0.0,0.3692614734172821,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254828572273254,-2744.448974609375,304.16864013671875,0.7521809339523315,0.1915262788534164,0.1749593466520309,293.3043518066406,297.1499938964844,293.1499938964844,0.1105692759156227,-2610.5732421875,304.169677734375,0.7285874485969543,0.1724957674741745,0.1664112508296966,293.1958312988281,297.1499938964844,293.1499938964844,0.2669441401958465,-3896.595947265625,304.1593933105469,0.9200043678283693,0.3537608683109283,0.248585969209671,293.23321533203125,297.1499938964844,293.1499938964844,0.356977105140686,-6632.44921875,304.1634216308594,0.9941704869270324,0.4454832077026367,0.4229902029037475,293.176025390625,297.1499938964844,293.1499938964844,0.0235710591077804,-4718.9248046875,304.1550598144531,0.5133963227272034,0.0646167397499084,0.3011476397514343,291.2061462402344,291.1499938964844,271.5277709960937,270.3285522460937,283.7008056640625,293.26873779296875,291.2062072753906,1.0,0.3258037567138672,0.9422928094863892,0.9422928094863892,1.0,1.0,-1.5771878957748413,0.6940838098526001,0.8831040263175964,0.3291597664356231,0.0,0.0,0.4398558139801025,66.94966888427734,28.0,3.0137789249420166,-11936.42578125,402.3254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38494873046875,307.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.36328125,18000.0,0.0,0.0,0.2703002691268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134514927864074,0.4134577810764313,-6.274098723224597e-06,0.0,0.0002743204240687,0.0,0.0,26.080848693847656,0.0,0.0,0.0,0.3692614734172821,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121651716530323,-2676.6201171875,304.1688232421875,0.7664974927902222,0.1873066574335098,0.1709152460098266,293.3090209960937,297.1499938964844,293.1499938964844,0.106386698782444,-2530.408447265625,304.17010498046875,0.7402319312095642,0.1676399111747741,0.1615629345178604,293.1985778808594,297.1499938964844,293.1499938964844,0.2645482420921325,-3868.4091796875,304.1603088378906,0.947034239768982,0.3520474135875702,0.2471793442964553,293.2215881347656,297.1499938964844,293.1499938964844,0.3336999118328094,-6273.97998046875,304.19921875,0.9990000128746032,0.4456483125686645,0.3996590375900268,293.1775207519531,297.1499938964844,293.1499938964844,0.0225893817842006,-4620.27001953125,304.1549987792969,0.525875985622406,0.0636555403470993,0.2953427135944366,291.22589111328125,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.26922607421875,291.22955322265625,1.0,0.3109893798828125,0.941644847393036,0.941644847393036,1.0,1.0,-1.5298619270324707,0.6718343496322632,0.8580275774002075,0.3167282938957214,0.0,0.0,0.4290452003479004,58.56550979614258,25.0,33.613487243652344,-11602.72265625,355.6425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105224609375,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.544921875,18000.0,0.0,0.0,0.2650658190250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999660909175873,0.3999722898006439,-6.215683242771775e-06,0.0,0.0002690081309992,0.0,0.0,24.8590145111084,0.0,0.0,0.0,0.3653327226638794,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121651716530323,-2676.6201171875,304.1688232421875,0.7664974927902222,0.1873066574335098,0.1709152460098266,293.3090209960937,297.1499938964844,293.1499938964844,0.106386698782444,-2530.408447265625,304.17010498046875,0.7402319312095642,0.1676399111747741,0.1615629345178604,293.1985778808594,297.1499938964844,293.1499938964844,0.2645482420921325,-3868.4091796875,304.1603088378906,0.947034239768982,0.3520474135875702,0.2471793442964553,293.2215881347656,297.1499938964844,293.1499938964844,0.3336999118328094,-6273.97998046875,304.19921875,0.9990000128746032,0.4456483125686645,0.3996590375900268,293.1775207519531,297.1499938964844,293.1499938964844,0.0225893817842006,-4620.27001953125,304.1549987792969,0.525875985622406,0.0636555403470993,0.2953427135944366,291.22589111328125,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.26922607421875,291.22955322265625,1.0,0.3109893798828125,0.941644847393036,0.941644847393036,1.0,1.0,-1.5298619270324707,0.6718343496322632,0.8580275774002075,0.3167282938957214,0.0,0.0,0.4290452003479004,58.56550979614258,25.0,33.613487243652344,-11602.72265625,355.6425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105224609375,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.544921875,18000.0,0.0,0.0,0.2650658190250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999660909175873,0.3999722898006439,-6.215683242771775e-06,0.0,0.0002690081309992,0.0,0.0,24.8590145111084,0.0,0.0,0.0,0.3653327226638794,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177466437220573,-2606.94287109375,304.1690368652344,0.7781329154968262,0.1829277575016021,0.1668131351470947,293.3143005371094,297.1499938964844,293.1499938964844,0.1020983383059501,-2447.4599609375,304.1705322265625,0.7490948438644409,0.1625468134880066,0.1565898954868316,293.2015380859375,297.1499938964844,293.1499938964844,0.2620106637477875,-3838.5205078125,304.1610412597656,0.9684018492698668,0.3502154052257538,0.2457713782787323,293.17633056640625,297.1499938964844,293.1499938964844,0.3064948618412018,-5856.1767578125,304.2275390625,0.9990000128746032,0.4529591798782348,0.3730237483978271,293.1788024902344,297.1499938964844,293.1499938964844,0.0216983687132596,-4527.7109375,304.1548156738281,0.5368567705154419,0.0626971274614334,0.2900390923023224,291.2542419433594,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2551574707031,1.0,0.2978158891201019,0.9409968852996826,0.9409968852996826,1.0,1.0,-1.4789282083511353,0.6480646729469299,0.8308635354042053,0.3031646013259887,0.0,0.0,0.4127725958824157,52.13045120239258,43.0,29.381967544555664,-11156.337890625,314.7372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4994506835937,307.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.599609375,18000.0,0.0,0.0,0.258982390165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773808181285858,0.3773869276046753,-6.124972514953697e-06,0.0,0.0002628342190291,0.0,0.0,22.90429878234864,0.0,0.0,0.0,0.3591521680355072,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177466437220573,-2606.94287109375,304.1690368652344,0.7781329154968262,0.1829277575016021,0.1668131351470947,293.3143005371094,297.1499938964844,293.1499938964844,0.1020983383059501,-2447.4599609375,304.1705322265625,0.7490948438644409,0.1625468134880066,0.1565898954868316,293.2015380859375,297.1499938964844,293.1499938964844,0.2620106637477875,-3838.5205078125,304.1610412597656,0.9684018492698668,0.3502154052257538,0.2457713782787323,293.17633056640625,297.1499938964844,293.1499938964844,0.3064948618412018,-5856.1767578125,304.2275390625,0.9990000128746032,0.4529591798782348,0.3730237483978271,293.1788024902344,297.1499938964844,293.1499938964844,0.0216983687132596,-4527.7109375,304.1548156738281,0.5368567705154419,0.0626971274614334,0.2900390923023224,291.2542419433594,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2551574707031,1.0,0.2978158891201019,0.9409968852996826,0.9409968852996826,1.0,1.0,-1.4789282083511353,0.6480646729469299,0.8308635354042053,0.3031646013259887,0.0,0.0,0.4127725958824157,52.13045120239258,43.0,29.381967544555664,-11156.337890625,314.7372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4994506835937,307.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.599609375,18000.0,0.0,0.0,0.258982390165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773808181285858,0.3773869276046753,-6.124972514953697e-06,0.0,0.0002628342190291,0.0,0.0,22.90429878234864,0.0,0.0,0.0,0.3591521680355072,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159324795007705,-2574.588134765625,304.1688842773437,0.7786074280738831,0.1806986331939697,0.1647911220788955,293.3170471191406,297.1499938964844,293.1499938964844,0.1000531762838363,-2407.824462890625,304.1705017089844,0.7486028075218201,0.1599214076995849,0.1540973782539367,293.2031555175781,297.1499938964844,293.1499938964844,0.2609879076480865,-3826.65673828125,304.160888671875,0.9719255566596984,0.3492451608181,0.2450834214687347,293.1504211425781,297.1499938964844,293.1499938964844,0.3007440268993377,-5771.1328125,304.2236633300781,0.9990000128746032,0.4577193856239319,0.3678423762321472,293.17950439453125,297.1499938964844,293.1499938964844,0.0213265866041183,-4488.91943359375,304.1546325683594,0.5381134152412415,0.062193289399147,0.2876396179199219,291.25848388671875,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2579650878906,1.0,0.2950076460838318,0.9406729340553284,0.9406729340553284,1.0,1.0,-1.463567852973938,0.6409500241279602,0.8226178288459778,0.2989636659622192,0.0,0.0,0.4050687849521637,50.826202392578125,43.0,15.705761909484863,-10975.1875,304.4670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670166015625,307.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.30859375,18000.0,0.0,0.0,0.2555413544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665091395378113,0.3665152192115783,-6.078243131923955e-06,0.0,0.000259341992205,0.0,0.0,21.981550216674805,0.0,0.0,0.0,0.3561945557594299,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142743751406669,-2545.165283203125,304.16845703125,0.7749548554420471,0.1784501373767852,0.1627867221832275,293.31988525390625,297.1499938964844,293.1499938964844,0.0981283709406852,-2370.607177734375,304.1702880859375,0.7443537712097168,0.1572532951831817,0.1516005098819732,293.2048034667969,297.1499938964844,293.1499938964844,0.2602832615375519,-3818.775390625,304.1601867675781,0.9705514311790466,0.3482456803321838,0.2444020956754684,293.1311340332031,297.1499938964844,293.1499938964844,0.3008746802806854,-5778.65869140625,304.2099304199219,0.9990000128746032,0.4615126848220825,0.3684352338314056,293.18023681640625,297.1499938964844,293.1499938964844,0.0210142042487859,-4456.94580078125,304.15435791015625,0.5360112190246582,0.0616783462464809,0.2853749096393585,291.2494506835937,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2812194824219,291.2469177246094,1.0,0.2942327260971069,0.9405489563941956,0.9405489563941956,1.0,1.0,-1.4553333520889282,0.6371415853500366,0.8181917667388916,0.296716034412384,0.0,0.0,0.3992815911769867,50.79482269287109,61.0,-8.291043281555176,-10836.8271484375,300.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63800048828125,307.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.7421875,18000.0,0.0,0.0,0.251926064491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571190237998962,0.3571250736713409,-6.03557509748498e-06,0.0,0.0002556729305069,0.0,0.0,21.19210433959961,0.0,0.0,0.0,0.3536730408668518,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111292019486427,-2489.2939453125,304.16754150390625,0.7589054703712463,0.173917144536972,0.1588396281003952,293.325439453125,297.1499938964844,293.1499938964844,0.09438157081604,-2298.0234375,304.1697692871094,0.7279901504516602,0.151818573474884,0.1466095000505447,293.2081604003906,297.1499938964844,293.1499938964844,0.2591743171215057,-3806.6552734375,304.1586303710937,0.9562246203422546,0.3461805880069732,0.2430663853883743,293.1219482421875,297.1499938964844,293.1499938964844,0.314253032207489,-5997.9404296875,304.167236328125,0.9990000128746032,0.4639412462711334,0.3827609717845917,293.1819763183594,297.1499938964844,293.1499938964844,0.0204574260860681,-4400.10009765625,304.1538391113281,0.5245422124862671,0.0605608932673931,0.2810643315315246,291.2191162109375,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864990234375,291.2145690917969,1.0,0.2979657649993896,0.9403010606765748,0.9403010606765748,1.0,1.0,-1.4550130367279053,0.6370235681533813,0.8179894089698792,0.2964949011802673,0.0,0.0,0.3919461071491241,53.66042709350586,79.0,-41.84964370727539,-10688.771484375,307.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74444580078125,307.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.65234375,18000.0,0.0,0.0,0.2446736693382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451198041439056,0.3451257646083832,-5.976855391054414e-06,0.0,0.0002483126881998,0.0,0.0,20.19071388244629,0.0,0.0,0.0,0.3504043519496918,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111292019486427,-2489.2939453125,304.16754150390625,0.7589054703712463,0.173917144536972,0.1588396281003952,293.325439453125,297.1499938964844,293.1499938964844,0.09438157081604,-2298.0234375,304.1697692871094,0.7279901504516602,0.151818573474884,0.1466095000505447,293.2081604003906,297.1499938964844,293.1499938964844,0.2591743171215057,-3806.6552734375,304.1586303710937,0.9562246203422546,0.3461805880069732,0.2430663853883743,293.1219482421875,297.1499938964844,293.1499938964844,0.314253032207489,-5997.9404296875,304.167236328125,0.9990000128746032,0.4639412462711334,0.3827609717845917,293.1819763183594,297.1499938964844,293.1499938964844,0.0204574260860681,-4400.10009765625,304.1538391113281,0.5245422124862671,0.0605608932673931,0.2810643315315246,291.2191162109375,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864990234375,291.2145690917969,1.0,0.2979657649993896,0.9403010606765748,0.9403010606765748,1.0,1.0,-1.4550130367279053,0.6370235681533813,0.8179894089698792,0.2964949011802673,0.0,0.0,0.3919461071491241,53.66042709350586,79.0,-41.84964370727539,-10688.771484375,307.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74444580078125,307.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.65234375,18000.0,0.0,0.0,0.2446736693382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451198041439056,0.3451257646083832,-5.976855391054414e-06,0.0,0.0002483126881998,0.0,0.0,20.19071388244629,0.0,0.0,0.0,0.3504043519496918,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082571893930435,-2438.3681640625,304.16650390625,0.7360431551933289,0.1693212687969207,0.1549579948186874,293.3309936523437,297.1499938964844,293.1499938964844,0.0908065736293792,-2228.9150390625,304.1691589355469,0.7031005024909973,0.1462519168853759,0.1416182518005371,293.21148681640625,297.1499938964844,293.1499938964844,0.2586284577846527,-3801.419677734375,304.1567077636719,0.9289152026176452,0.3440301716327667,0.2417616099119186,293.1570739746094,297.1499938964844,293.1499938964844,0.3425121605396271,-6442.36767578125,304.11431884765625,0.9990000128746032,0.4576250910758972,0.4110928475856781,293.184814453125,297.1499938964844,293.1499938964844,0.0199028216302394,-4343.98974609375,304.15350341796875,0.5070035457611084,0.0591793693602085,0.2763363420963287,291.16485595703125,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16168212890625,1.0,0.3073880970478058,0.940053164958954,0.940053164958954,1.0,1.0,-1.4711238145828247,0.6445355415344238,0.8265883326530457,0.300624817609787,0.0,0.0,0.3938560783863067,59.95215606689453,82.0,-59.359371185302734,-10718.103515625,330.7444152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7633056640625,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.238028272986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443548679351806,0.3443608283996582,-5.95761093791225e-06,0.0,0.0002415684284642,0.0,0.0,20.07929801940918,0.0,0.0,0.0,0.3499971032142639,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082571893930435,-2438.3681640625,304.16650390625,0.7360431551933289,0.1693212687969207,0.1549579948186874,293.3309936523437,297.1499938964844,293.1499938964844,0.0908065736293792,-2228.9150390625,304.1691589355469,0.7031005024909973,0.1462519168853759,0.1416182518005371,293.21148681640625,297.1499938964844,293.1499938964844,0.2586284577846527,-3801.419677734375,304.1567077636719,0.9289152026176452,0.3440301716327667,0.2417616099119186,293.1570739746094,297.1499938964844,293.1499938964844,0.3425121605396271,-6442.36767578125,304.11431884765625,0.9990000128746032,0.4576250910758972,0.4110928475856781,293.184814453125,297.1499938964844,293.1499938964844,0.0199028216302394,-4343.98974609375,304.15350341796875,0.5070035457611084,0.0591793693602085,0.2763363420963287,291.16485595703125,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16168212890625,1.0,0.3073880970478058,0.940053164958954,0.940053164958954,1.0,1.0,-1.4711238145828247,0.6445355415344238,0.8265883326530457,0.300624817609787,0.0,0.0,0.3938560783863067,59.95215606689453,82.0,-59.359371185302734,-10718.103515625,330.7444152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7633056640625,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.238028272986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443548679351806,0.3443608283996582,-5.95761093791225e-06,0.0,0.0002415684284642,0.0,0.0,20.07929801940918,0.0,0.0,0.0,0.3499971032142639,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051183193922042,-2381.685302734375,304.166259765625,0.713499903678894,0.1647278666496276,0.1510921567678451,293.33612060546875,297.1499938964844,293.1499938964844,0.0869372934103012,-2153.46826171875,304.1692199707031,0.676093578338623,0.140624463558197,0.1365828216075897,293.2145080566406,297.1499938964844,293.1499938964844,0.2574096620082855,-3787.53759765625,304.15655517578125,0.9016807079315186,0.3418597877025604,0.2404568791389465,293.2207946777344,297.1499938964844,293.1499938964844,0.3575230836868286,-6665.52099609375,304.1040954589844,0.9897013306617736,0.4445282518863678,0.4247117042541504,293.1882019042969,297.1499938964844,293.1499938964844,0.0191633310168981,-4263.47216796875,304.153564453125,0.4900841414928436,0.0576111450791358,0.270734429359436,291.1400146484375,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.141357421875,1.0,0.3147761821746826,0.9392618536949158,0.9392618536949158,1.0,1.0,-1.468906044960022,0.6434481143951416,0.8254579901695251,0.3000894784927368,0.0,0.0,0.3973384499549866,67.11677551269531,85.0,-22.63554954528809,-10736.693359375,347.5162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6522216796875,307.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23828125,18000.0,0.0,0.0,0.2328713983297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488821983337402,0.3488881587982178,-5.96940981267835e-06,0.0,0.0002363348612561,0.0,0.0,20.420373916625977,0.0,0.0,0.0,0.3510509729385376,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051183193922042,-2381.685302734375,304.166259765625,0.713499903678894,0.1647278666496276,0.1510921567678451,293.33612060546875,297.1499938964844,293.1499938964844,0.0869372934103012,-2153.46826171875,304.1692199707031,0.676093578338623,0.140624463558197,0.1365828216075897,293.2145080566406,297.1499938964844,293.1499938964844,0.2574096620082855,-3787.53759765625,304.15655517578125,0.9016807079315186,0.3418597877025604,0.2404568791389465,293.2207946777344,297.1499938964844,293.1499938964844,0.3575230836868286,-6665.52099609375,304.1040954589844,0.9897013306617736,0.4445282518863678,0.4247117042541504,293.1882019042969,297.1499938964844,293.1499938964844,0.0191633310168981,-4263.47216796875,304.153564453125,0.4900841414928436,0.0576111450791358,0.270734429359436,291.1400146484375,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.141357421875,1.0,0.3147761821746826,0.9392618536949158,0.9392618536949158,1.0,1.0,-1.468906044960022,0.6434481143951416,0.8254579901695251,0.3000894784927368,0.0,0.0,0.3973384499549866,67.11677551269531,85.0,-22.63554954528809,-10736.693359375,347.5162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6522216796875,307.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23828125,18000.0,0.0,0.0,0.2328713983297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488821983337402,0.3488881587982178,-5.96940981267835e-06,0.0,0.0002363348612561,0.0,0.0,20.420373916625977,0.0,0.0,0.0,0.3510509729385376,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014944016933441,-2314.6982421875,304.1668701171875,0.6892440319061279,0.1601048409938812,0.147272989153862,293.3410339355469,297.1499938964844,293.1499938964844,0.0825928077101707,-2068.00048828125,304.1700439453125,0.6508340835571289,0.1349122524261474,0.1315442323684692,293.2175598144531,297.1499938964844,293.1499938964844,0.2548282742500305,-3756.488037109375,304.1586303710937,0.8778312802314758,0.3396071195602417,0.2391585111618042,293.2527770996094,297.1499938964844,293.1499938964844,0.3482256829738617,-6517.25634765625,304.1341247558594,0.9613964557647704,0.4361816048622131,0.4156980812549591,293.1915283203125,297.1499938964844,293.1499938964844,0.0182985588908195,-4161.201171875,304.15380859375,0.4723640978336334,0.0559653751552104,0.2650225460529327,291.1788024902344,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901611328125,291.1792907714844,1.0,0.3196521997451782,0.9384704828262328,0.9384704828262328,1.0,1.0,-1.4386515617370603,0.6293389797210693,0.8093125224113464,0.2921832799911499,0.0,0.0,0.3906387686729431,74.799560546875,88.0,20.333457946777344,-10511.458984375,352.0717468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48858642578125,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2288313657045364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436404168605804,0.343646377325058,-5.964127012703102e-06,0.0,0.0002322347427252,0.0,0.0,20.05179786682129,0.0,0.0,0.0,0.349869042634964,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014944016933441,-2314.6982421875,304.1668701171875,0.6892440319061279,0.1601048409938812,0.147272989153862,293.3410339355469,297.1499938964844,293.1499938964844,0.0825928077101707,-2068.00048828125,304.1700439453125,0.6508340835571289,0.1349122524261474,0.1315442323684692,293.2175598144531,297.1499938964844,293.1499938964844,0.2548282742500305,-3756.488037109375,304.1586303710937,0.8778312802314758,0.3396071195602417,0.2391585111618042,293.2527770996094,297.1499938964844,293.1499938964844,0.3482256829738617,-6517.25634765625,304.1341247558594,0.9613964557647704,0.4361816048622131,0.4156980812549591,293.1915283203125,297.1499938964844,293.1499938964844,0.0182985588908195,-4161.201171875,304.15380859375,0.4723640978336334,0.0559653751552104,0.2650225460529327,291.1788024902344,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901611328125,291.1792907714844,1.0,0.3196521997451782,0.9384704828262328,0.9384704828262328,1.0,1.0,-1.4386515617370603,0.6293389797210693,0.8093125224113464,0.2921832799911499,0.0,0.0,0.3906387686729431,74.799560546875,88.0,20.333457946777344,-10511.458984375,352.0717468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48858642578125,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2288313657045364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436404168605804,0.343646377325058,-5.964127012703102e-06,0.0,0.0002322347427252,0.0,0.0,20.05179786682129,0.0,0.0,0.0,0.349869042634964,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998162627220153,-2283.804931640625,304.1668395996094,0.6793824434280396,0.1577832400798797,0.1453156620264053,293.3434753417969,297.1499938964844,293.1499938964844,0.0804882794618606,-2027.0863037109373,304.17022705078125,0.6409084796905518,0.1320124417543411,0.1289470791816711,293.2191162109375,297.1499938964844,293.1499938964844,0.2538727521896362,-3745.283935546875,304.1587829589844,0.8689767718315125,0.3384465277194977,0.2384554296731948,293.2598876953125,297.1499938964844,293.1499938964844,0.3457252383232116,-6477.2197265625,304.1415100097656,0.9498468041419984,0.4334804117679596,0.4129353761672973,293.1931457519531,297.1499938964844,293.1499938964844,0.0178791899234056,-4111.66650390625,304.15386962890625,0.4629791676998138,0.0551225841045379,0.2618810832500458,291.1797180175781,291.1499938964844,271.946533203125,270.6370544433594,283.9604187011719,293.293212890625,291.179931640625,1.0,0.3215306103229522,0.938074827194214,0.938074827194214,1.0,1.0,-1.4252514839172363,0.6231196522712708,0.8021317720413208,0.2886295318603515,0.0,0.0,0.3885538578033447,77.94035339355469,88.0,13.50581169128418,-10392.6025390625,353.3047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41973876953125,307.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.357421875,18000.0,0.0,0.0,0.2269137799739837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401883840560913,0.3401943147182464,-5.950715149083408e-06,0.0,0.0002302886277902,0.0,0.0,19.77984046936035,0.0,0.0,0.0,0.3490228354930877,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0981028750538826,-2252.082275390625,304.1669006347656,0.670589804649353,0.155471920967102,0.1433509141206741,293.3458557128906,297.1499938964844,293.1499938964844,0.0783211141824722,-1985.062744140625,304.1705017089844,0.6320688724517822,0.1290986984968185,0.1263191401958465,293.2206115722656,297.1499938964844,293.1499938964844,0.2528047561645508,-3732.66064453125,304.1591491699219,0.8614064455032349,0.3372791111469269,0.2377354949712753,293.2642822265625,297.1499938964844,293.1499938964844,0.343561053276062,-6442.88427734375,304.14697265625,0.9396711587905884,0.4312196969985962,0.4107314646244049,293.19464111328125,297.1499938964844,293.1499938964844,0.0174513775855302,-4059.864501953125,304.1539611816406,0.4535825252532959,0.0542850047349929,0.2586784660816192,291.18426513671875,291.1499938964844,271.9690246582031,270.6522521972656,283.9766540527344,293.2955322265625,291.1852722167969,1.0,0.3231276869773865,0.9378098845481871,0.9378098845481871,1.0,1.0,-1.4123830795288086,0.6171584725379944,0.795224666595459,0.2852275371551513,0.0,0.0,0.3858392834663391,80.76451873779297,91.0,15.191388130187988,-10285.943359375,353.9744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35699462890625,307.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3359375,18000.0,0.0,0.0,0.2250655144453048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371981382369995,0.337204098701477,-5.9392164075688925e-06,0.0,0.0002284128859173,0.0,0.0,19.5460205078125,0.0,0.0,0.0,0.3482472896575928,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947326645255088,-2189.521728515625,304.1668701171875,0.6554235219955444,0.1508936733007431,0.1394301205873489,293.3502197265625,297.1499938964844,293.1499938964844,0.0739375129342079,-1900.817138671875,304.17095947265625,0.6159183979034424,0.1232486292719841,0.1210067719221115,293.2233581542969,297.1499938964844,293.1499938964844,0.2507162392139435,-3708.05859375,304.1595458984375,0.8489243984222412,0.3349336385726928,0.236264556646347,293.2691650390625,297.1499938964844,293.1499938964844,0.3399598896503448,-6386.67236328125,304.1538391113281,0.9225386381149292,0.4273267984390259,0.407112568616867,293.1971740722656,297.1499938964844,293.1499938964844,0.0166248586028814,-3957.189208984375,304.1540222167969,0.4379028379917145,0.0526372455060482,0.2522461414337158,291.1903991699219,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.1904296875,1.0,0.3256718516349792,0.937279999256134,0.937279999256134,1.0,1.0,-1.3874670267105105,0.6056368947029114,0.7818300724029541,0.2786579728126526,0.0,0.0,0.3798969686031341,85.71585845947266,79.0,7.801667213439941,-10055.826171875,353.9245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2519226074219,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2215095162391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297775983810425,0.3297834992408752,-5.912904725846602e-06,0.0,0.0002248039963888,0.0,0.0,18.97793769836425,0.0,0.0,0.0,0.346414566040039,4.0,0.0,1.0
