time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947326645255088,-2189.521728515625,304.1668701171875,0.6554235219955444,0.1508936733007431,0.1394301205873489,293.3502197265625,297.1499938964844,293.1499938964844,0.0739375129342079,-1900.817138671875,304.17095947265625,0.6159183979034424,0.1232486292719841,0.1210067719221115,293.2233581542969,297.1499938964844,293.1499938964844,0.2507162392139435,-3708.05859375,304.1595458984375,0.8489243984222412,0.3349336385726928,0.236264556646347,293.2691650390625,297.1499938964844,293.1499938964844,0.3399598896503448,-6386.67236328125,304.1538391113281,0.9225386381149292,0.4273267984390259,0.407112568616867,293.1971740722656,297.1499938964844,293.1499938964844,0.0166248586028814,-3957.189208984375,304.1540222167969,0.4379028379917145,0.0526372455060482,0.2522461414337158,291.1903991699219,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.1904296875,1.0,0.3256718516349792,0.937279999256134,0.937279999256134,1.0,1.0,-1.3874670267105105,0.6056368947029114,0.7818300724029541,0.2786579728126526,0.0,0.0,0.3798969686031341,85.71585845947266,79.0,7.801667213439941,-10055.826171875,353.9245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2519226074219,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2215095162391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297775983810425,0.3297834992408752,-5.912904725846602e-06,0.0,0.0002248039963888,0.0,0.0,18.97793769836425,0.0,0.0,0.0,0.346414566040039,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912907943129539,-2125.440673828125,304.1669921875,0.6486475467681885,0.1464199125766754,0.1353940218687057,293.3539733886719,297.1499938964844,293.1499938964844,0.0693386569619178,-1813.6253662109373,304.171630859375,0.6055805683135986,0.1174126490950584,0.115489050745964,293.2256164550781,297.1499938964844,293.1499938964844,0.2484793812036514,-3681.64794921875,304.1600952148437,0.8465902209281921,0.3326138854026794,0.2346513867378235,293.2716369628906,297.1499938964844,293.1499938964844,0.336523026227951,-6333.865234375,304.15826416015625,0.9189587235450744,0.423806369304657,0.4037473201751709,293.1990966796875,297.1499938964844,293.1499938964844,0.0157465431839227,-3843.61279296875,304.1541442871094,0.4310053884983063,0.0510532557964324,0.2450868636369705,291.1946105957031,291.1499938964844,272.04998779296875,270.70416259765625,284.0350341796875,293.30096435546875,291.195068359375,1.0,0.3222774863243103,0.936750054359436,0.936750054359436,1.0,1.0,-1.3614286184310913,0.5936243534088135,0.7678042650222778,0.2718276679515838,0.0,0.0,0.3737344443798065,85.53697967529297,67.0,7.651250839233398,-9837.66015625,341.3344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1753234863281,306.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.98828125,18000.0,0.0,0.0,0.2180296182632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225124180316925,0.3225182890892029,-5.886821327294456e-06,0.0,0.0002212723338743,0.0,0.0,18.42807388305664,0.0,0.0,0.0,0.3446235060691833,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912907943129539,-2125.440673828125,304.1669921875,0.6486475467681885,0.1464199125766754,0.1353940218687057,293.3539733886719,297.1499938964844,293.1499938964844,0.0693386569619178,-1813.6253662109373,304.171630859375,0.6055805683135986,0.1174126490950584,0.115489050745964,293.2256164550781,297.1499938964844,293.1499938964844,0.2484793812036514,-3681.64794921875,304.1600952148437,0.8465902209281921,0.3326138854026794,0.2346513867378235,293.2716369628906,297.1499938964844,293.1499938964844,0.336523026227951,-6333.865234375,304.15826416015625,0.9189587235450744,0.423806369304657,0.4037473201751709,293.1990966796875,297.1499938964844,293.1499938964844,0.0157465431839227,-3843.61279296875,304.1541442871094,0.4310053884983063,0.0510532557964324,0.2450868636369705,291.1946105957031,291.1499938964844,272.04998779296875,270.70416259765625,284.0350341796875,293.30096435546875,291.195068359375,1.0,0.3222774863243103,0.936750054359436,0.936750054359436,1.0,1.0,-1.3614286184310913,0.5936243534088135,0.7678042650222778,0.2718276679515838,0.0,0.0,0.3737344443798065,85.53697967529297,67.0,7.651250839233398,-9837.66015625,341.3344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1753234863281,306.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.98828125,18000.0,0.0,0.0,0.2180296182632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225124180316925,0.3225182890892029,-5.886821327294456e-06,0.0,0.0002212723338743,0.0,0.0,18.42807388305664,0.0,0.0,0.0,0.3446235060691833,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879112929105758,-2062.523681640625,304.1669616699219,0.6478229761123657,0.1422508358955383,0.1314271539449691,293.35614013671875,297.1499938964844,293.1499938964844,0.064657486975193,-1726.3656005859375,304.1722106933594,0.6004639863967896,0.1118013858795166,0.1099615767598152,293.2265319824219,297.1499938964844,293.1499938964844,0.2462372779846191,-3655.182861328125,304.16046142578125,0.8517617583274841,0.3305098414421081,0.2330301851034164,293.2721252441406,297.1499938964844,293.1499938964844,0.3331540524959564,-6282.6591796875,304.1610717773437,0.9253461360931396,0.4206234514713287,0.400520384311676,293.199462890625,297.1499938964844,293.1499938964844,0.0149206928908824,-3733.650146484375,304.15045166015625,0.4306105673313141,0.050000000745058,0.2383953630924224,291.1987609863281,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.19891357421875,1.0,0.3150929510593414,0.936397671699524,0.936397671699524,1.0,1.0,-1.3361773490905762,0.582021176815033,0.7541561722755432,0.2652043402194977,0.0,0.0,0.3669154644012451,81.46476745605469,55.0,5.319356441497803,-9620.4365234375,320.5766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12646484375,306.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2145233154296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144111335277557,0.3144170045852661,-5.858972599526169e-06,0.0,0.0002177138958359,0.0,0.0,17.82687759399414,0.0,0.0,0.0,0.3426791727542877,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879112929105758,-2062.523681640625,304.1669616699219,0.6478229761123657,0.1422508358955383,0.1314271539449691,293.35614013671875,297.1499938964844,293.1499938964844,0.064657486975193,-1726.3656005859375,304.1722106933594,0.6004639863967896,0.1118013858795166,0.1099615767598152,293.2265319824219,297.1499938964844,293.1499938964844,0.2462372779846191,-3655.182861328125,304.16046142578125,0.8517617583274841,0.3305098414421081,0.2330301851034164,293.2721252441406,297.1499938964844,293.1499938964844,0.3331540524959564,-6282.6591796875,304.1610717773437,0.9253461360931396,0.4206234514713287,0.400520384311676,293.199462890625,297.1499938964844,293.1499938964844,0.0149206928908824,-3733.650146484375,304.15045166015625,0.4306105673313141,0.050000000745058,0.2383953630924224,291.1987609863281,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.19891357421875,1.0,0.3150929510593414,0.936397671699524,0.936397671699524,1.0,1.0,-1.3361773490905762,0.582021176815033,0.7541561722755432,0.2652043402194977,0.0,0.0,0.3669154644012451,81.46476745605469,55.0,5.319356441497803,-9620.4365234375,320.5766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12646484375,306.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2145233154296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144111335277557,0.3144170045852661,-5.858972599526169e-06,0.0,0.0002177138958359,0.0,0.0,17.82687759399414,0.0,0.0,0.0,0.3426791727542877,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847390294075012,-2003.703125,304.1665954589844,0.652358889579773,0.1383872032165527,0.1276555359363556,293.3567199707031,297.1499938964844,293.1499938964844,0.0600699074566364,-1642.5406494140625,304.1724548339844,0.6004965901374817,0.1064628288149833,0.1045982912182807,293.2261657714844,297.1499938964844,293.1499938964844,0.2442589104175567,-3631.984130859375,304.1602478027344,0.8640214800834656,0.3286407887935638,0.2315055876970291,293.2710876464844,297.1499938964844,293.1499938964844,0.3301233947277069,-6237.10595703125,304.16241455078125,0.9407275319099426,0.4177376329898834,0.3974916338920593,293.1990966796875,297.1499938964844,293.1499938964844,0.0146983433514833,-3704.189697265625,304.1333923339844,0.4403591752052307,0.050000000745058,0.2366481572389602,291.1963806152344,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1957702636719,1.0,0.3054583668708801,0.9360452890396118,0.9360452890396118,1.0,1.0,-1.3176461458206177,0.5735242962837219,0.7441219091415405,0.2603496313095093,0.0,0.0,0.3607924282550812,74.58941650390625,43.0,-2.9540536403656006,-9441.0947265625,297.0364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.2109711021184921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306827962398529,0.306833803653717,-5.831966518599074e-06,0.0,0.0002141088480129,0.0,0.0,17.26930046081543,0.0,0.0,0.0,0.3408737182617187,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847390294075012,-2003.703125,304.1665954589844,0.652358889579773,0.1383872032165527,0.1276555359363556,293.3567199707031,297.1499938964844,293.1499938964844,0.0600699074566364,-1642.5406494140625,304.1724548339844,0.6004965901374817,0.1064628288149833,0.1045982912182807,293.2261657714844,297.1499938964844,293.1499938964844,0.2442589104175567,-3631.984130859375,304.1602478027344,0.8640214800834656,0.3286407887935638,0.2315055876970291,293.2710876464844,297.1499938964844,293.1499938964844,0.3301233947277069,-6237.10595703125,304.16241455078125,0.9407275319099426,0.4177376329898834,0.3974916338920593,293.1990966796875,297.1499938964844,293.1499938964844,0.0146983433514833,-3704.189697265625,304.1333923339844,0.4403591752052307,0.050000000745058,0.2366481572389602,291.1963806152344,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1957702636719,1.0,0.3054583668708801,0.9360452890396118,0.9360452890396118,1.0,1.0,-1.3176461458206177,0.5735242962837219,0.7441219091415405,0.2603496313095093,0.0,0.0,0.3607924282550812,74.58941650390625,43.0,-2.9540536403656006,-9441.0947265625,297.0364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.2109711021184921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306827962398529,0.306833803653717,-5.831966518599074e-06,0.0,0.0002141088480129,0.0,0.0,17.26930046081543,0.0,0.0,0.0,0.3408737182617187,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831969380378723,-1975.1978759765625,304.1663818359375,0.6562102437019348,0.1365223377943039,0.1258189231157302,293.3566589355469,297.1499938964844,293.1499938964844,0.0577867962419986,-1601.4305419921875,304.1725158691406,0.6019281148910522,0.103853739798069,0.1019615307450294,293.22576904296875,297.1499938964844,293.1499938964844,0.2433241009712219,-3621.0341796875,304.1600952148437,0.8723869919776917,0.3277585804462433,0.2307690978050232,293.270263671875,297.1499938964844,293.1499938964844,0.3286756873130798,-6215.4326171875,304.16278076171875,0.9507608413696288,0.4163616895675659,0.3960278928279876,293.19903564453125,297.1499938964844,293.1499938964844,0.0145960347726941,-3691.041015625,304.1246643066406,0.4473945796489715,0.050000000745058,0.2359253913164138,291.1939697265625,291.1499938964844,272.14166259765625,270.7574157714844,284.0940856933594,293.29986572265625,291.1935729980469,1.0,0.2999394237995147,0.9358690977096558,0.9358690977096558,1.0,1.0,-1.308767557144165,0.5694565176963806,0.7393110394477844,0.2580356001853943,0.0,0.0,0.3581101596355438,70.5855941772461,43.0,-4.054193019866943,-9361.5263671875,284.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0853881835937,306.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.544921875,18000.0,0.0,0.0,0.2092079669237136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036231398582458,0.3036289513111114,-5.820311343995854e-06,0.0,0.0002123195008607,0.0,0.0,17.035268783569336,0.0,0.0,0.0,0.340109258890152,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816617086529731,-1946.8656005859373,304.16619873046875,0.6611544489860535,0.1346893310546875,0.1240042671561241,293.3564758300781,297.1499938964844,293.1499938964844,0.0554905831813812,-1560.457275390625,304.172607421875,0.604248046875,0.1012701615691185,0.0993428528308868,293.2252502441406,297.1499938964844,293.1499938964844,0.2423811107873916,-3609.953857421875,304.15997314453125,0.882317841053009,0.3268987536430359,0.2300434559583664,293.2693786621094,297.1499938964844,293.1499938964844,0.3272149860858917,-6193.54736328125,304.1631164550781,0.9619674682617188,0.4150155484676361,0.3945863842964172,293.19903564453125,297.1499938964844,293.1499938964844,0.0144874760881066,-3676.822021484375,304.1159362792969,0.4558849632740021,0.050000000745058,0.2351536601781845,291.19268798828125,291.1499938964844,272.1600036621094,270.7675170898437,284.1048889160156,293.2991027832031,291.19244384765625,1.0,0.2940298318862915,0.9357016086578368,0.9357016086578368,1.0,1.0,-1.2999180555343628,0.5654061436653137,0.7345119118690491,0.2557331621646881,0.0,0.0,0.3553972542285919,66.32630157470703,31.0,-3.5523338317871094,-9283.7275390625,271.3376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0738830566406,306.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.48828125,18000.0,0.0,0.0,0.2074641734361648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005235493183136,0.3005293607711792,-5.809589310956653e-06,0.0,0.0002105497696902,0.0,0.0,16.81171226501465,0.0,0.0,0.0,0.3393799066543579,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786217898130416,-1890.98291015625,304.1658630371094,0.674909234046936,0.1311087310314178,0.1204339116811752,293.3558959960937,297.1499938964844,293.1499938964844,0.05086450278759,-1478.9991455078125,304.1727905273437,0.6117439866065979,0.0961616188287735,0.0941447913646698,293.2240905761719,297.1499938964844,293.1499938964844,0.2405080944299698,-3587.897216796875,304.1597595214844,0.9076245427131652,0.3252289593219757,0.2286148965358734,293.26739501953125,297.1499938964844,293.1499938964844,0.324309229850769,-6150.015625,304.16357421875,0.986578643321991,0.4123932421207428,0.391753613948822,293.19903564453125,297.1499938964844,293.1499938964844,0.014260746538639,-3646.580078125,304.0985412597656,0.4755958318710327,0.050000000745058,0.2335065454244613,291.191162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.19097900390625,1.0,0.2811921834945678,0.9353665709495544,0.9353665709495544,1.0,1.0,-1.2823002338409424,0.5573534369468689,0.7249467372894287,0.2511613667011261,0.0,0.0,0.3500165939331054,57.25888442993164,25.0,-2.3924224376678467,-9130.052734375,244.5641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0517883300781,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5234375,18000.0,0.0,0.0,0.2040345072746276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944191992282867,0.2944249808788299,-5.789283932244871e-06,0.0,0.0002070690970867,0.0,0.0,16.377195358276367,0.0,0.0,0.0,0.3379710018634796,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786217898130416,-1890.98291015625,304.1658630371094,0.674909234046936,0.1311087310314178,0.1204339116811752,293.3558959960937,297.1499938964844,293.1499938964844,0.05086450278759,-1478.9991455078125,304.1727905273437,0.6117439866065979,0.0961616188287735,0.0941447913646698,293.2240905761719,297.1499938964844,293.1499938964844,0.2405080944299698,-3587.897216796875,304.1597595214844,0.9076245427131652,0.3252289593219757,0.2286148965358734,293.26739501953125,297.1499938964844,293.1499938964844,0.324309229850769,-6150.015625,304.16357421875,0.986578643321991,0.4123932421207428,0.391753613948822,293.19903564453125,297.1499938964844,293.1499938964844,0.014260746538639,-3646.580078125,304.0985412597656,0.4755958318710327,0.050000000745058,0.2335065454244613,291.191162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.19097900390625,1.0,0.2811921834945678,0.9353665709495544,0.9353665709495544,1.0,1.0,-1.2823002338409424,0.5573534369468689,0.7249467372894287,0.2511613667011261,0.0,0.0,0.3500165939331054,57.25888442993164,25.0,-2.3924224376678467,-9130.052734375,244.5641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0517883300781,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5234375,18000.0,0.0,0.0,0.2040345072746276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944191992282867,0.2944249808788299,-5.789283932244871e-06,0.0,0.0002070690970867,0.0,0.0,16.377195358276367,0.0,0.0,0.0,0.3379710018634796,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756790339946746,-1837.20751953125,304.1654663085937,0.6877990961074829,0.1276394128799438,0.1170333102345466,293.35498046875,297.1499938964844,293.1499938964844,0.0462714321911335,-1399.32861328125,304.1728210449219,0.6172762513160706,0.0911268666386604,0.0890889316797256,293.2227783203125,297.1499938964844,293.1499938964844,0.2386808097362518,-3566.293212890625,304.1595764160156,0.9344598054885864,0.3236174583435058,0.2272822111845016,293.2619934082031,297.1499938964844,293.1499938964844,0.3134703338146209,-5981.140625,304.1785888671875,0.9990000128746032,0.4104847908020019,0.3806005418300628,293.1989440917969,297.1499938964844,293.1499938964844,0.0140720326453447,-3621.024169921875,304.0814514160156,0.4896650910377502,0.050000000745058,0.2322172671556472,291.1927185058594,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.1943054199219,1.0,0.2691619396209717,0.9350315928459167,0.9350315928459167,1.0,1.0,-1.2556252479553225,0.5451616644859314,0.7104635238647461,0.2443751841783523,0.0,0.0,0.3443458378314972,49.971290588378906,25.0,8.997543334960938,-8953.5546875,219.07986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.083984375,18000.0,0.0,0.0,0.2006676495075225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884342670440674,0.2884400486946106,-5.770142706751358e-06,0.0,0.00020365214732,0.0,0.0,15.95768928527832,0.0,0.0,0.0,0.336609423160553,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756790339946746,-1837.20751953125,304.1654663085937,0.6877990961074829,0.1276394128799438,0.1170333102345466,293.35498046875,297.1499938964844,293.1499938964844,0.0462714321911335,-1399.32861328125,304.1728210449219,0.6172762513160706,0.0911268666386604,0.0890889316797256,293.2227783203125,297.1499938964844,293.1499938964844,0.2386808097362518,-3566.293212890625,304.1595764160156,0.9344598054885864,0.3236174583435058,0.2272822111845016,293.2619934082031,297.1499938964844,293.1499938964844,0.3134703338146209,-5981.140625,304.1785888671875,0.9990000128746032,0.4104847908020019,0.3806005418300628,293.1989440917969,297.1499938964844,293.1499938964844,0.0140720326453447,-3621.024169921875,304.0814514160156,0.4896650910377502,0.050000000745058,0.2322172671556472,291.1927185058594,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.1943054199219,1.0,0.2691619396209717,0.9350315928459167,0.9350315928459167,1.0,1.0,-1.2556252479553225,0.5451616644859314,0.7104635238647461,0.2443751841783523,0.0,0.0,0.3443458378314972,49.971290588378906,25.0,8.997543334960938,-8953.5546875,219.07986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.083984375,18000.0,0.0,0.0,0.2006676495075225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884342670440674,0.2884400486946106,-5.770142706751358e-06,0.0,0.00020365214732,0.0,0.0,15.95768928527832,0.0,0.0,0.0,0.336609423160553,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726882368326187,-1782.6353759765625,304.165283203125,0.6944175362586975,0.124207429587841,0.1138017922639846,293.3541259765625,297.1499938964844,293.1499938964844,0.0416417382657527,-1319.5599365234375,304.1729431152344,0.616936206817627,0.086110733449459,0.0841897055506706,293.2217102050781,297.1499938964844,293.1499938964844,0.2364530712366104,-3539.4287109375,304.1600646972656,0.9520707726478576,0.3219906687736511,0.2260448634624481,293.2323913574219,297.1499938964844,293.1499938964844,0.2928939461708069,-5659.98974609375,304.2027893066406,0.9990000128746032,0.4136049747467041,0.3602748215198517,293.1987609863281,297.1499938964844,293.1499938964844,0.0139095149934291,-3596.92041015625,304.0649719238281,0.4987404942512512,0.050000000745058,0.2314648330211639,291.2204284667969,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.2217712402344,1.0,0.2592637836933136,0.9347554445266724,0.9347554445266724,1.0,1.0,-1.2190746068954468,0.5285769701004028,0.6904976963996887,0.2349760383367538,0.0,0.0,0.3330256640911102,45.40916061401367,28.0,25.09492492675781,-8688.8388671875,196.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03729248046875,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.111328125,18000.0,0.0,0.0,0.1970894783735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779150307178497,0.2779207825660705,-5.743575002270518e-06,0.0,0.0002000207605306,0.0,0.0,15.248642921447754,0.0,0.0,0.0,0.3343492746353149,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726882368326187,-1782.6353759765625,304.165283203125,0.6944175362586975,0.124207429587841,0.1138017922639846,293.3541259765625,297.1499938964844,293.1499938964844,0.0416417382657527,-1319.5599365234375,304.1729431152344,0.616936206817627,0.086110733449459,0.0841897055506706,293.2217102050781,297.1499938964844,293.1499938964844,0.2364530712366104,-3539.4287109375,304.1600646972656,0.9520707726478576,0.3219906687736511,0.2260448634624481,293.2323913574219,297.1499938964844,293.1499938964844,0.2928939461708069,-5659.98974609375,304.2027893066406,0.9990000128746032,0.4136049747467041,0.3602748215198517,293.1987609863281,297.1499938964844,293.1499938964844,0.0139095149934291,-3596.92041015625,304.0649719238281,0.4987404942512512,0.050000000745058,0.2314648330211639,291.2204284667969,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.2217712402344,1.0,0.2592637836933136,0.9347554445266724,0.9347554445266724,1.0,1.0,-1.2190746068954468,0.5285769701004028,0.6904976963996887,0.2349760383367538,0.0,0.0,0.3330256640911102,45.40916061401367,28.0,25.09492492675781,-8688.8388671875,196.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03729248046875,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.111328125,18000.0,0.0,0.0,0.1970894783735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779150307178497,0.2779207825660705,-5.743575002270518e-06,0.0,0.0002000207605306,0.0,0.0,15.248642921447754,0.0,0.0,0.0,0.3343492746353149,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698926746845245,-1732.406005859375,304.16485595703125,0.6969371438026428,0.120798073709011,0.1106369644403457,293.3533935546875,297.1499938964844,293.1499938964844,0.0371759086847305,-1243.0235595703125,304.1727294921875,0.6125952005386353,0.0810859873890876,0.0793351382017135,293.2209167480469,297.1499938964844,293.1499938964844,0.2347224503755569,-3518.929931640625,304.1595764160156,0.963238000869751,0.3203330934047699,0.224821388721466,293.1930236816406,297.1499938964844,293.1499938964844,0.2791075408458709,-5446.8935546875,304.207763671875,0.9990000128746032,0.4194948673248291,0.3467061221599579,293.1986083984375,297.1499938964844,293.1499938964844,0.0138089619576931,-3583.54931640625,304.0483093261719,0.5053396821022034,0.050000000745058,0.2309856712818145,291.2255859375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2254943847656,1.0,0.2522775530815124,0.9344792366027832,0.9344792366027832,1.0,1.0,-1.191113829612732,0.5159329771995544,0.6751808524131775,0.2278331965208053,0.0,0.0,0.3224416077136993,42.44568634033203,46.0,9.048612594604492,-8443.3837890625,181.9039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838317871094,306.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83203125,18000.0,0.0,0.0,0.1929918974637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664966583251953,0.2665023803710937,-5.709263405151432e-06,0.0,0.0001958622451638,0.0,0.0,14.479083061218262,0.0,0.0,0.0,0.3318963050842285,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698926746845245,-1732.406005859375,304.16485595703125,0.6969371438026428,0.120798073709011,0.1106369644403457,293.3533935546875,297.1499938964844,293.1499938964844,0.0371759086847305,-1243.0235595703125,304.1727294921875,0.6125952005386353,0.0810859873890876,0.0793351382017135,293.2209167480469,297.1499938964844,293.1499938964844,0.2347224503755569,-3518.929931640625,304.1595764160156,0.963238000869751,0.3203330934047699,0.224821388721466,293.1930236816406,297.1499938964844,293.1499938964844,0.2791075408458709,-5446.8935546875,304.207763671875,0.9990000128746032,0.4194948673248291,0.3467061221599579,293.1986083984375,297.1499938964844,293.1499938964844,0.0138089619576931,-3583.54931640625,304.0483093261719,0.5053396821022034,0.050000000745058,0.2309856712818145,291.2255859375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2254943847656,1.0,0.2522775530815124,0.9344792366027832,0.9344792366027832,1.0,1.0,-1.191113829612732,0.5159329771995544,0.6751808524131775,0.2278331965208053,0.0,0.0,0.3224416077136993,42.44568634033203,46.0,9.048612594604492,-8443.3837890625,181.9039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838317871094,306.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83203125,18000.0,0.0,0.0,0.1929918974637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664966583251953,0.2665023803710937,-5.709263405151432e-06,0.0,0.0001958622451638,0.0,0.0,14.479083061218262,0.0,0.0,0.0,0.3318963050842285,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685696452856063,-1708.881103515625,304.16455078125,0.6933621168136597,0.1190941035747528,0.1091111972928047,293.3531494140625,297.1499938964844,293.1499938964844,0.0350277051329612,-1205.9871826171875,304.1724853515625,0.6058812141418457,0.0785607099533081,0.0769545286893844,293.2206420898437,297.1499938964844,293.1499938964844,0.2340065985918045,-3510.55908203125,304.1591491699219,0.9621955752372742,0.3194883167743683,0.2242410331964492,293.17608642578125,297.1499938964844,293.1499938964844,0.2788437306880951,-5446.76513671875,304.19757080078125,0.9990000128746032,0.4222793579101562,0.3469044864177704,293.1986694335937,297.1499938964844,293.1499938964844,0.0137908542528748,-3582.045654296875,304.03961181640625,0.5052393078804016,0.050000000745058,0.2309928089380264,291.22320556640625,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2215270996094,1.0,0.2520895004272461,0.9343411922454834,0.9343411922454834,1.0,1.0,-1.18596613407135,0.5136263370513916,0.6723398566246033,0.2264637351036071,0.0,0.0,0.3177619278430938,42.40837478637695,46.0,-4.40509557723999,-8355.513671875,180.2203826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139831542969,306.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.30859375,18000.0,0.0,0.0,0.1907926201820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614544630050659,0.2614601552486419,-5.693779712601099e-06,0.0,0.0001936302433023,0.0,0.0,14.14315700531006,0.0,0.0,0.0,0.3308185338973999,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673412978649139,-1687.310302734375,304.1641540527344,0.6864131689071655,0.117386907339096,0.1076143607497215,293.3529357910156,297.1499938964844,293.1499938964844,0.0329732596874237,-1170.3363037109375,304.1721496582031,0.595757246017456,0.0760241150856018,0.0745965391397476,293.220458984375,297.1499938964844,293.1499938964844,0.2335502952337265,-3505.504638671875,304.1582946777344,0.9564884901046752,0.318632960319519,0.2236769348382949,293.1671447753906,297.1499938964844,293.1499938964844,0.2834957838058471,-5524.97607421875,304.180419921875,0.9990000128746032,0.4237172305583954,0.351955771446228,293.1988525390625,297.1499938964844,293.1499938964844,0.0138051928952336,-3586.304931640625,304.0303955078125,0.502721905708313,0.050000000745058,0.231169506907463,291.20953369140625,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.20556640625,1.0,0.2537353932857513,0.9342929124832152,0.9342929124832152,1.0,1.0,-1.186933159828186,0.5140683650970459,0.6728648543357849,0.2266849726438522,0.0,0.0,0.3151019513607025,43.3644905090332,64.0,-26.483837127685547,-8301.8271484375,182.4534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14068603515625,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.435546875,18000.0,0.0,0.0,0.1885694414377212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576529681682586,0.2576586306095123,-5.680376034433721e-06,0.0,0.0001913740125019,0.0,0.0,13.887746810913086,0.0,0.0,0.0,0.3300009667873382,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650317892432212,-1647.2548828125,304.16326904296875,0.6658034920692444,0.1139657720923423,0.1046992316842079,293.3527526855469,297.1499938964844,293.1499938964844,0.0290437135845422,-1101.3519287109375,304.1713256835937,0.5674047470092773,0.070920929312706,0.0699406936764717,293.2201843261719,297.1499938964844,293.1499938964844,0.2330321818590164,-3500.325927734375,304.1564025878906,0.9339404702186584,0.3169012069702148,0.2225976288318634,293.1791381835937,297.1499938964844,293.1499938964844,0.3042534291744232,-5860.03369140625,304.1354064941406,0.9990000128746032,0.4209375083446502,0.3732909858226776,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936238363385,-3605.1376953125,304.00982666015625,0.4928480684757232,0.050000000745058,0.2319434732198715,291.16461181640625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618024945259094,0.9341963529586792,0.9341963529586792,1.0,1.0,-1.2030808925628662,0.521369993686676,0.6817108988761902,0.2307423204183578,0.0,0.0,0.3160577118396759,47.72616195678711,67.0,-55.0174674987793,-8322.2265625,196.5000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,306.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1844336837530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563925683498382,0.2563982307910919,-5.668342510034563e-06,0.0,0.0001871767453849,0.0,0.0,13.785809516906738,0.0,0.0,0.0,0.3296217620372772,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650317892432212,-1647.2548828125,304.16326904296875,0.6658034920692444,0.1139657720923423,0.1046992316842079,293.3527526855469,297.1499938964844,293.1499938964844,0.0290437135845422,-1101.3519287109375,304.1713256835937,0.5674047470092773,0.070920929312706,0.0699406936764717,293.2201843261719,297.1499938964844,293.1499938964844,0.2330321818590164,-3500.325927734375,304.1564025878906,0.9339404702186584,0.3169012069702148,0.2225976288318634,293.1791381835937,297.1499938964844,293.1499938964844,0.3042534291744232,-5860.03369140625,304.1354064941406,0.9990000128746032,0.4209375083446502,0.3732909858226776,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936238363385,-3605.1376953125,304.00982666015625,0.4928480684757232,0.050000000745058,0.2319434732198715,291.16461181640625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618024945259094,0.9341963529586792,0.9341963529586792,1.0,1.0,-1.2030808925628662,0.521369993686676,0.6817108988761902,0.2307423204183578,0.0,0.0,0.3160577118396759,47.72616195678711,67.0,-55.0174674987793,-8322.2265625,196.5000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,306.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1844336837530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563925683498382,0.2563982307910919,-5.668342510034563e-06,0.0,0.0001871767453849,0.0,0.0,13.785809516906738,0.0,0.0,0.0,0.3296217620372772,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626413077116012,-1605.9771728515625,304.162841796875,0.6473543643951416,0.1105732396245002,0.1018022149801254,293.35260009765625,297.1499938964844,293.1499938964844,0.0252649970352649,-1029.738525390625,304.17047119140625,0.539012610912323,0.0658147260546684,0.0652744174003601,293.21990966796875,297.1499938964844,293.1499938964844,0.2323324084281921,-3492.628173828125,304.1554870605469,0.9126139879226683,0.3151807487010956,0.2215211987495422,293.22369384765625,297.1499938964844,293.1499938964844,0.3239791989326477,-6166.75732421875,304.10821533203125,0.9988299012184144,0.4112062752246856,0.3924064338207245,293.2019348144531,297.1499938964844,293.1499938964844,0.0139650367200374,-3620.947509765625,303.9862670898437,0.4837806820869446,0.050000000745058,0.2327527403831482,291.1279296875,291.1499938964844,272.4166564941406,270.8954772949219,284.2367248535156,293.2818298339844,291.12615966796875,1.0,0.2689922749996185,0.9340997934341432,0.9340997934341432,1.0,1.0,-1.2169569730758667,0.5276021957397461,0.6893547773361206,0.2343895882368087,0.0,0.0,0.3218216001987457,52.2509994506836,70.0,-42.22138214111328,-8410.3662109375,210.39796447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741882324219,306.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7734375,18000.0,0.0,0.0,0.1813361942768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612887322902679,0.261294424533844,-5.676000910170842e-06,0.0,0.0001840331824496,0.0,0.0,14.091261863708496,0.0,0.0,0.0,0.3305394351482391,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626413077116012,-1605.9771728515625,304.162841796875,0.6473543643951416,0.1105732396245002,0.1018022149801254,293.35260009765625,297.1499938964844,293.1499938964844,0.0252649970352649,-1029.738525390625,304.17047119140625,0.539012610912323,0.0658147260546684,0.0652744174003601,293.21990966796875,297.1499938964844,293.1499938964844,0.2323324084281921,-3492.628173828125,304.1554870605469,0.9126139879226683,0.3151807487010956,0.2215211987495422,293.22369384765625,297.1499938964844,293.1499938964844,0.3239791989326477,-6166.75732421875,304.10821533203125,0.9988299012184144,0.4112062752246856,0.3924064338207245,293.2019348144531,297.1499938964844,293.1499938964844,0.0139650367200374,-3620.947509765625,303.9862670898437,0.4837806820869446,0.050000000745058,0.2327527403831482,291.1279296875,291.1499938964844,272.4166564941406,270.8954772949219,284.2367248535156,293.2818298339844,291.12615966796875,1.0,0.2689922749996185,0.9340997934341432,0.9340997934341432,1.0,1.0,-1.2169569730758667,0.5276021957397461,0.6893547773361206,0.2343895882368087,0.0,0.0,0.3218216001987457,52.2509994506836,70.0,-42.22138214111328,-8410.3662109375,210.39796447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741882324219,306.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7734375,18000.0,0.0,0.0,0.1813361942768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612887322902679,0.261294424533844,-5.676000910170842e-06,0.0,0.0001840331824496,0.0,0.0,14.091261863708496,0.0,0.0,0.0,0.3305394351482391,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599977634847164,-1559.9833984375,304.1629943847656,0.6272726655006409,0.1072377413511276,0.0990403369069099,293.352294921875,297.1499938964844,293.1499938964844,0.0217622108757495,-956.992431640625,304.16949462890625,0.5091926455497742,0.0607469528913497,0.0607281252741813,293.21954345703125,297.1499938964844,293.1499938964844,0.2306318581104278,-3471.84912109375,304.15655517578125,0.8886168003082275,0.3134831488132477,0.2205301076173782,293.2543029785156,297.1499938964844,293.1499938964844,0.3159069120883941,-6036.0302734375,304.1351318359375,0.9734583497047424,0.4030650854110718,0.3840271830558777,293.2044372558594,297.1499938964844,293.1499938964844,0.0139968050643801,-3626.729248046875,303.96148681640625,0.4706387221813202,0.050000000745058,0.2339501827955246,291.1459045410156,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1492004394531,1.0,0.2746052145957947,0.933517575263977,0.933517575263977,1.0,1.0,-1.198061466217041,0.5189999341964722,0.6790614724159241,0.2296660095453262,0.0,0.0,0.3218875527381897,58.37171936035156,73.0,17.701030731201172,-8353.0654296875,216.55870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296875,306.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1793662905693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637498378753662,0.2637555301189422,-5.687517386832042e-06,0.0,0.0001820339821279,0.0,0.0,14.263900756835938,0.0,0.0,0.0,0.3310809731483459,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599977634847164,-1559.9833984375,304.1629943847656,0.6272726655006409,0.1072377413511276,0.0990403369069099,293.352294921875,297.1499938964844,293.1499938964844,0.0217622108757495,-956.992431640625,304.16949462890625,0.5091926455497742,0.0607469528913497,0.0607281252741813,293.21954345703125,297.1499938964844,293.1499938964844,0.2306318581104278,-3471.84912109375,304.15655517578125,0.8886168003082275,0.3134831488132477,0.2205301076173782,293.2543029785156,297.1499938964844,293.1499938964844,0.3159069120883941,-6036.0302734375,304.1351318359375,0.9734583497047424,0.4030650854110718,0.3840271830558777,293.2044372558594,297.1499938964844,293.1499938964844,0.0139968050643801,-3626.729248046875,303.96148681640625,0.4706387221813202,0.050000000745058,0.2339501827955246,291.1459045410156,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1492004394531,1.0,0.2746052145957947,0.933517575263977,0.933517575263977,1.0,1.0,-1.198061466217041,0.5189999341964722,0.6790614724159241,0.2296660095453262,0.0,0.0,0.3218875527381897,58.37171936035156,73.0,17.701030731201172,-8353.0654296875,216.55870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296875,306.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1793662905693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637498378753662,0.2637555301189422,-5.687517386832042e-06,0.0,0.0001820339821279,0.0,0.0,14.263900756835938,0.0,0.0,0.0,0.3310809731483459,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573294349014759,-1514.1593017578125,304.1631164550781,0.6110053658485413,0.1039052009582519,0.0962359458208084,293.3521423339844,297.1499938964844,293.1499938964844,0.0185507219284772,-883.2240600585938,304.1683349609375,0.4857038259506225,0.055651094764471,0.0561135448515415,293.219482421875,297.1499938964844,293.1499938964844,0.2289571464061737,-3451.544921875,304.1571350097656,0.871636688709259,0.3117361962795257,0.2194719165563583,293.2635803222656,297.1499938964844,293.1499938964844,0.3113029599189758,-5961.5634765625,304.1474914550781,0.9523689150810242,0.3985179662704468,0.3793523013591766,293.20733642578125,297.1499938964844,293.1499938964844,0.0140082370489835,-3630.22509765625,303.9347229003906,0.4585614800453186,0.050000000745058,0.234933391213417,291.16143798828125,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1620483398437,1.0,0.2792483568191528,0.9329354166984558,0.9329354166984558,1.0,1.0,-1.1834535598754885,0.5123648047447205,0.6710887551307678,0.2260007113218307,0.0,0.0,0.3190063238143921,63.41233444213867,76.0,15.062539100646973,-8223.8984375,221.73159790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933044433594,306.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.1778940856456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607567906379699,0.260762482881546,-5.682686605723575e-06,0.0,0.0001805398933356,0.0,0.0,14.075746536254885,0.0,0.0,0.0,0.3305344581604004,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573294349014759,-1514.1593017578125,304.1631164550781,0.6110053658485413,0.1039052009582519,0.0962359458208084,293.3521423339844,297.1499938964844,293.1499938964844,0.0185507219284772,-883.2240600585938,304.1683349609375,0.4857038259506225,0.055651094764471,0.0561135448515415,293.219482421875,297.1499938964844,293.1499938964844,0.2289571464061737,-3451.544921875,304.1571350097656,0.871636688709259,0.3117361962795257,0.2194719165563583,293.2635803222656,297.1499938964844,293.1499938964844,0.3113029599189758,-5961.5634765625,304.1474914550781,0.9523689150810242,0.3985179662704468,0.3793523013591766,293.20733642578125,297.1499938964844,293.1499938964844,0.0140082370489835,-3630.22509765625,303.9347229003906,0.4585614800453186,0.050000000745058,0.234933391213417,291.16143798828125,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1620483398437,1.0,0.2792483568191528,0.9329354166984558,0.9329354166984558,1.0,1.0,-1.1834535598754885,0.5123648047447205,0.6710887551307678,0.2260007113218307,0.0,0.0,0.3190063238143921,63.41233444213867,76.0,15.062539100646973,-8223.8984375,221.73159790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933044433594,306.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.1778940856456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607567906379699,0.260762482881546,-5.682686605723575e-06,0.0,0.0001805398933356,0.0,0.0,14.075746536254885,0.0,0.0,0.0,0.3305344581604004,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560140833258628,-1491.8013916015625,304.1631164550781,0.6030889749526978,0.1022635027766227,0.0948413014411926,293.35205078125,297.1499938964844,293.1499938964844,0.0170925837010145,-846.5302734375,304.16766357421875,0.4735430181026459,0.0531132370233535,0.0538002401590347,293.21942138671875,297.1499938964844,293.1499938964844,0.2281784564256668,-3442.159912109375,304.1572570800781,0.8646240830421448,0.3108657896518707,0.2189341783523559,293.2651672363281,297.1499938964844,293.1499938964844,0.3096414804458618,-5935.0625,304.15093994140625,0.9431574940681458,0.3967668414115906,0.3776720464229584,293.20880126953125,297.1499938964844,293.1499938964844,0.0140125909820199,-3632.08056640625,303.9209289550781,0.4533838629722595,0.050000000745058,0.2353752702474594,291.1650085449219,291.1499938964844,272.5083312988281,270.9371643066406,284.2966003417969,293.291015625,291.1657409667969,1.0,0.2813020646572113,0.9326443076133728,0.9326443076133728,1.0,1.0,-1.1768707036972046,0.5093735456466675,0.6674970984458923,0.2243625372648239,0.0,0.0,0.3176495432853699,65.67855072021484,76.0,13.368584632873535,-8168.24267578125,223.998275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344970703125,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.501953125,18000.0,0.0,0.0,0.1772564202547073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595151662826538,0.2595208287239074,-5.679290097759804e-06,0.0,0.0001798927260097,0.0,0.0,13.994644165039062,0.0,0.0,0.0,0.3302743136882782,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547049976885318,-1469.6710205078125,304.1631164550781,0.5954180359840393,0.1006421521306037,0.0934590846300125,293.35186767578125,297.1499938964844,293.1499938964844,0.0157314501702785,-809.950927734375,304.1669311523437,0.457906574010849,0.0505882576107978,0.0514920875430107,293.2193603515625,297.1499938964844,293.1499938964844,0.2274021953344345,-3432.805908203125,304.1573486328125,0.8583133816719055,0.3099995851516723,0.2183953672647476,293.2658386230469,297.1499938964844,293.1499938964844,0.3081429600715637,-5911.3671875,304.1534729003906,0.9346480369567872,0.3951762914657593,0.3761908710002899,293.2102355957031,297.1499938964844,293.1499938964844,0.0140142356976866,-3633.5693359375,303.906982421875,0.4488173425197601,0.050000000745058,0.2357937097549438,291.16851806640625,291.1499938964844,272.52667236328125,270.9454040527344,284.3069763183594,293.29119873046875,291.1690673828125,1.0,0.2832147777080536,0.9325292706489564,0.9325292706489564,1.0,1.0,-1.1705185174942017,0.5064927339553833,0.6640258431434631,0.2227955162525177,0.0,0.0,0.316058874130249,67.8236312866211,79.0,11.260273933410645,-8111.6552734375,226.0707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815185546875,306.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.1766716390848159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580579221248626,0.2580635845661163,-5.67556389796664e-06,0.0,0.0001792992552509,0.0,0.0,13.900275230407717,0.0,0.0,0.0,0.3299742341041565,4.0,0.0,1.0
