time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521313585340976,-1426.558837890625,304.1630249023437,0.5811885595321655,0.0974607244133949,0.090728260576725,293.35302734375,297.1499938964844,293.1499938964844,0.0146001894026994,-779.4934692382812,304.09814453125,0.4416039288043976,0.050000000745058,0.049872763454914,293.2191772460937,297.1499938964844,293.1499938964844,0.2259448617696762,-3415.333251953125,304.1573181152344,0.8478854298591614,0.3082769811153412,0.2173085510730743,293.26580810546875,297.1499938964844,293.1499938964844,0.3055020868778229,-5870.13623046875,304.1566467285156,0.9202864170074464,0.392245352268219,0.3735184669494629,293.2129821777344,297.1499938964844,293.1499938964844,0.0140122389420866,-3636.252197265625,303.8785400390625,0.4415537118911743,0.050000000745058,0.2365253120660781,291.1704406738281,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.16998291015625,1.0,0.2867907881736755,0.9322991967201232,0.9322991967201232,1.0,1.0,-1.1616606712341309,0.5024727582931519,0.659187912940979,0.2206243127584457,0.0,0.0,0.313086986541748,71.60627746582031,67.0,1.823744297027588,-8011.619140625,230.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940246582031,306.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.1756040602922439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549885809421539,0.2549942433834076,-5.667117420671275e-06,0.0,0.0001782157924026,0.0,0.0,13.70083999633789,0.0,0.0,0.0,0.3293435871601105,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521313585340976,-1426.558837890625,304.1630249023437,0.5811885595321655,0.0974607244133949,0.090728260576725,293.35302734375,297.1499938964844,293.1499938964844,0.0146001894026994,-779.4934692382812,304.09814453125,0.4416039288043976,0.050000000745058,0.049872763454914,293.2191772460937,297.1499938964844,293.1499938964844,0.2259448617696762,-3415.333251953125,304.1573181152344,0.8478854298591614,0.3082769811153412,0.2173085510730743,293.26580810546875,297.1499938964844,293.1499938964844,0.3055020868778229,-5870.13623046875,304.1566467285156,0.9202864170074464,0.392245352268219,0.3735184669494629,293.2129821777344,297.1499938964844,293.1499938964844,0.0140122389420866,-3636.252197265625,303.8785400390625,0.4415537118911743,0.050000000745058,0.2365253120660781,291.1704406738281,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.16998291015625,1.0,0.2867907881736755,0.9322991967201232,0.9322991967201232,1.0,1.0,-1.1616606712341309,0.5024727582931519,0.659187912940979,0.2206243127584457,0.0,0.0,0.313086986541748,71.60627746582031,67.0,1.823744297027588,-8011.619140625,230.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940246582031,306.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.1756040602922439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549885809421539,0.2549942433834076,-5.667117420671275e-06,0.0,0.0001782157924026,0.0,0.0,13.70083999633789,0.0,0.0,0.0,0.3293435871601105,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494969561696052,-1382.8717041015625,304.1630859375,0.5750032067298889,0.094411626458168,0.0879309549927711,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166808411479,-773.3165283203125,304.0046691894531,0.4425481259822845,0.050000000745058,0.049840111285448,293.2187805175781,297.1499938964844,293.1499938964844,0.2244449257850647,-3397.347412109375,304.1573791503906,0.8476380705833435,0.3066075444221496,0.216117650270462,293.2648010253906,297.1499938964844,293.1499938964844,0.3029603362083435,-5830.84912109375,304.1586608886719,0.9194000959396362,0.3895141780376434,0.3708841204643249,293.2155456542969,297.1499938964844,293.1499938964844,0.0139288436621427,-3627.188720703125,303.8497619628906,0.4425481557846069,0.050000000745058,0.236420065164566,291.16754150390625,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1676025390625,1.0,0.2846928238868713,0.9320691227912904,0.9320691227912904,1.0,1.0,-1.1535468101501465,0.4987772703170776,0.6547694802284241,0.2186835706233978,0.0,0.0,0.311006486415863,70.9344253540039,55.0,-0.3976897001266479,-7933.29296875,226.316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250549316406,306.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62109375,18000.0,0.0,0.0,0.1746604293584823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528650760650635,0.2528707385063171,-5.660356691805646e-06,0.0,0.0001772581308614,0.0,0.0,13.561338424682615,0.0,0.0,0.0,0.3288902640342712,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494969561696052,-1382.8717041015625,304.1630859375,0.5750032067298889,0.094411626458168,0.0879309549927711,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166808411479,-773.3165283203125,304.0046691894531,0.4425481259822845,0.050000000745058,0.049840111285448,293.2187805175781,297.1499938964844,293.1499938964844,0.2244449257850647,-3397.347412109375,304.1573791503906,0.8476380705833435,0.3066075444221496,0.216117650270462,293.2648010253906,297.1499938964844,293.1499938964844,0.3029603362083435,-5830.84912109375,304.1586608886719,0.9194000959396362,0.3895141780376434,0.3708841204643249,293.2155456542969,297.1499938964844,293.1499938964844,0.0139288436621427,-3627.188720703125,303.8497619628906,0.4425481557846069,0.050000000745058,0.236420065164566,291.16754150390625,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1676025390625,1.0,0.2846928238868713,0.9320691227912904,0.9320691227912904,1.0,1.0,-1.1535468101501465,0.4987772703170776,0.6547694802284241,0.2186835706233978,0.0,0.0,0.311006486415863,70.9344253540039,55.0,-0.3976897001266479,-7933.29296875,226.316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250549316406,306.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62109375,18000.0,0.0,0.0,0.1746604293584823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528650760650635,0.2528707385063171,-5.660356691805646e-06,0.0,0.0001772581308614,0.0,0.0,13.561338424682615,0.0,0.0,0.0,0.3288902640342712,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.046841874718666,-1339.151611328125,304.16314697265625,0.5752046704292297,0.091539517045021,0.0851647332310676,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508415013551,-764.4483642578125,303.9003601074219,0.4499007761478424,0.050000000745058,0.049686774611473,293.2179870605469,297.1499938964844,293.1499938964844,0.2228018045425415,-3377.510986328125,304.1576538085937,0.8550992012023926,0.3050218224525451,0.214886873960495,293.26318359375,297.1499938964844,293.1499938964844,0.3002802431583404,-5789.4951171875,304.16021728515625,0.928653359413147,0.3869329392910003,0.3682708144187927,293.2176818847656,297.1499938964844,293.1499938964844,0.0137769514694809,-3607.31884765625,303.82135009765625,0.4499007761478424,0.050000000745058,0.2356926649808883,291.1696472167969,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1698913574219,1.0,0.2787697613239288,0.9318000674247742,0.9318000674247742,1.0,1.0,-1.144555687904358,0.4946852624416351,0.6498703956604004,0.216538205742836,0.0,0.0,0.308260440826416,66.93060302734375,43.0,2.22644305229187,-7851.48583984375,215.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,305.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1738023906946182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503907084465027,0.2503963708877563,-5.654020696965745e-06,0.0,0.0001763873442541,0.0,0.0,13.40293312072754,0.0,0.0,0.0,0.3283866047859192,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.046841874718666,-1339.151611328125,304.16314697265625,0.5752046704292297,0.091539517045021,0.0851647332310676,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508415013551,-764.4483642578125,303.9003601074219,0.4499007761478424,0.050000000745058,0.049686774611473,293.2179870605469,297.1499938964844,293.1499938964844,0.2228018045425415,-3377.510986328125,304.1576538085937,0.8550992012023926,0.3050218224525451,0.214886873960495,293.26318359375,297.1499938964844,293.1499938964844,0.3002802431583404,-5789.4951171875,304.16021728515625,0.928653359413147,0.3869329392910003,0.3682708144187927,293.2176818847656,297.1499938964844,293.1499938964844,0.0137769514694809,-3607.31884765625,303.82135009765625,0.4499007761478424,0.050000000745058,0.2356926649808883,291.1696472167969,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1698913574219,1.0,0.2787697613239288,0.9318000674247742,0.9318000674247742,1.0,1.0,-1.144555687904358,0.4946852624416351,0.6498703956604004,0.216538205742836,0.0,0.0,0.308260440826416,66.93060302734375,43.0,2.22644305229187,-7851.48583984375,215.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,305.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1738023906946182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503907084465027,0.2503963708877563,-5.654020696965745e-06,0.0,0.0001763873442541,0.0,0.0,13.40293312072754,0.0,0.0,0.0,0.3283866047859192,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442317277193069,-1296.4615478515625,304.1631164550781,0.580651044845581,0.0888324826955795,0.0824692845344543,293.3829040527344,297.1499938964844,293.1499938964844,0.013539376668632,-753.8457641601562,303.7885437011719,0.463225781917572,0.050000000745058,0.0494485832750797,293.2169494628906,297.1499938964844,293.1499938964844,0.2211295813322067,-3357.2900390625,304.15789794921875,0.8693336844444275,0.3035092353820801,0.2136463671922683,293.2611999511719,297.1499938964844,293.1499938964844,0.2975871562957763,-5748.0419921875,304.1612854003906,0.946173369884491,0.3844693601131439,0.3656893372535705,293.219482421875,297.1499938964844,293.1499938964844,0.0135866496711969,-3581.20751953125,303.79327392578125,0.463225781917572,0.050000000745058,0.2345627844333648,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1730041503906,1.0,0.2700364589691162,0.9315309524536132,0.9315309524536132,1.0,1.0,-1.1350908279418943,0.4903787970542907,0.644711971282959,0.2142956703901291,0.0,0.0,0.3050501644611358,60.77336502075195,31.0,4.004627704620361,-7766.326171875,200.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,305.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5,18000.0,0.0,0.0,0.1729329377412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474627047777176,0.24746835231781,-5.646546014759224e-06,0.0,0.0001755049597704,0.0,0.0,13.21633243560791,0.0,0.0,0.0,0.3277963697910309,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442317277193069,-1296.4615478515625,304.1631164550781,0.580651044845581,0.0888324826955795,0.0824692845344543,293.3829040527344,297.1499938964844,293.1499938964844,0.013539376668632,-753.8457641601562,303.7885437011719,0.463225781917572,0.050000000745058,0.0494485832750797,293.2169494628906,297.1499938964844,293.1499938964844,0.2211295813322067,-3357.2900390625,304.15789794921875,0.8693336844444275,0.3035092353820801,0.2136463671922683,293.2611999511719,297.1499938964844,293.1499938964844,0.2975871562957763,-5748.0419921875,304.1612854003906,0.946173369884491,0.3844693601131439,0.3656893372535705,293.219482421875,297.1499938964844,293.1499938964844,0.0135866496711969,-3581.20751953125,303.79327392578125,0.463225781917572,0.050000000745058,0.2345627844333648,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1730041503906,1.0,0.2700364589691162,0.9315309524536132,0.9315309524536132,1.0,1.0,-1.1350908279418943,0.4903787970542907,0.644711971282959,0.2142956703901291,0.0,0.0,0.3050501644611358,60.77336502075195,31.0,4.004627704620361,-7766.326171875,200.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,305.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5,18000.0,0.0,0.0,0.1729329377412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474627047777176,0.24746835231781,-5.646546014759224e-06,0.0,0.0001755049597704,0.0,0.0,13.21633243560791,0.0,0.0,0.0,0.3277963697910309,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429507382214069,-1275.5850830078125,304.1630554199219,0.5852999091148376,0.0875362828373909,0.0811532884836196,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242011070251,-748.0800170898438,303.7304077148437,0.4713372886180877,0.050000000745058,0.0493070892989635,293.21636962890625,297.1499938964844,293.1499938964844,0.2202879339456558,-3347.100830078125,304.1579895019531,0.8791906237602234,0.3027766048908233,0.2130268961191177,293.2601013183594,297.1499938964844,293.1499938964844,0.2962412536144256,-5727.34423828125,304.16168212890625,0.9575638771057128,0.3832758963108063,0.3644137978553772,293.22021484375,297.1499938964844,293.1499938964844,0.0134820910170674,-3566.50439453125,303.77935791015625,0.4713372886180877,0.050000000745058,0.2338916063308715,291.17449951171875,291.1499938964844,272.6916809082031,271.01959228515625,284.4041442871094,293.3074645996094,291.1748962402344,1.0,0.264830082654953,0.9313964247703552,0.9313964247703552,1.0,1.0,-1.1302611827850342,0.4881814122200012,0.6420798301696777,0.2131585329771042,0.0,0.0,0.3032300472259521,57.12687301635742,31.0,4.63461971282959,-7722.58203125,191.783920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275817871094,305.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.1724687218666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458207756280899,0.2458264231681823,-5.642394626192981e-06,0.0,0.000175033826963,0.0,0.0,13.112160682678224,0.0,0.0,0.0,0.327467143535614,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416866913437843,-1255.014404296875,304.1629943847656,0.5912678241729736,0.0862664878368377,0.079856552183628,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055740639567,-742.0836181640625,303.6708679199219,0.4793221950531006,0.050000000745058,0.0491547845304012,293.2157592773437,297.1499938964844,293.1499938964844,0.2194484025239944,-3336.9326171875,304.1580505371094,0.8910898566246033,0.3020566403865814,0.2124091535806656,293.2589416503906,297.1499938964844,293.1499938964844,0.2949035167694092,-5706.783203125,304.1619873046875,0.970260202884674,0.3821043968200683,0.3631494343280792,293.22088623046875,297.1499938964844,293.1499938964844,0.0133736589923501,-3551.06396484375,303.7655639648437,0.4793221950531006,0.050000000745058,0.233169138431549,291.1763916015625,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3108825683594,291.1767578125,1.0,0.2591528594493866,0.9312745928764344,0.9312745928764344,1.0,1.0,-1.1253957748413086,0.4859679043292999,0.6394278407096863,0.2120187133550644,0.0,0.0,0.3012806177139282,53.20652770996094,25.0,4.929653167724609,-7678.0595703125,182.75100708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.1719725131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440592944622039,0.2440649271011352,-5.63794628760661e-06,0.0,0.0001745302433846,0.0,0.0,13.00071144104004,0.0,0.0,0.0,0.3271153569221496,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392039306461811,-1214.630126953125,304.16278076171875,0.6031068563461304,0.0837028101086616,0.0773067995905876,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859275624156,-730.3571166992188,303.5462951660156,0.4935798048973083,0.050000000745058,0.0488839112222194,293.2145690917969,297.1499938964844,293.1499938964844,0.2178311944007873,-3317.356201171875,304.1580810546875,0.9166833758354188,0.3006297647953033,0.2112144082784652,293.2566833496094,297.1499938964844,293.1499938964844,0.2923167943954468,-5667.08154296875,304.16229248046875,0.9927058219909668,0.3798033893108368,0.3607024848461151,293.2221069335937,297.1499938964844,293.1499938964844,0.0131760081276297,-3522.831298828125,303.7378845214844,0.4935798048973083,0.050000000745058,0.2318842262029647,291.1796264648437,291.1499938964844,272.7466735839844,271.044921875,284.4405212402344,293.3187866210937,291.17987060546875,1.0,0.2488304227590561,0.931030809879303,0.931030809879303,1.0,1.0,-1.1160964965820312,0.4817319512367248,0.6343645453453064,0.2098667919635772,0.0,0.0,0.2971011102199554,46.22692489624024,25.0,4.299139976501465,-7589.060546875,166.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,305.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.263671875,18000.0,0.0,0.0,0.1708576530218124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24026919901371,0.2402748316526413,-5.628314738714835e-06,0.0,0.0001733987883199,0.0,0.0,12.761823654174805,0.0,0.0,0.0,0.326361745595932,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392039306461811,-1214.630126953125,304.16278076171875,0.6031068563461304,0.0837028101086616,0.0773067995905876,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859275624156,-730.3571166992188,303.5462951660156,0.4935798048973083,0.050000000745058,0.0488839112222194,293.2145690917969,297.1499938964844,293.1499938964844,0.2178311944007873,-3317.356201171875,304.1580810546875,0.9166833758354188,0.3006297647953033,0.2112144082784652,293.2566833496094,297.1499938964844,293.1499938964844,0.2923167943954468,-5667.08154296875,304.16229248046875,0.9927058219909668,0.3798033893108368,0.3607024848461151,293.2221069335937,297.1499938964844,293.1499938964844,0.0131760081276297,-3522.831298828125,303.7378845214844,0.4935798048973083,0.050000000745058,0.2318842262029647,291.1796264648437,291.1499938964844,272.7466735839844,271.044921875,284.4405212402344,293.3187866210937,291.17987060546875,1.0,0.2488304227590561,0.931030809879303,0.931030809879303,1.0,1.0,-1.1160964965820312,0.4817319512367248,0.6343645453453064,0.2098667919635772,0.0,0.0,0.2971011102199554,46.22692489624024,25.0,4.299139976501465,-7589.060546875,166.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,305.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.263671875,18000.0,0.0,0.0,0.1708576530218124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24026919901371,0.2402748316526413,-5.628314738714835e-06,0.0,0.0001733987883199,0.0,0.0,12.761823654174805,0.0,0.0,0.0,0.326361745595932,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.036782506853342,-1175.0621337890625,304.1625671386719,0.6091931462287903,0.0811298787593841,0.0748322159051895,293.4250183105469,297.1499938964844,293.1499938964844,0.012309924699366,-719.635009765625,303.414794921875,0.5037520527839661,0.050000000745058,0.0487183257937431,293.2135009765625,297.1499938964844,293.1499938964844,0.216241717338562,-3298.03271484375,304.1580505371094,0.9364809393882751,0.2992100715637207,0.2101035714149475,293.24957275390625,297.1499938964844,293.1499938964844,0.2818379998207092,-5500.35986328125,304.1765441894531,0.9990000128746032,0.3785070180892944,0.3498731553554535,293.22320556640625,297.1499938964844,293.1499938964844,0.0130241466686129,-3501.066650390625,303.7101135253906,0.5037520527839661,0.050000000745058,0.2310987561941146,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.46942138671875,293.3282165527344,291.1884155273437,1.0,0.2407644987106323,0.9307870864868164,0.9307870864868164,1.0,1.0,-1.097713828086853,0.473377913236618,0.6243360042572021,0.2056401669979095,0.0,0.0,0.2920149564743042,41.79854965209961,25.0,15.886489868164062,-7474.11474609375,153.1084747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44415283203125,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.1695330291986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360783815383911,0.2360839992761612,-5.61804745302652e-06,0.0,0.0001720544678391,0.0,0.0,12.500141143798828,0.0,0.0,0.0,0.3255332112312317,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.036782506853342,-1175.0621337890625,304.1625671386719,0.6091931462287903,0.0811298787593841,0.0748322159051895,293.4250183105469,297.1499938964844,293.1499938964844,0.012309924699366,-719.635009765625,303.414794921875,0.5037520527839661,0.050000000745058,0.0487183257937431,293.2135009765625,297.1499938964844,293.1499938964844,0.216241717338562,-3298.03271484375,304.1580505371094,0.9364809393882751,0.2992100715637207,0.2101035714149475,293.24957275390625,297.1499938964844,293.1499938964844,0.2818379998207092,-5500.35986328125,304.1765441894531,0.9990000128746032,0.3785070180892944,0.3498731553554535,293.22320556640625,297.1499938964844,293.1499938964844,0.0130241466686129,-3501.066650390625,303.7101135253906,0.5037520527839661,0.050000000745058,0.2310987561941146,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.46942138671875,293.3282165527344,291.1884155273437,1.0,0.2407644987106323,0.9307870864868164,0.9307870864868164,1.0,1.0,-1.097713828086853,0.473377913236618,0.6243360042572021,0.2056401669979095,0.0,0.0,0.2920149564743042,41.79854965209961,25.0,15.886489868164062,-7474.11474609375,153.1084747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44415283203125,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.1695330291986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360783815383911,0.2360839992761612,-5.61804745302652e-06,0.0,0.0001720544678391,0.0,0.0,12.500141143798828,0.0,0.0,0.0,0.3255332112312317,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343906953930854,-1135.4312744140625,304.162353515625,0.6114165782928467,0.0785883143544197,0.0724400281906127,293.4403686523437,297.1499938964844,293.1499938964844,0.0119456434622406,-708.6288452148438,303.2784729003906,0.5113990902900696,0.050000000745058,0.0486125312745571,293.2127380371094,297.1499938964844,293.1499938964844,0.2143934667110443,-3275.25146484375,304.1584167480469,0.949906051158905,0.2977572679519653,0.209022581577301,293.2243957519531,297.1499938964844,293.1499938964844,0.2670925259590149,-5266.34375,304.19195556640625,0.9990000128746032,0.3810617625713348,0.3352178037166595,293.2243347167969,297.1499938964844,293.1499938964844,0.0128814550116658,-3479.21435546875,303.6824645996094,0.5113990902900696,0.050000000745058,0.2305969148874282,291.209716796875,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2113952636719,1.0,0.2340433150529861,0.9306203126907348,0.9306203126907348,1.0,1.0,-1.0751692056655884,0.46311154961586,0.612057626247406,0.2006197273731231,0.0,0.0,0.2823947370052337,38.8382568359375,25.0,24.16567611694336,-7300.48779296875,141.56822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.796875,18000.0,0.0,0.0,0.1677791327238083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285008132457733,0.2285064160823822,-5.602425517281517e-06,0.0,0.0001702744921203,0.0,0.0,12.037343978881836,0.0,0.0,0.0,0.3241016268730163,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343906953930854,-1135.4312744140625,304.162353515625,0.6114165782928467,0.0785883143544197,0.0724400281906127,293.4403686523437,297.1499938964844,293.1499938964844,0.0119456434622406,-708.6288452148438,303.2784729003906,0.5113990902900696,0.050000000745058,0.0486125312745571,293.2127380371094,297.1499938964844,293.1499938964844,0.2143934667110443,-3275.25146484375,304.1584167480469,0.949906051158905,0.2977572679519653,0.209022581577301,293.2243957519531,297.1499938964844,293.1499938964844,0.2670925259590149,-5266.34375,304.19195556640625,0.9990000128746032,0.3810617625713348,0.3352178037166595,293.2243347167969,297.1499938964844,293.1499938964844,0.0128814550116658,-3479.21435546875,303.6824645996094,0.5113990902900696,0.050000000745058,0.2305969148874282,291.209716796875,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2113952636719,1.0,0.2340433150529861,0.9306203126907348,0.9306203126907348,1.0,1.0,-1.0751692056655884,0.46311154961586,0.612057626247406,0.2006197273731231,0.0,0.0,0.2823947370052337,38.8382568359375,25.0,24.16567611694336,-7300.48779296875,141.56822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.796875,18000.0,0.0,0.0,0.1677791327238083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285008132457733,0.2285064160823822,-5.602425517281517e-06,0.0,0.0001702744921203,0.0,0.0,12.037343978881836,0.0,0.0,0.0,0.3241016268730163,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032170008867979,-1098.2803955078125,304.16192626953125,0.612300455570221,0.0761178284883499,0.0701215863227844,293.4557189941406,297.1499938964844,293.1499938964844,0.0116092786192893,-698.4752807617188,303.1363525390625,0.5183045268058777,0.050000000745058,0.0485287979245185,293.212158203125,297.1499938964844,293.1499938964844,0.212811678647995,-3255.957763671875,304.1582336425781,0.9606900811195374,0.2962894141674042,0.2079407423734665,293.1914367675781,297.1499938964844,293.1499938964844,0.2550378739833832,-5075.3955078125,304.1978759765625,0.9990000128746032,0.385851114988327,0.3231471180915832,293.2253112792969,297.1499938964844,293.1499938964844,0.012767756357789,-3462.8896484375,303.6544494628906,0.5183045268058777,0.050000000745058,0.2301997244358062,291.2193908691406,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2201232910156,1.0,0.2284628599882125,0.9304535388946532,0.9304535388946532,1.0,1.0,-1.0560215711593628,0.4543245136737823,0.6016970276832581,0.1966114789247512,0.0,0.0,0.2724057734012604,36.488426208496094,43.0,14.704952239990234,-7123.7353515625,132.3804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.857421875,18000.0,0.0,0.0,0.1653830558061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198847085237503,0.219890296459198,-5.581736786552938e-06,0.0,0.0001678427797742,0.0,0.0,11.511363983154297,0.0,0.0,0.0,0.3224659562110901,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032170008867979,-1098.2803955078125,304.16192626953125,0.612300455570221,0.0761178284883499,0.0701215863227844,293.4557189941406,297.1499938964844,293.1499938964844,0.0116092786192893,-698.4752807617188,303.1363525390625,0.5183045268058777,0.050000000745058,0.0485287979245185,293.212158203125,297.1499938964844,293.1499938964844,0.212811678647995,-3255.957763671875,304.1582336425781,0.9606900811195374,0.2962894141674042,0.2079407423734665,293.1914367675781,297.1499938964844,293.1499938964844,0.2550378739833832,-5075.3955078125,304.1978759765625,0.9990000128746032,0.385851114988327,0.3231471180915832,293.2253112792969,297.1499938964844,293.1499938964844,0.012767756357789,-3462.8896484375,303.6544494628906,0.5183045268058777,0.050000000745058,0.2301997244358062,291.2193908691406,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2201232910156,1.0,0.2284628599882125,0.9304535388946532,0.9304535388946532,1.0,1.0,-1.0560215711593628,0.4543245136737823,0.6016970276832581,0.1966114789247512,0.0,0.0,0.2724057734012604,36.488426208496094,43.0,14.704952239990234,-7123.7353515625,132.3804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.857421875,18000.0,0.0,0.0,0.1653830558061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198847085237503,0.219890296459198,-5.581736786552938e-06,0.0,0.0001678427797742,0.0,0.0,11.511363983154297,0.0,0.0,0.0,0.3224659562110901,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311529282480478,-1081.076416015625,304.16162109375,0.6085331439971924,0.0749003961682319,0.0690293610095977,293.4633483886719,297.1499938964844,293.1499938964844,0.0114629473537206,-694.15283203125,303.063232421875,0.5179601907730103,0.050000000745058,0.0485327690839767,293.2119445800781,297.1499938964844,293.1499938964844,0.2121264636516571,-3247.668212890625,304.1579895019531,0.9592641592025756,0.2955407202243805,0.2074286788702011,293.1769104003906,297.1499938964844,293.1499938964844,0.2551456689834595,-5080.32568359375,304.18878173828125,0.9990000128746032,0.388189822435379,0.3237255811691284,293.2256774902344,297.1499938964844,293.1499938964844,0.0127358362078666,-3459.00244140625,303.64044189453125,0.5179601907730103,0.050000000745058,0.2302185595035553,291.2209777832031,291.1499938964844,272.875,271.10699462890625,284.56365966796875,293.3838806152344,291.2200622558594,1.0,0.2289495021104812,0.9303701519966124,0.9303701519966124,1.0,1.0,-1.0548095703125,0.4537331759929657,0.6010763645172119,0.1964455544948578,0.0,0.0,0.2674852311611175,36.57606887817383,43.0,2.809146881103516,-7058.35791015625,132.23367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631103515625,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.205078125,18000.0,0.0,0.0,0.1639545559883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156662940979004,0.2156718671321869,-5.5714917834848166e-06,0.0,0.0001663930306676,0.0,0.0,11.256103515625,0.0,0.0,0.0,0.321669727563858,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.030232734978199,-1065.536376953125,304.1611633300781,0.6014613509178162,0.0736884996294975,0.067973181605339,293.470947265625,297.1499938964844,293.1499938964844,0.0113413464277982,-690.9505004882812,302.9877624511719,0.5147647261619568,0.050000000745058,0.0485705099999904,293.2118225097656,297.1499938964844,293.1499938964844,0.2117061614990234,-3242.8583984375,304.15728759765625,0.9527062773704528,0.2947798669338226,0.2069309204816818,293.1700744628906,297.1499938964844,293.1499938964844,0.260154515504837,-5164.82421875,304.1725769042969,0.9990000128746032,0.3891977071762085,0.3292072117328644,293.2261047363281,297.1499938964844,293.1499938964844,0.0127334604039788,-3461.016845703125,303.6257019042969,0.5147647261619568,0.050000000745058,0.2303975969552993,291.2099914550781,291.1499938964844,272.8933410644531,271.1163330078125,284.57720947265625,293.3959350585937,291.2056884765625,1.0,0.2312630712985992,0.9303439855575562,0.9303439855575562,1.0,1.0,-1.059780240058899,0.4559430778026581,0.6038371324539185,0.197661280632019,0.0,0.0,0.2645076513290405,37.59456253051758,61.0,-22.561647415161133,-7021.1640625,135.32562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822814941406,305.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3203125,18000.0,0.0,0.0,0.1624283045530319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122661024332046,0.2122716605663299,-5.561917532759253e-06,0.0,0.000164844081155,0.0,0.0,11.049001693725586,0.0,0.0,0.0,0.3210253715515136,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0285015814006328,-1040.5643310546875,304.1603088378906,0.5797991752624512,0.0712804794311523,0.0659562051296234,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489621922373,-686.8494873046875,302.830078125,0.50299072265625,0.050000000745058,0.0487298443913459,293.2117614746094,297.1499938964844,293.1499938964844,0.2113977968692779,-3240.1435546875,304.1553649902344,0.9277096390724182,0.2932307720184326,0.2059768438339233,293.18585205078125,297.1499938964844,293.1499938964844,0.2816663682460785,-5516.25634765625,304.12890625,0.9990000128746032,0.3855782151222229,0.3514133095741272,293.22772216796875,297.1499938964844,293.1499938964844,0.0127887753769755,-3477.1533203125,303.5926513671875,0.50299072265625,0.050000000745058,0.2311533987522125,291.1600952148437,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406875193119049,0.9302915930747986,0.9302915930747986,1.0,1.0,-1.0839589834213257,0.466850996017456,0.6171079874038696,0.2032309472560882,0.0,0.0,0.266282320022583,41.93143081665039,64.0,-61.99020767211914,-7077.62646484375,149.59970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,305.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.1594344079494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114993929862976,0.2115049511194229,-5.5529953897348605e-06,0.0,0.0001618056558072,0.0,0.0,10.989492416381836,0.0,0.0,0.0,0.3207869529724121,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0285015814006328,-1040.5643310546875,304.1603088378906,0.5797991752624512,0.0712804794311523,0.0659562051296234,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489621922373,-686.8494873046875,302.830078125,0.50299072265625,0.050000000745058,0.0487298443913459,293.2117614746094,297.1499938964844,293.1499938964844,0.2113977968692779,-3240.1435546875,304.1553649902344,0.9277096390724182,0.2932307720184326,0.2059768438339233,293.18585205078125,297.1499938964844,293.1499938964844,0.2816663682460785,-5516.25634765625,304.12890625,0.9990000128746032,0.3855782151222229,0.3514133095741272,293.22772216796875,297.1499938964844,293.1499938964844,0.0127887753769755,-3477.1533203125,303.5926513671875,0.50299072265625,0.050000000745058,0.2311533987522125,291.1600952148437,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406875193119049,0.9302915930747986,0.9302915930747986,1.0,1.0,-1.0839589834213257,0.466850996017456,0.6171079874038696,0.2032309472560882,0.0,0.0,0.266282320022583,41.93143081665039,64.0,-61.99020767211914,-7077.62646484375,149.59970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,305.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.1594344079494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114993929862976,0.2115049511194229,-5.5529953897348605e-06,0.0,0.0001618056558072,0.0,0.0,10.989492416381836,0.0,0.0,0.0,0.3207869529724121,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270183216780424,-1010.6054077148438,304.1592712402344,0.5551428198814392,0.0689507350325584,0.0640407279133796,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622487798333,-682.5614013671875,302.6682434082031,0.4901476204395294,0.050000000745058,0.0489462688565254,293.2115783691406,297.1499938964844,293.1499938964844,0.2109077721834182,-3234.826904296875,304.15447998046875,0.9000571966171265,0.2916977107524872,0.205060988664627,293.2275695800781,297.1499938964844,293.1499938964844,0.2893340587615967,-5642.474609375,304.1260681152344,0.9858646392822266,0.3762003481388092,0.3589664995670318,293.2306213378906,297.1499938964844,293.1499938964844,0.0128451408818364,-3492.734619140625,303.5556335449219,0.4901476204395294,0.050000000745058,0.2321800142526626,291.11932373046875,291.1499938964844,272.9666748046875,271.1550598144531,284.5960998535156,293.39208984375,291.1203308105469,1.0,0.2488648444414138,0.9302392601966858,0.9302392601966858,1.0,1.0,-1.0899039506912231,0.46936696767807,0.6205369830131531,0.2050657421350479,0.0,0.0,0.2737286388874054,47.49831771850586,67.0,-31.6385555267334,-7180.7861328125,161.72219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352905273437,305.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.365234375,18000.0,0.0,0.0,0.1571997553110122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171776443719864,0.2171832025051117,-5.560878889809828e-06,0.0,0.0001595377689227,0.0,0.0,11.319250106811523,0.0,0.0,0.0,0.3217470347881317,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270183216780424,-1010.6054077148438,304.1592712402344,0.5551428198814392,0.0689507350325584,0.0640407279133796,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622487798333,-682.5614013671875,302.6682434082031,0.4901476204395294,0.050000000745058,0.0489462688565254,293.2115783691406,297.1499938964844,293.1499938964844,0.2109077721834182,-3234.826904296875,304.15447998046875,0.9000571966171265,0.2916977107524872,0.205060988664627,293.2275695800781,297.1499938964844,293.1499938964844,0.2893340587615967,-5642.474609375,304.1260681152344,0.9858646392822266,0.3762003481388092,0.3589664995670318,293.2306213378906,297.1499938964844,293.1499938964844,0.0128451408818364,-3492.734619140625,303.5556335449219,0.4901476204395294,0.050000000745058,0.2321800142526626,291.11932373046875,291.1499938964844,272.9666748046875,271.1550598144531,284.5960998535156,293.39208984375,291.1203308105469,1.0,0.2488648444414138,0.9302392601966858,0.9302392601966858,1.0,1.0,-1.0899039506912231,0.46936696767807,0.6205369830131531,0.2050657421350479,0.0,0.0,0.2737286388874054,47.49831771850586,67.0,-31.6385555267334,-7180.7861328125,161.72219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352905273437,305.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.365234375,18000.0,0.0,0.0,0.1571997553110122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171776443719864,0.2171832025051117,-5.560878889809828e-06,0.0,0.0001595377689227,0.0,0.0,11.319250106811523,0.0,0.0,0.0,0.3217470347881317,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253426432609558,-979.1168823242188,304.1589660644531,0.5329695343971252,0.0666582435369491,0.0621936246752738,293.5152587890625,297.1499938964844,293.1499938964844,0.0107145123183727,-674.3652954101562,302.5094299316406,0.4784502387046814,0.050000000745058,0.0491720512509346,293.2117004394531,297.1499938964844,293.1499938964844,0.2091697752475738,-3212.96240234375,304.1558532714844,0.8776188492774963,0.2901135981082916,0.2041413486003875,293.2460327148437,297.1499938964844,293.1499938964844,0.2840217649936676,-5547.19677734375,304.1427917480469,0.9592353105545044,0.3704523146152496,0.3527992069721222,293.2342529296875,297.1499938964844,293.1499938964844,0.0128187825903296,-3489.6142578125,303.5190124511719,0.4784502387046814,0.050000000745058,0.2332510352134704,291.1496887207031,291.1499938964844,273.0033264160156,271.1754150390625,284.6253967285156,293.4052429199219,291.1519470214844,1.0,0.2556179165840149,0.9297831654548644,0.9297831654548644,1.0,1.0,-1.081966757774353,0.4656921625137329,0.6162746548652649,0.2034110277891159,0.0,0.0,0.2718493640422821,53.11850738525391,70.0,18.6389274597168,-7145.75634765625,169.65077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1557714194059372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177386581897735,0.21774423122406,-5.56821032660082e-06,0.0,0.0001580881944391,0.0,0.0,11.364890098571776,0.0,0.0,0.0,0.3219193816184997,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253426432609558,-979.1168823242188,304.1589660644531,0.5329695343971252,0.0666582435369491,0.0621936246752738,293.5152587890625,297.1499938964844,293.1499938964844,0.0107145123183727,-674.3652954101562,302.5094299316406,0.4784502387046814,0.050000000745058,0.0491720512509346,293.2117004394531,297.1499938964844,293.1499938964844,0.2091697752475738,-3212.96240234375,304.1558532714844,0.8776188492774963,0.2901135981082916,0.2041413486003875,293.2460327148437,297.1499938964844,293.1499938964844,0.2840217649936676,-5547.19677734375,304.1427917480469,0.9592353105545044,0.3704523146152496,0.3527992069721222,293.2342529296875,297.1499938964844,293.1499938964844,0.0128187825903296,-3489.6142578125,303.5190124511719,0.4784502387046814,0.050000000745058,0.2332510352134704,291.1496887207031,291.1499938964844,273.0033264160156,271.1754150390625,284.6253967285156,293.4052429199219,291.1519470214844,1.0,0.2556179165840149,0.9297831654548644,0.9297831654548644,1.0,1.0,-1.081966757774353,0.4656921625137329,0.6162746548652649,0.2034110277891159,0.0,0.0,0.2718493640422821,53.11850738525391,70.0,18.6389274597168,-7145.75634765625,169.65077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1557714194059372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177386581897735,0.21774423122406,-5.56821032660082e-06,0.0,0.0001580881944391,0.0,0.0,11.364890098571776,0.0,0.0,0.0,0.3219193816184997,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.023794425651431,-949.5510864257812,304.1585693359375,0.5155487656593323,0.0644329711794853,0.0603622645139694,293.5299377441406,297.1499938964844,293.1499938964844,0.0104740299284458,-666.5785522460938,302.3434753417969,0.4678716957569122,0.050000000745058,0.0493698418140411,293.2119445800781,297.1499938964844,293.1499938964844,0.2077521532773971,-3195.455322265625,304.15625,0.8606016635894775,0.2885020971298218,0.2031677365303039,293.25177001953125,297.1499938964844,293.1499938964844,0.2805450856685638,-5490.49755859375,304.1508178710937,0.9368178844451904,0.3668393194675445,0.3492300510406494,293.2379455566406,297.1499938964844,293.1499938964844,0.0128021305426955,-3489.943359375,303.4801025390625,0.4678716957569122,0.050000000745058,0.2341892719268798,291.1596984863281,291.1499938964844,273.0400085449219,271.1965026855469,284.65679931640625,293.42333984375,291.1605224609375,1.0,0.2614198327064514,0.9293270707130432,0.9293270707130432,1.0,1.0,-1.0756791830062866,0.4627111852169037,0.6129679679870605,0.2022844552993774,0.0,0.0,0.2697459757328033,58.05472946166992,73.0,13.810285568237305,-7071.89013671875,176.87051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.1546374708414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157807946205139,0.2157863527536392,-5.564782441069838e-06,0.0,0.0001569373707752,0.0,0.0,11.249342918395996,0.0,0.0,0.0,0.3215865194797516,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.023794425651431,-949.5510864257812,304.1585693359375,0.5155487656593323,0.0644329711794853,0.0603622645139694,293.5299377441406,297.1499938964844,293.1499938964844,0.0104740299284458,-666.5785522460938,302.3434753417969,0.4678716957569122,0.050000000745058,0.0493698418140411,293.2119445800781,297.1499938964844,293.1499938964844,0.2077521532773971,-3195.455322265625,304.15625,0.8606016635894775,0.2885020971298218,0.2031677365303039,293.25177001953125,297.1499938964844,293.1499938964844,0.2805450856685638,-5490.49755859375,304.1508178710937,0.9368178844451904,0.3668393194675445,0.3492300510406494,293.2379455566406,297.1499938964844,293.1499938964844,0.0128021305426955,-3489.943359375,303.4801025390625,0.4678716957569122,0.050000000745058,0.2341892719268798,291.1596984863281,291.1499938964844,273.0400085449219,271.1965026855469,284.65679931640625,293.42333984375,291.1605224609375,1.0,0.2614198327064514,0.9293270707130432,0.9293270707130432,1.0,1.0,-1.0756791830062866,0.4627111852169037,0.6129679679870605,0.2022844552993774,0.0,0.0,0.2697459757328033,58.05472946166992,73.0,13.810285568237305,-7071.89013671875,176.87051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.1546374708414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157807946205139,0.2157863527536392,-5.564782441069838e-06,0.0,0.0001569373707752,0.0,0.0,11.249342918395996,0.0,0.0,0.0,0.3215865194797516,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230660755187273,-935.2359619140624,304.1583251953125,0.5082387924194336,0.0633575171232223,0.059470061212778,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513561189174,-662.4900512695312,302.2586975097656,0.4625148177146911,0.050000000745058,0.049460619688034,293.2120361328125,297.1499938964844,293.1499938964844,0.2070529162883758,-3186.832763671875,304.1564025878906,0.8535152673721313,0.2876976728439331,0.2026744484901428,293.2527160644531,297.1499938964844,293.1499938964844,0.2791654765605926,-5468.26513671875,304.1531677246094,0.927123486995697,0.3653672039508819,0.3478517532348633,293.2397155761719,297.1499938964844,293.1499938964844,0.0127906464040279,-3489.6884765625,303.4602966308594,0.4625148177146911,0.050000000745058,0.2346198707818985,291.1633605957031,291.1499938964844,273.0583190917969,271.20733642578125,284.6728820800781,293.4333801269531,291.1641845703125,1.0,0.2640495896339416,0.9290990233421326,0.9290990233421326,1.0,1.0,-1.0729875564575195,0.4614264070987701,0.611561119556427,0.2018235772848129,0.0,0.0,0.2684867084026336,60.3230094909668,73.0,12.312939643859863,-7037.75048828125,180.21652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1541432291269302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148548662662506,0.2148604393005371,-5.562783371715341e-06,0.0,0.0001564357808092,0.0,0.0,11.194067001342772,0.0,0.0,0.0,0.3214138746261596,4.0,0.0,1.0
