time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223701335489749,-921.291259765625,304.1580810546875,0.5016456842422485,0.0623086355626583,0.0585973374545574,293.5443420410156,297.1499938964844,293.1499938964844,0.0102282166481018,-658.3148803710938,302.1728515625,0.4574286341667175,0.050000000745058,0.0495472177863121,293.2121276855469,297.1499938964844,293.1499938964844,0.2063655108213424,-3178.368408203125,304.156494140625,0.8471301198005676,0.2868949174880981,0.2021791636943817,293.25299072265625,297.1499938964844,293.1499938964844,0.2779129147529602,-5448.228515625,304.1548767089844,0.9183738827705384,0.3640090525150299,0.3466087281703949,293.2414245605469,297.1499938964844,293.1499938964844,0.0127778947353363,-3489.2978515625,303.4403381347656,0.4574286341667175,0.050000000745058,0.2350306659936905,291.1663818359375,291.1499938964844,273.07666015625,271.2184143066406,284.6890869140625,293.4439697265625,291.1668701171875,1.0,0.2665296792984009,0.9290049076080322,0.9290049076080322,1.0,1.0,-1.0704505443572998,0.4602171182632446,0.6102334856987,0.2013997733592987,0.0,0.0,0.2670863270759582,62.48749923706055,61.0,9.735897064208984,-7001.69140625,183.40200805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.427734375,18000.0,0.0,0.0,0.1536874920129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137542814016342,0.2137598395347595,-5.560462341236416e-06,0.0,0.0001559732627356,0.0,0.0,11.128567695617676,0.0,0.0,0.0,0.3212123215198517,4.0,0.0,1.0
813420,293.2486877441406,297.1499938964844,293.1499938964844,0.0209790058434009,-892.531494140625,304.15771484375,0.4957039356231689,0.060328122228384,0.0567856207489967,293.5582275390625,297.1499938964844,293.1499938964844,0.0099371001124382,-647.7188110351562,301.99853515625,0.456971675157547,0.050000000745058,0.0495553240180015,293.212158203125,297.1499938964844,293.1499938964844,0.2048932164907455,-3160.223388671875,304.1567687988281,0.8451396226882935,0.285312682390213,0.2010766714811325,293.25244140625,297.1499938964844,293.1499938964844,0.275492399930954,-5409.796875,304.1572570800781,0.9152552485466005,0.361506313085556,0.3441977500915527,293.2445373535156,297.1499938964844,293.1499938964844,0.0126848425716161,-3477.497802734375,303.40045166015625,0.456971675157547,0.050000000745058,0.2350691258907318,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.72265625,293.46612548828125,291.17059326171875,1.0,0.2655523419380188,0.9288166761398317,0.9288166761398317,1.0,1.0,-1.0641156435012815,0.457221657037735,0.6068939566612244,0.2002889961004257,0.0,0.0,0.2641611695289612,62.62137985229492,49.0,6.850045204162598,-6926.95654296875,181.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.152842178940773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114292234182357,0.211434781551361,-5.555242751142941e-06,0.0,0.0001551153836771,0.0,0.0,10.989925384521484,0.0,0.0,0.0,0.3207828104496002,4.0,0.0,1.0
813480,293.2486877441406,297.1499938964844,293.1499938964844,0.0209790058434009,-892.531494140625,304.15771484375,0.4957039356231689,0.060328122228384,0.0567856207489967,293.5582275390625,297.1499938964844,293.1499938964844,0.0099371001124382,-647.7188110351562,301.99853515625,0.456971675157547,0.050000000745058,0.0495553240180015,293.212158203125,297.1499938964844,293.1499938964844,0.2048932164907455,-3160.223388671875,304.1567687988281,0.8451396226882935,0.285312682390213,0.2010766714811325,293.25244140625,297.1499938964844,293.1499938964844,0.275492399930954,-5409.796875,304.1572570800781,0.9152552485466005,0.361506313085556,0.3441977500915527,293.2445373535156,297.1499938964844,293.1499938964844,0.0126848425716161,-3477.497802734375,303.40045166015625,0.456971675157547,0.050000000745058,0.2350691258907318,291.17010498046875,291.1499938964844,273.11334228515625,271.2411804199219,284.72265625,293.46612548828125,291.17059326171875,1.0,0.2655523419380188,0.9288166761398317,0.9288166761398317,1.0,1.0,-1.0641156435012815,0.457221657037735,0.6068939566612244,0.2002889961004257,0.0,0.0,0.2641611695289612,62.62137985229492,49.0,6.850045204162598,-6926.95654296875,181.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.152842178940773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114292234182357,0.211434781551361,-5.555242751142941e-06,0.0,0.0001551153836771,0.0,0.0,10.989925384521484,0.0,0.0,0.0,0.3207828104496002,4.0,0.0,1.0
813540,293.24517822265625,297.1499938964844,293.1499938964844,0.0196781270205974,-864.3648681640625,304.1573181152344,0.4955013394355774,0.0585383586585521,0.0550139732658863,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161998808383,-635.241455078125,301.8222351074219,0.4644195139408111,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.2033357918262481,-3140.9873046875,304.1571044921875,0.8518814444541931,0.2837955355644226,0.1999154388904571,293.2510681152344,297.1499938964844,293.1499938964844,0.2730871140956878,-5371.8076171875,304.1588134765625,0.9236659407615662,0.3591927886009216,0.3418555855751037,293.2470092773437,297.1499938964844,293.1499938964844,0.0125374887138605,-3456.330078125,303.3612976074219,0.4644195139408111,0.050000000745058,0.2344710230827331,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7574768066406,293.4896240234375,291.175048828125,1.0,0.2604012191295624,0.9286284446716307,0.9286284446716307,1.0,1.0,-1.0569154024124146,0.4538371562957763,0.603078305721283,0.1989834308624267,0.0,0.0,0.2605807781219482,59.34711456298828,37.0,6.260550022125244,-6846.71875,173.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308166503906,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.43359375,18000.0,0.0,0.0,0.1520114988088607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086753696203231,0.2086809128522873,-5.54929647478275e-06,0.0,0.0001542723475722,0.0,0.0,10.826766967773438,0.0,0.0,0.0,0.3202788233757019,4.0,0.0,1.0
813600,293.24517822265625,297.1499938964844,293.1499938964844,0.0196781270205974,-864.3648681640625,304.1573181152344,0.4955013394355774,0.0585383586585521,0.0550139732658863,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161998808383,-635.241455078125,301.8222351074219,0.4644195139408111,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.2033357918262481,-3140.9873046875,304.1571044921875,0.8518814444541931,0.2837955355644226,0.1999154388904571,293.2510681152344,297.1499938964844,293.1499938964844,0.2730871140956878,-5371.8076171875,304.1588134765625,0.9236659407615662,0.3591927886009216,0.3418555855751037,293.2470092773437,297.1499938964844,293.1499938964844,0.0125374887138605,-3456.330078125,303.3612976074219,0.4644195139408111,0.050000000745058,0.2344710230827331,291.1745910644531,291.1499938964844,273.1499938964844,271.2649230957031,284.7574768066406,293.4896240234375,291.175048828125,1.0,0.2604012191295624,0.9286284446716307,0.9286284446716307,1.0,1.0,-1.0569154024124146,0.4538371562957763,0.603078305721283,0.1989834308624267,0.0,0.0,0.2605807781219482,59.34711456298828,37.0,6.260550022125244,-6846.71875,173.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308166503906,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.43359375,18000.0,0.0,0.0,0.1520114988088607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086753696203231,0.2086809128522873,-5.54929647478275e-06,0.0,0.0001542723475722,0.0,0.0,10.826766967773438,0.0,0.0,0.0,0.3202788233757019,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184892751276493,-837.3837280273438,304.1568603515625,0.5000349879264832,0.0569149851799011,0.0533144287765026,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843836173415,-621.6611938476562,301.6447448730469,0.4763008058071136,0.050000000745058,0.0492138899862766,293.2113037109375,297.1499938964844,293.1499938964844,0.2017656713724136,-3121.587158203125,304.1573486328125,0.8662787675857544,0.2823464572429657,0.1987359374761581,293.24920654296875,297.1499938964844,293.1499938964844,0.2707151174545288,-5334.47607421875,304.1598205566406,0.9417775869369508,0.3570052683353424,0.3395546972751617,293.2488098144531,297.1499938964844,293.1499938964844,0.0123586570844054,-3429.43798828125,303.3231201171875,0.4763008058071136,0.050000000745058,0.2334495037794113,291.1785583496094,291.1499938964844,273.1866760253906,271.2892761230469,284.7927551269531,293.5137634277344,291.178955078125,1.0,0.2521351277828216,0.9284498691558838,0.9284498691558838,1.0,1.0,-1.0492138862609863,0.4502338469028473,0.5989800691604614,0.1975539475679397,0.0,0.0,0.2565048933029175,53.80681991577149,25.0,5.569964408874512,-6762.77685546875,161.58767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.1511085033416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055255025625229,0.205531045794487,-5.54242251382675e-06,0.0,0.0001533559261588,0.0,0.0,10.640798568725586,0.0,0.0,0.0,0.3197049796581268,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184892751276493,-837.3837280273438,304.1568603515625,0.5000349879264832,0.0569149851799011,0.0533144287765026,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843836173415,-621.6611938476562,301.6447448730469,0.4763008058071136,0.050000000745058,0.0492138899862766,293.2113037109375,297.1499938964844,293.1499938964844,0.2017656713724136,-3121.587158203125,304.1573486328125,0.8662787675857544,0.2823464572429657,0.1987359374761581,293.24920654296875,297.1499938964844,293.1499938964844,0.2707151174545288,-5334.47607421875,304.1598205566406,0.9417775869369508,0.3570052683353424,0.3395546972751617,293.2488098144531,297.1499938964844,293.1499938964844,0.0123586570844054,-3429.43798828125,303.3231201171875,0.4763008058071136,0.050000000745058,0.2334495037794113,291.1785583496094,291.1499938964844,273.1866760253906,271.2892761230469,284.7927551269531,293.5137634277344,291.178955078125,1.0,0.2521351277828216,0.9284498691558838,0.9284498691558838,1.0,1.0,-1.0492138862609863,0.4502338469028473,0.5989800691604614,0.1975539475679397,0.0,0.0,0.2565048933029175,53.80681991577149,25.0,5.569964408874512,-6762.77685546875,161.58767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.1511085033416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055255025625229,0.205531045794487,-5.54242251382675e-06,0.0,0.0001533559261588,0.0,0.0,10.640798568725586,0.0,0.0,0.0,0.3197049796581268,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174053292721509,-811.590087890625,304.1563720703125,0.5097225308418274,0.0554280243813991,0.0516876839101314,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507866650819,-607.3724975585938,301.4659423828125,0.4905250370502472,0.050000000745058,0.0489395670592784,293.2104797363281,297.1499938964844,293.1499938964844,0.2002041786909103,-3102.284912109375,304.1575012207031,0.8893080949783325,0.2809580564498901,0.1975566893815994,293.24713134765625,297.1499938964844,293.1499938964844,0.2683774828910827,-5297.75244140625,304.1604309082031,0.9679692387580872,0.3549121916294098,0.3372898697853088,293.25,297.1499938964844,293.1499938964844,0.0121621936559677,-3398.971435546875,303.2860107421875,0.4905250370502472,0.050000000745058,0.2321482300758361,291.1820678710937,291.1499938964844,273.22332763671875,271.3139343261719,284.828125,293.5380554199219,291.18243408203125,1.0,0.2414706498384475,0.9282712936401368,0.9282712936401368,1.0,1.0,-1.0412366390228271,0.4465180933475494,0.5947185158729553,0.1960402280092239,0.0,0.0,0.2519877552986145,46.76988983154297,25.0,4.880401611328125,-6676.85107421875,146.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.1500675231218338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202066883444786,0.2020724266767501,-5.5348673413391225e-06,0.0,0.0001522994571132,0.0,0.0,10.43755054473877,0.0,0.0,0.0,0.3190780282020569,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174053292721509,-811.590087890625,304.1563720703125,0.5097225308418274,0.0554280243813991,0.0516876839101314,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507866650819,-607.3724975585938,301.4659423828125,0.4905250370502472,0.050000000745058,0.0489395670592784,293.2104797363281,297.1499938964844,293.1499938964844,0.2002041786909103,-3102.284912109375,304.1575012207031,0.8893080949783325,0.2809580564498901,0.1975566893815994,293.24713134765625,297.1499938964844,293.1499938964844,0.2683774828910827,-5297.75244140625,304.1604309082031,0.9679692387580872,0.3549121916294098,0.3372898697853088,293.25,297.1499938964844,293.1499938964844,0.0121621936559677,-3398.971435546875,303.2860107421875,0.4905250370502472,0.050000000745058,0.2321482300758361,291.1820678710937,291.1499938964844,273.22332763671875,271.3139343261719,284.828125,293.5380554199219,291.18243408203125,1.0,0.2414706498384475,0.9282712936401368,0.9282712936401368,1.0,1.0,-1.0412366390228271,0.4465180933475494,0.5947185158729553,0.1960402280092239,0.0,0.0,0.2519877552986145,46.76988983154297,25.0,4.880401611328125,-6676.85107421875,146.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.1500675231218338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202066883444786,0.2020724266767501,-5.5348673413391225e-06,0.0,0.0001522994571132,0.0,0.0,10.43755054473877,0.0,0.0,0.0,0.3190780282020569,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169237982481718,-799.7274169921875,304.1560974121094,0.5143083333969116,0.0547230690717697,0.0509386695921421,293.59893798828125,297.1499938964844,293.1499938964844,0.0087948385626077,-600.5447998046875,301.37554931640625,0.4968302249908447,0.050000000745058,0.0488282367587089,293.2100524902344,297.1499938964844,293.1499938964844,0.1994686722755432,-3093.20458984375,304.157470703125,0.9001895785331726,0.2802791595458984,0.196999505162239,293.2460632324219,297.1499938964844,293.1499938964844,0.2672645449638366,-5280.30712890625,304.1605529785156,0.9787431955337524,0.3538911044597626,0.3362111747264862,293.2504272460937,297.1499938964844,293.1499938964844,0.0120766954496502,-3385.736083984375,303.2677307128906,0.4968302249908447,0.050000000745058,0.2316201329231262,291.1835327148437,291.1499938964844,273.2416687011719,271.32635498046875,284.8455505371094,293.5502624511719,291.1837463378906,1.0,0.2372253388166427,0.9281820058822632,0.9281820058822632,1.0,1.0,-1.037606120109558,0.4448326528072357,0.5927734971046448,0.195339098572731,0.0,0.0,0.2496062070131302,43.90950012207031,25.0,4.011135578155518,-6634.4375,140.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.149481251835823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002472430467605,0.2002527713775634,-5.530889211513568e-06,0.0,0.0001517044584034,0.0,0.0,10.331014633178713,0.0,0.0,0.0,0.3187496960163116,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.016475299373269,-788.4439086914062,304.1557922363281,0.518237829208374,0.0540300831198692,0.0502233058214187,293.6041259765625,297.1499938964844,293.1499938964844,0.0086464257910847,-593.9727172851562,301.2841491699219,0.5025624632835388,0.050000000745058,0.0487365499138832,293.2096252441406,297.1499938964844,293.1499938964844,0.1987682431936264,-3084.570068359375,304.1573791503906,0.9101579189300536,0.2796010673046112,0.1964595466852188,293.2450256347656,297.1499938964844,293.1499938964844,0.26619753241539,-5263.611328125,304.1605834960937,0.9874427914619446,0.35287806391716,0.3351624310016632,293.2507629394531,297.1499938964844,293.1499938964844,0.0120007442310452,-3374.108154296875,303.2494812011719,0.5025624632835388,0.050000000745058,0.2311852127313614,291.1842346191406,291.1499938964844,273.260009765625,271.3388671875,284.86248779296875,293.56207275390625,291.18426513671875,1.0,0.2334847599267959,0.928112268447876,0.928112268447876,1.0,1.0,-1.0342085361480713,0.4432590007781982,0.5909494757652283,0.1946766525506973,0.0,0.0,0.2472500503063202,41.549095153808594,25.0,2.4666318893432617,-6593.169921875,135.8749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4269104003906,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.73828125,18000.0,0.0,0.0,0.1488477289676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198421835899353,0.1984273642301559,-5.526842414838029e-06,0.0,0.0001510615256847,0.0,0.0,10.22431755065918,0.0,0.0,0.0,0.3184209764003753,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156503394246101,-767.0542602539062,304.1552429199219,0.5244038105010986,0.0526741705834865,0.0488597825169563,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653712645173,-581.2939453125,301.0980529785156,0.5128517150878906,0.050000000745058,0.0485942885279655,293.2088623046875,297.1499938964844,293.1499938964844,0.1974400877952575,-3068.218994140625,304.1571350097656,0.928568422794342,0.2782433032989502,0.1954094916582107,293.24285888671875,297.1499938964844,293.1499938964844,0.2633717358112335,-5218.54638671875,304.1619567871094,0.9990000128746032,0.3509076237678528,0.3322095274925232,293.2514953613281,297.1499938964844,293.1499938964844,0.0118681974709033,-3354.16943359375,303.21258544921875,0.5128517150878906,0.050000000745058,0.2305103838443756,291.1835632324219,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.1834411621094,1.0,0.2272722870111465,0.9279727339744568,0.9279727339744568,1.0,1.0,-1.0268326997756958,0.4398504197597503,0.5869823098182678,0.1932273209095001,0.0,0.0,0.2427970468997955,37.86273956298828,25.0,-0.1510224789381027,-6514.8984375,127.57478332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.147447258234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949693709611892,0.194974884390831,-5.519001206266694e-06,0.0,0.0001496402255725,0.0,0.0,10.022944450378418,0.0,0.0,0.0,0.3177984952926636,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156503394246101,-767.0542602539062,304.1552429199219,0.5244038105010986,0.0526741705834865,0.0488597825169563,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653712645173,-581.2939453125,301.0980529785156,0.5128517150878906,0.050000000745058,0.0485942885279655,293.2088623046875,297.1499938964844,293.1499938964844,0.1974400877952575,-3068.218994140625,304.1571350097656,0.928568422794342,0.2782433032989502,0.1954094916582107,293.24285888671875,297.1499938964844,293.1499938964844,0.2633717358112335,-5218.54638671875,304.1619567871094,0.9990000128746032,0.3509076237678528,0.3322095274925232,293.2514953613281,297.1499938964844,293.1499938964844,0.0118681974709033,-3354.16943359375,303.21258544921875,0.5128517150878906,0.050000000745058,0.2305103838443756,291.1835632324219,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.1834411621094,1.0,0.2272722870111465,0.9279727339744568,0.9279727339744568,1.0,1.0,-1.0268326997756958,0.4398504197597503,0.5869823098182678,0.1932273209095001,0.0,0.0,0.2427970468997955,37.86273956298828,25.0,-0.1510224789381027,-6514.8984375,127.57478332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.147447258234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949693709611892,0.194974884390831,-5.519001206266694e-06,0.0,0.0001496402255725,0.0,0.0,10.022944450378418,0.0,0.0,0.0,0.3177984952926636,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148934107273817,-746.4215698242188,304.1547546386719,0.5263687372207642,0.0512957237660884,0.0475875586271286,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981897190213,-568.657470703125,300.9105529785156,0.5196451544761658,0.050000000745058,0.0485138744115829,293.20819091796875,297.1499938964844,293.1499938964844,0.1959759294986724,-3049.939697265625,304.1572265625,0.939633846282959,0.2768901586532593,0.1944083720445633,293.231201171875,297.1499938964844,293.1499938964844,0.2527294754981994,-5044.43994140625,304.17547607421875,0.9990000128746032,0.3508898913860321,0.320919007062912,293.2522277832031,297.1499938964844,293.1499938964844,0.0117494063451886,-3335.418701171875,303.1761169433594,0.5196451544761658,0.050000000745058,0.2301289439201355,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5895080566406,291.19561767578125,1.0,0.2221046090126037,0.9278331995010376,0.9278331995010376,1.0,1.0,-1.0103555917739868,0.4322824776172638,0.5780731439590454,0.1899220496416092,0.0,0.0,0.2365500628948211,35.63844299316406,25.0,14.610536575317385,-6408.64501953125,119.73805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,305.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.1458451300859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909534931182861,0.1909590065479278,-5.511234576260904e-06,0.0,0.0001480142673244,0.0,0.0,9.79230785369873,0.0,0.0,0.0,0.317089170217514,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148934107273817,-746.4215698242188,304.1547546386719,0.5263687372207642,0.0512957237660884,0.0475875586271286,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981897190213,-568.657470703125,300.9105529785156,0.5196451544761658,0.050000000745058,0.0485138744115829,293.20819091796875,297.1499938964844,293.1499938964844,0.1959759294986724,-3049.939697265625,304.1572265625,0.939633846282959,0.2768901586532593,0.1944083720445633,293.231201171875,297.1499938964844,293.1499938964844,0.2527294754981994,-5044.43994140625,304.17547607421875,0.9990000128746032,0.3508898913860321,0.320919007062912,293.2522277832031,297.1499938964844,293.1499938964844,0.0117494063451886,-3335.418701171875,303.1761169433594,0.5196451544761658,0.050000000745058,0.2301289439201355,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5895080566406,291.19561767578125,1.0,0.2221046090126037,0.9278331995010376,0.9278331995010376,1.0,1.0,-1.0103555917739868,0.4322824776172638,0.5780731439590454,0.1899220496416092,0.0,0.0,0.2365500628948211,35.63844299316406,25.0,14.610536575317385,-6408.64501953125,119.73805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,305.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.1458451300859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909534931182861,0.1909590065479278,-5.511234576260904e-06,0.0,0.0001480142673244,0.0,0.0,9.79230785369873,0.0,0.0,0.0,0.317089170217514,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0140158301219344,-721.7312622070312,304.14031982421875,0.5257067084312439,0.050000000745058,0.0460657551884651,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417137265205,-556.2612915039062,300.7176513671875,0.5254573225975037,0.050000000745058,0.0484519861638546,293.2075500488281,297.1499938964844,293.1499938964844,0.1946359574794769,-3033.31005859375,304.15704345703125,0.9482890963554382,0.2755467891693115,0.193424180150032,293.2104797363281,297.1499938964844,293.1499938964844,0.2434185892343521,-4896.6513671875,304.1822814941406,0.9990000128746032,0.353022962808609,0.3116333186626434,293.2530212402344,297.1499938964844,293.1499938964844,0.011644403450191,-3319.432861328125,303.1390075683594,0.5254573225975037,0.050000000745058,0.2298353612422943,291.1995849609375,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5688171386719,291.19940185546875,1.0,0.217772901058197,0.9277605414390564,0.9277605414390564,1.0,1.0,-0.9953749775886536,0.4254120886325836,0.5699629187583923,0.1869389861822128,0.0,0.0,0.2293353676795959,33.902557373046875,25.0,5.1292572021484375,-6287.40771484375,113.37326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.609375,18000.0,0.0,0.0,0.1439213007688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855488717555999,0.1855543851852417,-5.500340193975717e-06,0.0,0.0001460618368582,0.0,0.0,9.483126640319824,0.0,0.0,0.0,0.3161565661430359,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0140158301219344,-721.7312622070312,304.14031982421875,0.5257067084312439,0.050000000745058,0.0460657551884651,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417137265205,-556.2612915039062,300.7176513671875,0.5254573225975037,0.050000000745058,0.0484519861638546,293.2075500488281,297.1499938964844,293.1499938964844,0.1946359574794769,-3033.31005859375,304.15704345703125,0.9482890963554382,0.2755467891693115,0.193424180150032,293.2104797363281,297.1499938964844,293.1499938964844,0.2434185892343521,-4896.6513671875,304.1822814941406,0.9990000128746032,0.353022962808609,0.3116333186626434,293.2530212402344,297.1499938964844,293.1499938964844,0.011644403450191,-3319.432861328125,303.1390075683594,0.5254573225975037,0.050000000745058,0.2298353612422943,291.1995849609375,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5688171386719,291.19940185546875,1.0,0.217772901058197,0.9277605414390564,0.9277605414390564,1.0,1.0,-0.9953749775886536,0.4254120886325836,0.5699629187583923,0.1869389861822128,0.0,0.0,0.2293353676795959,33.902557373046875,25.0,5.1292572021484375,-6287.40771484375,113.37326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.609375,18000.0,0.0,0.0,0.1439213007688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855488717555999,0.1855543851852417,-5.500340193975717e-06,0.0,0.0001460618368582,0.0,0.0,9.483126640319824,0.0,0.0,0.0,0.3161565661430359,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138157848268747,-717.104248046875,304.0960998535156,0.5308910012245178,0.050000000745058,0.0459607057273387,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944233685731,-544.0576782226562,300.518310546875,0.5308915376663208,0.050000000745058,0.0483989492058754,293.2088928222656,297.1499938964844,293.1499938964844,0.1932780146598816,-3016.48681640625,304.156982421875,0.955546736717224,0.2738251984119415,0.1923200190067291,293.1871643066406,297.1499938964844,293.1499938964844,0.2355185151100158,-4769.67529296875,304.1845703125,0.9990000128746032,0.3562172055244446,0.3034507930278778,293.2537536621094,297.1499938964844,293.1499938964844,0.0115508884191513,-3305.892333984375,303.1012268066406,0.5308915376663208,0.050000000745058,0.2295837849378585,291.19757080078125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.55810546875,291.1972045898437,1.0,0.2141639441251754,0.9276878833770752,0.9276878833770752,1.0,1.0,-0.98373681306839,0.4201175570487976,0.5636192560195923,0.184535950422287,0.0,0.0,0.2231092900037765,32.42802429199219,43.0,-1.1418486833572388,-6189.197265625,108.2945327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78515625,18000.0,0.0,0.0,0.1416864097118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810150444507599,0.1810205280780792,-5.490229796123458e-06,0.0,0.0001437936880392,0.0,0.0,9.223915100097656,0.0,0.0,0.0,0.3153574764728546,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138157848268747,-717.104248046875,304.0960998535156,0.5308910012245178,0.050000000745058,0.0459607057273387,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944233685731,-544.0576782226562,300.518310546875,0.5308915376663208,0.050000000745058,0.0483989492058754,293.2088928222656,297.1499938964844,293.1499938964844,0.1932780146598816,-3016.48681640625,304.156982421875,0.955546736717224,0.2738251984119415,0.1923200190067291,293.1871643066406,297.1499938964844,293.1499938964844,0.2355185151100158,-4769.67529296875,304.1845703125,0.9990000128746032,0.3562172055244446,0.3034507930278778,293.2537536621094,297.1499938964844,293.1499938964844,0.0115508884191513,-3305.892333984375,303.1012268066406,0.5308915376663208,0.050000000745058,0.2295837849378585,291.19757080078125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.55810546875,291.1972045898437,1.0,0.2141639441251754,0.9276878833770752,0.9276878833770752,1.0,1.0,-0.98373681306839,0.4201175570487976,0.5636192560195923,0.184535950422287,0.0,0.0,0.2231092900037765,32.42802429199219,43.0,-1.1418486833572388,-6189.197265625,108.2945327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78515625,18000.0,0.0,0.0,0.1416864097118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810150444507599,0.1810205280780792,-5.490229796123458e-06,0.0,0.0001437936880392,0.0,0.0,9.223915100097656,0.0,0.0,0.0,0.3153574764728546,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137724988162517,-716.3262329101562,304.0747375488281,0.5292944312095642,0.050000000745058,0.0459752157330513,293.6529846191406,297.1499938964844,293.1499938964844,0.0074804406613111,-538.390869140625,300.4163513183594,0.5292944312095642,0.050000000745058,0.0484141185879707,293.210693359375,297.1499938964844,293.1499938964844,0.1924052238464355,-3005.625244140625,304.15728759765625,0.9515314102172852,0.2727271318435669,0.1915750056505203,293.17840576171875,297.1499938964844,293.1499938964844,0.2374482452869415,-4803.9990234375,304.17462158203125,0.9990000128746032,0.3574763834476471,0.3058098554611206,293.254150390625,297.1499938964844,293.1499938964844,0.0115213831886649,-3302.40478515625,303.0820007324219,0.5292944312095642,0.050000000745058,0.2296557426452636,291.1949157714844,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592956542969,291.19317626953125,1.0,0.215523675084114,0.927651584148407,0.927651584148407,1.0,1.0,-0.9857885837554932,0.4211233854293823,0.5646651983261108,0.1847632527351379,0.0,0.0,0.2203553766012191,32.83079528808594,43.0,-10.398910522460938,-6159.9521484375,109.42269134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,305.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.443359375,18000.0,0.0,0.0,0.1404929757118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789501160383224,0.1789555996656417,-5.485667770699365e-06,0.0,0.000142582503031,0.0,0.0,9.106477737426758,0.0,0.0,0.0,0.3149972558021545,4.0,0.0,1.0
814560,293.2386779785156,297.1499938964844,293.1499938964844,0.0137600507587194,-716.6314086914062,304.0534362792969,0.5246204733848572,0.050000000745058,0.0460193566977977,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767923749983,-533.4240112304688,300.31005859375,0.5246204733848572,0.050000000745058,0.0484605990350246,293.2115478515625,297.1499938964844,293.1499938964844,0.1918061673641204,-2998.412353515625,304.15704345703125,0.94215327501297,0.2717869877815246,0.1909065395593643,293.1776733398437,297.1499938964844,293.1499938964844,0.2440477609634399,-4915.048828125,304.1580810546875,0.9990000128746032,0.3572642505168915,0.3129344880580902,293.2546691894531,297.1499938964844,293.1499938964844,0.0115129891782999,-3303.72119140625,303.0614013671875,0.5246204733848572,0.050000000745058,0.2298762053251266,291.1819152832031,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699768066406,291.1771545410156,1.0,0.2186582833528518,0.9276297688484192,0.9276297688484192,1.0,1.0,-0.9939071536064148,0.4249165058135986,0.5689906477928162,0.186169683933258,0.0,0.0,0.2194622308015823,34.09356689453125,46.0,-31.08270835876465,-6154.00634765625,113.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430358886719,305.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.078125,18000.0,0.0,0.0,0.1393005698919296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775828748941421,0.1775883585214615,-5.481653261085739e-06,0.0,0.0001413723657606,0.0,0.0,9.027308464050291,0.0,0.0,0.0,0.3147532343864441,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370508164167,-717.3903198242188,304.01080322265625,0.5172966122627258,0.050000000745058,0.0460954159498214,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712848730385,-523.4295654296875,300.09039306640625,0.5172966122627258,0.050000000745058,0.0485406927764415,293.21075439453125,297.1499938964844,293.1499938964844,0.1910427659749984,-2989.556884765625,304.1559753417969,0.9266443848609924,0.2703782021999359,0.1898456215858459,293.1943664550781,297.1499938964844,293.1499938964844,0.2557021379470825,-5107.59326171875,304.13629150390625,0.9990000128746032,0.3532180786132812,0.32484832406044,293.2562255859375,297.1499938964844,293.1499938964844,0.0114948470145463,-3306.702392578125,303.0176696777344,0.5172966122627258,0.050000000745058,0.2302561402320861,291.1459350585937,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1435852050781,1.0,0.2233963459730148,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.00757896900177,0.4313017725944519,0.5762771368026733,0.1885677129030227,0.0,0.0,0.2226502448320388,36.26853561401367,49.0,-35.87417221069336,-6201.22900390625,120.21733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549072265625,305.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1371677219867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788832694292068,0.1788887530565261,-5.480233994603623e-06,0.0,0.0001392078120261,0.0,0.0,9.094110488891602,0.0,0.0,0.0,0.314911276102066,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370508164167,-717.3903198242188,304.01080322265625,0.5172966122627258,0.050000000745058,0.0460954159498214,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712848730385,-523.4295654296875,300.09039306640625,0.5172966122627258,0.050000000745058,0.0485406927764415,293.21075439453125,297.1499938964844,293.1499938964844,0.1910427659749984,-2989.556884765625,304.1559753417969,0.9266443848609924,0.2703782021999359,0.1898456215858459,293.1943664550781,297.1499938964844,293.1499938964844,0.2557021379470825,-5107.59326171875,304.13629150390625,0.9990000128746032,0.3532180786132812,0.32484832406044,293.2562255859375,297.1499938964844,293.1499938964844,0.0114948470145463,-3306.702392578125,303.0176696777344,0.5172966122627258,0.050000000745058,0.2302561402320861,291.1459350585937,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1435852050781,1.0,0.2233963459730148,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.00757896900177,0.4313017725944519,0.5762771368026733,0.1885677129030227,0.0,0.0,0.2226502448320388,36.26853561401367,49.0,-35.87417221069336,-6201.22900390625,120.21733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549072265625,305.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1371677219867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788832694292068,0.1788887530565261,-5.480233994603623e-06,0.0,0.0001392078120261,0.0,0.0,9.094110488891602,0.0,0.0,0.0,0.314911276102066,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137144802138209,-717.6342163085938,303.9735412597656,0.5088014006614685,0.050000000745058,0.0461965501308441,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625158794224,-512.486572265625,299.87255859375,0.5088014006614685,0.050000000745058,0.048647191375494,293.2075500488281,297.1499938964844,293.1499938964844,0.1905160248279571,-2983.33984375,304.1548767089844,0.9095757603645324,0.2694933116436004,0.1892999112606048,293.2220764160156,297.1499938964844,293.1499938964844,0.2611917555332184,-5195.05908203125,304.13299560546875,0.9928167462348938,0.3464729189872741,0.3301751315593719,293.2584533691406,297.1499938964844,293.1499938964844,0.0114602353423833,-3304.848876953125,302.9735717773437,0.5088014006614685,0.050000000745058,0.2307613343000412,291.1335144042969,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.1334533691406,1.0,0.2283351868391037,0.9275427460670472,0.9275427460670472,1.0,1.0,-1.0142041444778442,0.434441328048706,0.5797628164291382,0.1896182596683502,0.0,0.0,0.2258313000202179,39.03487396240234,52.0,-14.421442031860352,-6238.34326171875,126.54784393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102294921875,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.974609375,18000.0,0.0,0.0,0.13566854596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811694651842117,0.181174948811531,-5.484260327648372e-06,0.0,0.0001376863365294,0.0,0.0,9.222347259521484,0.0,0.0,0.0,0.3152887523174286,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137144802138209,-717.6342163085938,303.9735412597656,0.5088014006614685,0.050000000745058,0.0461965501308441,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625158794224,-512.486572265625,299.87255859375,0.5088014006614685,0.050000000745058,0.048647191375494,293.2075500488281,297.1499938964844,293.1499938964844,0.1905160248279571,-2983.33984375,304.1548767089844,0.9095757603645324,0.2694933116436004,0.1892999112606048,293.2220764160156,297.1499938964844,293.1499938964844,0.2611917555332184,-5195.05908203125,304.13299560546875,0.9928167462348938,0.3464729189872741,0.3301751315593719,293.2584533691406,297.1499938964844,293.1499938964844,0.0114602353423833,-3304.848876953125,302.9735717773437,0.5088014006614685,0.050000000745058,0.2307613343000412,291.1335144042969,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.1334533691406,1.0,0.2283351868391037,0.9275427460670472,0.9275427460670472,1.0,1.0,-1.0142041444778442,0.434441328048706,0.5797628164291382,0.1896182596683502,0.0,0.0,0.2258313000202179,39.03487396240234,52.0,-14.421442031860352,-6238.34326171875,126.54784393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102294921875,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.974609375,18000.0,0.0,0.0,0.13566854596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811694651842117,0.181174948811531,-5.484260327648372e-06,0.0,0.0001376863365294,0.0,0.0,9.222347259521484,0.0,0.0,0.0,0.3152887523174286,4.0,0.0,1.0
814860,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771900579333,-716.9127197265625,303.9419860839844,0.4992696940898895,0.050000000745058,0.0463304929435253,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475633695721,-500.33306884765625,299.6593322753906,0.4992696940898895,0.050000000745058,0.0487882383167743,293.2069396972656,297.1499938964844,293.1499938964844,0.1892711967229843,-2967.4921875,304.1553649902344,0.8911682963371277,0.2681642472743988,0.1885453015565872,293.23553466796875,297.1499938964844,293.1499938964844,0.2565045356750488,-5116.6259765625,304.1462097167969,0.9731962084770204,0.3418895602226257,0.3253184854984283,293.2609558105469,297.1499938964844,293.1499938964844,0.0114081110805273,-3297.396240234375,302.9305114746094,0.4992696940898895,0.050000000745058,0.2314303964376449,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910400390625,291.1523742675781,1.0,0.2329406887292862,0.9272108674049376,0.9272108674049376,1.0,1.0,-1.0085774660110474,0.4319636821746826,0.57661372423172,0.1881857961416244,0.0,0.0,0.224875658750534,42.53606414794922,55.0,15.140460014343262,-6209.40087890625,131.20509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.1347256302833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181494191288948,0.1814996898174286,-5.487174803420203e-06,0.0,0.0001367293880321,0.0,0.0,9.244446754455566,0.0,0.0,0.0,0.3153685927391052,4.0,0.0,1.0
814920,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771900579333,-716.9127197265625,303.9419860839844,0.4992696940898895,0.050000000745058,0.0463304929435253,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475633695721,-500.33306884765625,299.6593322753906,0.4992696940898895,0.050000000745058,0.0487882383167743,293.2069396972656,297.1499938964844,293.1499938964844,0.1892711967229843,-2967.4921875,304.1553649902344,0.8911682963371277,0.2681642472743988,0.1885453015565872,293.23553466796875,297.1499938964844,293.1499938964844,0.2565045356750488,-5116.6259765625,304.1462097167969,0.9731962084770204,0.3418895602226257,0.3253184854984283,293.2609558105469,297.1499938964844,293.1499938964844,0.0114081110805273,-3297.396240234375,302.9305114746094,0.4992696940898895,0.050000000745058,0.2314303964376449,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910400390625,291.1523742675781,1.0,0.2329406887292862,0.9272108674049376,0.9272108674049376,1.0,1.0,-1.0085774660110474,0.4319636821746826,0.57661372423172,0.1881857961416244,0.0,0.0,0.224875658750534,42.53606414794922,55.0,15.140460014343262,-6209.40087890625,131.20509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.1347256302833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181494191288948,0.1814996898174286,-5.487174803420203e-06,0.0,0.0001367293880321,0.0,0.0,9.244446754455566,0.0,0.0,0.0,0.3153685927391052,4.0,0.0,1.0
814980,293.2458801269531,297.1499938964844,293.1499938964844,0.0136314993724226,-716.2570190429688,303.9035949707031,0.491527646780014,0.050000000745058,0.0464569479227066,293.7073974609375,297.1499938964844,293.1499938964844,0.0065346141345798,-488.13128662109375,299.438232421875,0.491527646780014,0.050000000745058,0.0489214025437831,293.2071228027344,297.1499938964844,293.1499938964844,0.1880091577768325,-2951.586181640625,304.1556701660156,0.8756344318389893,0.26668581366539,0.1876293718814849,293.2396240234375,297.1499938964844,293.1499938964844,0.2536534070968628,-5069.54541015625,304.152099609375,0.9549551010131836,0.3388836085796356,0.3223521113395691,293.2635803222656,297.1499938964844,293.1499938964844,0.0113605540245771,-3291.738525390625,302.885498046875,0.491527646780014,0.050000000745058,0.2320620715618133,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059936523437,291.1583251953125,1.0,0.237394779920578,0.9268789887428284,0.9268789887428284,1.0,1.0,-1.0049870014190674,0.4304369688034057,0.5745500922203064,0.1871178150177002,0.0,0.0,0.2231158167123794,45.859981536865234,58.0,8.753253936767578,-6156.05517578125,136.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1340665221214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801348328590393,0.1801403164863586,-5.485218480316689e-06,0.0,0.0001360604801448,0.0,0.0,9.168806076049805,0.0,0.0,0.0,0.3151562809944153,4.0,0.0,1.0
815040,293.2458801269531,297.1499938964844,293.1499938964844,0.0136314993724226,-716.2570190429688,303.9035949707031,0.491527646780014,0.050000000745058,0.0464569479227066,293.7073974609375,297.1499938964844,293.1499938964844,0.0065346141345798,-488.13128662109375,299.438232421875,0.491527646780014,0.050000000745058,0.0489214025437831,293.2071228027344,297.1499938964844,293.1499938964844,0.1880091577768325,-2951.586181640625,304.1556701660156,0.8756344318389893,0.26668581366539,0.1876293718814849,293.2396240234375,297.1499938964844,293.1499938964844,0.2536534070968628,-5069.54541015625,304.152099609375,0.9549551010131836,0.3388836085796356,0.3223521113395691,293.2635803222656,297.1499938964844,293.1499938964844,0.0113605540245771,-3291.738525390625,302.885498046875,0.491527646780014,0.050000000745058,0.2320620715618133,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059936523437,291.1583251953125,1.0,0.237394779920578,0.9268789887428284,0.9268789887428284,1.0,1.0,-1.0049870014190674,0.4304369688034057,0.5745500922203064,0.1871178150177002,0.0,0.0,0.2231158167123794,45.859981536865234,58.0,8.753253936767578,-6156.05517578125,136.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1340665221214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801348328590393,0.1801403164863586,-5.485218480316689e-06,0.0,0.0001360604801448,0.0,0.0,9.168806076049805,0.0,0.0,0.0,0.3151562809944153,4.0,0.0,1.0
