time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2478332519531,297.1499938964844,293.1499938964844,0.0136045087128877,-715.8916625976562,303.8816833496094,0.4880189597606659,0.050000000745058,0.046518936753273,293.7137756347656,297.1499938964844,293.1499938964844,0.006428605876863,-481.964599609375,299.32501220703125,0.4880189597606659,0.050000000745058,0.0489866808056831,293.2072448730469,297.1499938964844,293.1499938964844,0.1873990893363952,-2943.929931640625,304.1557312011719,0.8686137795448303,0.265934944152832,0.1871563494205474,293.2402648925781,297.1499938964844,293.1499938964844,0.2525296509265899,-5051.20654296875,304.1537475585937,0.9462074637413024,0.337624192237854,0.3211712837219238,293.264892578125,297.1499938964844,293.1499938964844,0.0113378958776593,-3289.31689453125,302.8624267578125,0.4880189597606659,0.050000000745058,0.2323717176914215,291.1591186523437,291.1499938964844,273.6083374023437,271.58721923828125,285.10382080078125,293.71270751953125,291.15936279296875,1.0,0.2395749539136886,0.9267130494117736,0.9267130494117736,1.0,1.0,-1.0035263299942017,0.4298308491706848,0.5736954212188721,0.1866411119699478,0.0,0.0,0.2223996520042419,47.49247360229492,58.0,6.246796607971191,-6134.31201171875,138.43124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1338070333003997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796334981918335,0.1796389818191528,-5.484104349307017e-06,0.0,0.0001357971341349,0.0,0.0,9.140301704406738,0.0,0.0,0.0,0.3150681853294372,4.0,0.0,1.0
815160,293.2502136230469,297.1499938964844,293.1499938964844,0.0135741541162133,-715.4503784179688,303.8583374023437,0.484644204378128,0.050000000745058,0.0465804934501647,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230604864656,-475.737548828125,299.21063232421875,0.484644204378128,0.050000000745058,0.0490515045821666,293.2073974609375,297.1499938964844,293.1499938964844,0.1867887079715728,-2936.269287109375,304.1557922363281,0.8620145320892334,0.2651827335357666,0.186680868268013,293.2404479980469,297.1499938964844,293.1499938964844,0.2514882385730743,-5034.30615234375,304.1549377441406,0.937707781791687,0.3364449143409729,0.3200888633728027,293.2662048339844,297.1499938964844,293.1499938964844,0.0113148754462599,-3286.837646484375,302.839111328125,0.484644204378128,0.050000000745058,0.2326792180538177,291.1600646972656,291.1499938964844,273.6266784667969,271.60076904296875,285.1148376464844,293.7191772460937,291.16021728515625,1.0,0.2417266815900802,0.9266436696052552,0.9266436696052552,1.0,1.0,-1.002177119255066,0.4292810559272766,0.5728960633277893,0.186184212565422,0.0,0.0,0.2216350138187408,49.11474609375,61.0,4.319053649902344,-6113.1123046875,140.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1335896998643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179118126630783,0.1791236102581024,-5.4830425142426975e-06,0.0,0.0001355765562038,0.0,0.0,9.11115550994873,0.0,0.0,0.0,0.3149787783622741,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.0135069396346807,-714.4421997070312,303.8082275390625,0.4780486524105072,0.050000000745058,0.0467028468847274,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128949746489,-463.0934753417969,298.97808837890625,0.4780486524105072,0.050000000745058,0.0491803474724292,293.2076416015625,297.1499938964844,293.1499938964844,0.1855885833501815,-2921.2197265625,304.1558532714844,0.8499191403388977,0.26367849111557,0.1857284754514694,293.2401123046875,297.1499938964844,293.1499938964844,0.2495599687099456,-5003.22216796875,304.156494140625,0.9216560125350952,0.3342195153236389,0.3180845081806183,293.268798828125,297.1499938964844,293.1499938964844,0.0112685356289148,-3281.935302734375,302.7916564941406,0.4780486524105072,0.050000000745058,0.2332903891801834,291.1605529785156,291.1499938964844,273.663330078125,271.6280212402344,285.1364440917969,293.7318725585937,291.1605224609375,1.0,0.2459488064050674,0.9265049695968628,0.9265049695968628,1.0,1.0,-0.999663233757019,0.4282721281051636,0.5713910460472107,0.185293897986412,0.0,0.0,0.2201770395040512,52.340667724609375,49.0,1.26499605178833,-6072.908203125,145.70468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,305.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1332545280456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780894249677658,0.1780949085950851,-5.480906111188233e-06,0.0,0.0001352364197373,0.0,0.0,9.053011894226074,0.0,0.0,0.0,0.3148015737533569,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.0135069396346807,-714.4421997070312,303.8082275390625,0.4780486524105072,0.050000000745058,0.0467028468847274,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128949746489,-463.0934753417969,298.97808837890625,0.4780486524105072,0.050000000745058,0.0491803474724292,293.2076416015625,297.1499938964844,293.1499938964844,0.1855885833501815,-2921.2197265625,304.1558532714844,0.8499191403388977,0.26367849111557,0.1857284754514694,293.2401123046875,297.1499938964844,293.1499938964844,0.2495599687099456,-5003.22216796875,304.156494140625,0.9216560125350952,0.3342195153236389,0.3180845081806183,293.268798828125,297.1499938964844,293.1499938964844,0.0112685356289148,-3281.935302734375,302.7916564941406,0.4780486524105072,0.050000000745058,0.2332903891801834,291.1605529785156,291.1499938964844,273.663330078125,271.6280212402344,285.1364440917969,293.7318725585937,291.1605224609375,1.0,0.2459488064050674,0.9265049695968628,0.9265049695968628,1.0,1.0,-0.999663233757019,0.4282721281051636,0.5713910460472107,0.185293897986412,0.0,0.0,0.2201770395040512,52.340667724609375,49.0,1.26499605178833,-6072.908203125,145.70468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,305.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1332545280456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780894249677658,0.1780949085950851,-5.480906111188233e-06,0.0,0.0001352364197373,0.0,0.0,9.053011894226074,0.0,0.0,0.0,0.3148015737533569,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0133647797629237,-711.13330078125,303.7554016113281,0.4789318442344665,0.050000000745058,0.0466865263879299,293.745361328125,297.1499938964844,293.1499938964844,0.0058832471258938,-448.7685546875,298.7418518066406,0.4789318442344665,0.050000000745058,0.0491631627082824,293.2077331542969,297.1499938964844,293.1499938964844,0.1842646449804306,-2904.548828125,304.1561279296875,0.8497183918952942,0.2622015178203583,0.1846791952848434,293.2392578125,297.1499938964844,293.1499938964844,0.2475754022598266,-4971.30712890625,304.1576232910156,0.9211283922195436,0.3321073949337005,0.3160524666309356,293.27130126953125,297.1499938964844,293.1499938964844,0.0111696207895874,-3266.986572265625,302.7437744140625,0.4789318442344665,0.050000000745058,0.233208879828453,291.1614685058594,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.7444152832031,291.1617736816406,1.0,0.244390919804573,0.9263662695884703,0.9263662695884703,1.0,1.0,-0.9958274960517884,0.4266632795333862,0.5691642165184021,0.1841299831867218,0.0,0.0,0.2186239361763,51.85438919067383,37.0,2.373152256011963,-6032.72705078125,143.88925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1330073028802871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770803779363632,0.1770858615636825,-5.478874300024472e-06,0.0,0.000134985501063,0.0,0.0,8.996162414550781,0.0,0.0,0.0,0.3146275877952575,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0133647797629237,-711.13330078125,303.7554016113281,0.4789318442344665,0.050000000745058,0.0466865263879299,293.745361328125,297.1499938964844,293.1499938964844,0.0058832471258938,-448.7685546875,298.7418518066406,0.4789318442344665,0.050000000745058,0.0491631627082824,293.2077331542969,297.1499938964844,293.1499938964844,0.1842646449804306,-2904.548828125,304.1561279296875,0.8497183918952942,0.2622015178203583,0.1846791952848434,293.2392578125,297.1499938964844,293.1499938964844,0.2475754022598266,-4971.30712890625,304.1576232910156,0.9211283922195436,0.3321073949337005,0.3160524666309356,293.27130126953125,297.1499938964844,293.1499938964844,0.0111696207895874,-3266.986572265625,302.7437744140625,0.4789318442344665,0.050000000745058,0.233208879828453,291.1614685058594,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.7444152832031,291.1617736816406,1.0,0.244390919804573,0.9263662695884703,0.9263662695884703,1.0,1.0,-0.9958274960517884,0.4266632795333862,0.5691642165184021,0.1841299831867218,0.0,0.0,0.2186239361763,51.85438919067383,37.0,2.373152256011963,-6032.72705078125,143.88925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1330073028802871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770803779363632,0.1770858615636825,-5.478874300024472e-06,0.0,0.000134985501063,0.0,0.0,8.996162414550781,0.0,0.0,0.0,0.3146275877952575,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.013173040933907,-706.1132202148438,303.7038879394531,0.4858913421630859,0.050000000745058,0.0465576462447643,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411493569612,-433.1419067382813,298.5032653808594,0.4858913421630859,0.050000000745058,0.0490274429321289,293.2082824707031,297.1499938964844,293.1499938964844,0.1827708035707473,-2885.648193359375,304.1565856933594,0.8592902421951294,0.2606275677680969,0.1835196912288665,293.238037109375,297.1499938964844,293.1499938964844,0.2455077469348907,-4938.0556640625,304.15850830078125,0.9334694743156432,0.3300964832305908,0.3140006065368652,293.2734680175781,297.1499938964844,293.1499938964844,0.0110290693119168,-3243.62060546875,302.6962280273437,0.4858913421630859,0.050000000745058,0.2325650751590728,291.1648864746094,291.1499938964844,273.7366638183594,271.6829833984375,285.1810607910156,293.7566833496094,291.16534423828125,1.0,0.238754466176033,0.9262211918830872,0.9262211918830872,1.0,1.0,-0.9908832311630248,0.4245553910732269,0.5663278698921204,0.1827285438776016,0.0,0.0,0.2164179980754852,48.35431671142578,25.0,4.439591407775879,-5986.27197265625,136.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1327805072069168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756943464279174,0.1756998300552368,-5.476405021909159e-06,0.0,0.0001347553334198,0.0,0.0,8.918710708618164,0.0,0.0,0.0,0.3143948316574096,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.013173040933907,-706.1132202148438,303.7038879394531,0.4858913421630859,0.050000000745058,0.0465576462447643,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411493569612,-433.1419067382813,298.5032653808594,0.4858913421630859,0.050000000745058,0.0490274429321289,293.2082824707031,297.1499938964844,293.1499938964844,0.1827708035707473,-2885.648193359375,304.1565856933594,0.8592902421951294,0.2606275677680969,0.1835196912288665,293.238037109375,297.1499938964844,293.1499938964844,0.2455077469348907,-4938.0556640625,304.15850830078125,0.9334694743156432,0.3300964832305908,0.3140006065368652,293.2734680175781,297.1499938964844,293.1499938964844,0.0110290693119168,-3243.62060546875,302.6962280273437,0.4858913421630859,0.050000000745058,0.2325650751590728,291.1648864746094,291.1499938964844,273.7366638183594,271.6829833984375,285.1810607910156,293.7566833496094,291.16534423828125,1.0,0.238754466176033,0.9262211918830872,0.9262211918830872,1.0,1.0,-0.9908832311630248,0.4245553910732269,0.5663278698921204,0.1827285438776016,0.0,0.0,0.2164179980754852,48.35431671142578,25.0,4.439591407775879,-5986.27197265625,136.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1327805072069168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756943464279174,0.1756998300552368,-5.476405021909159e-06,0.0,0.0001347553334198,0.0,0.0,8.918710708618164,0.0,0.0,0.0,0.3143948316574096,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130025008693337,-701.407470703125,303.6657409667969,0.4949505031108856,0.050000000745058,0.046399250626564,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434132762253,-420.0400085449219,298.3103942871094,0.4949505031108856,0.050000000745058,0.0488606467843055,293.2093200683594,297.1499938964844,293.1499938964844,0.1813918948173523,-2868.148193359375,304.1571350097656,0.8734985589981079,0.259239137172699,0.1824445128440857,293.2368469238281,297.1499938964844,293.1499938964844,0.2438395321369171,-4911.2412109375,304.1590576171875,0.9512574076652528,0.3285489678382873,0.3123612999916076,293.27496337890625,297.1499938964844,293.1499938964844,0.010898514650762,-3221.077392578125,302.658447265625,0.4949505031108856,0.050000000745058,0.2317738682031631,291.16815185546875,291.1499938964844,273.7659912109375,271.70513916015625,285.1991577148437,293.7662353515625,291.1686706542969,1.0,0.2319536507129669,0.9261050820350648,0.9261050820350648,1.0,1.0,-0.9862854480743408,0.4225809574127197,0.5637044906616211,0.1814703345298767,0.0,0.0,0.2142218947410583,44.07295608520508,25.0,5.432217121124268,-5944.92529296875,128.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1325588077306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742958575487136,0.1743013262748718,-5.473862984217703e-06,0.0,0.0001345303317066,0.0,0.0,8.840624809265137,0.0,0.0,0.0,0.3141602873802185,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129581410437822,-700.1573486328125,303.656494140625,0.4977747499942779,0.050000000745058,0.0463538169860839,293.7694396972656,297.1499938964844,293.1499938964844,0.0053938142955303,-416.7086181640625,298.26190185546875,0.4977747499942779,0.050000000745058,0.0488128028810024,293.2095642089844,297.1499938964844,293.1499938964844,0.1810348182916641,-2863.61376953125,304.15728759765625,0.8780800700187683,0.2588893175125122,0.182166114449501,293.23651123046875,297.1499938964844,293.1499938964844,0.2434222847223281,-4904.53515625,304.1591491699219,0.956659734249115,0.3281696140766144,0.3119527101516723,293.2752990722656,297.1499938964844,293.1499938964844,0.0108641600236296,-3215.05029296875,302.6490478515625,0.4977747499942779,0.050000000745058,0.2315469235181808,291.16900634765625,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7685852050781,291.1695251464844,1.0,0.2299852818250656,0.9260760545730592,0.9260760545730592,1.0,1.0,-0.9850764870643616,0.4220609068870544,0.5630155801773071,0.1811428517103195,0.0,0.0,0.2136117219924926,42.846412658691406,25.0,5.583945274353027,-5934.09912109375,126.04959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1324928104877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739070564508438,0.1739125251770019,-5.473151304613566e-06,0.0,0.0001344633637927,0.0,0.0,8.818931579589844,0.0,0.0,0.0,0.3140950798988342,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128622706979513,-697.49072265625,303.6336364746094,0.5034347772598267,0.050000000745058,0.0462692305445671,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742282859981,-408.6192932128906,298.1400756835937,0.5034347772598267,0.050000000745058,0.0487237274646759,293.210205078125,297.1499938964844,293.1499938964844,0.1801672130823135,-2852.6044921875,304.15753173828125,0.8869654536247253,0.2580117583274841,0.1814903765916824,293.2357177734375,297.1499938964844,293.1499938964844,0.2424186915159225,-4888.42822265625,304.1593017578125,0.9666476845741272,0.3272297084331512,0.3109726309776306,293.27606201171875,297.1499938964844,293.1499938964844,0.0107891419902443,-3202.02783203125,302.6255187988281,0.5034347772598267,0.050000000745058,0.2311243861913681,291.17108154296875,291.1499938964844,273.7916564941406,271.7245788574219,285.2147827148437,293.7743835449219,291.1715087890625,1.0,0.2264857590198516,0.9260035157203674,0.9260035157203674,1.0,1.0,-0.9823731780052184,0.4209083020687103,0.5614649057388306,0.1803842335939407,0.0,0.0,0.2119985669851303,40.55660629272461,25.0,5.326717853546143,-5907.11767578125,121.58051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.1323044449090957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728705316781997,0.1728760004043579,-5.471236818266334e-06,0.0,0.0001342721952823,0.0,0.0,8.761128425598145,0.0,0.0,0.0,0.3139213621616363,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127756167203187,-695.1024780273438,303.6109619140625,0.508583664894104,0.050000000745058,0.0461995527148246,293.7809753417969,297.1499938964844,293.1499938964844,0.005157955456525,-400.6748962402344,298.0172424316406,0.508583664894104,0.050000000745058,0.0486503541469574,293.2108154296875,297.1499938964844,293.1499938964844,0.1793201118707656,-2841.865234375,304.15771484375,0.8947451114654541,0.2571293711662292,0.1808233261108398,293.2349548339844,297.1499938964844,293.1499938964844,0.2414522469043731,-4872.94091796875,304.15936279296875,0.974822759628296,0.3262970447540283,0.3100177049636841,293.2768249511719,297.1499938964844,293.1499938964844,0.0107205677777528,-3190.220703125,302.60186767578125,0.508583664894104,0.050000000745058,0.2307763397693634,291.1725158691406,291.1499938964844,273.8099975585937,271.7384948730469,285.2256774902344,293.78009033203125,291.1727600097656,1.0,0.2233885526657104,0.925950825214386,0.925950825214386,1.0,1.0,-0.979836881160736,0.4198328852653503,0.5600039958953857,0.1796601563692093,0.0,0.0,0.2103499770164489,38.6663818359375,25.0,4.189276218414307,-5880.2998046875,117.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.132078006863594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717810034751892,0.1717864722013473,-5.469161806104239e-06,0.0,0.0001340423914371,0.0,0.0,8.70035457611084,0.0,0.0,0.0,0.3137385547161102,4.0,0.0,1.0
815820,293.27178955078125,297.1499938964844,293.1499938964844,0.0126198446378111,-690.8502197265625,303.56597900390625,0.5179781913757324,0.050000000745058,0.0460881143808364,293.7921447753906,297.1499938964844,293.1499938964844,0.0049316906370222,-384.9806518554688,297.7684936523437,0.5179781913757324,0.050000000745058,0.0485330037772655,293.21197509765625,297.1499938964844,293.1499938964844,0.1776630878448486,-2820.868408203125,304.15789794921875,0.9082750082015992,0.2553513050079345,0.1795015186071396,293.23345947265625,297.1499938964844,293.1499938964844,0.2395933717489242,-4843.18115234375,304.1593322753906,0.9876112341880798,0.3244471848011017,0.3081539571285248,293.2782287597656,297.1499938964844,293.1499938964844,0.0105956187471747,-3168.87890625,302.5542297363281,0.5179781913757324,0.050000000745058,0.2302196770906448,291.1738586425781,291.1499938964844,273.8466796875,271.76641845703125,285.24713134765625,293.79132080078125,291.1739501953125,1.0,0.2182394415140152,0.9258454442024232,0.9258454442024232,1.0,1.0,-0.975070595741272,0.4178239405155182,0.5572466850280762,0.1782723367214203,0.0,0.0,0.2070696353912353,35.63372039794922,25.0,2.129706859588623,-5829.40869140625,111.71998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.765625,18000.0,0.0,0.0,0.131501242518425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696111410856247,0.1696165949106216,-5.4648662626277655e-06,0.0,0.0001334570551989,0.0,0.0,8.579327583312988,0.0,0.0,0.0,0.3133723139762878,4.0,0.0,1.0
815880,293.27178955078125,297.1499938964844,293.1499938964844,0.0126198446378111,-690.8502197265625,303.56597900390625,0.5179781913757324,0.050000000745058,0.0460881143808364,293.7921447753906,297.1499938964844,293.1499938964844,0.0049316906370222,-384.9806518554688,297.7684936523437,0.5179781913757324,0.050000000745058,0.0485330037772655,293.21197509765625,297.1499938964844,293.1499938964844,0.1776630878448486,-2820.868408203125,304.15789794921875,0.9082750082015992,0.2553513050079345,0.1795015186071396,293.23345947265625,297.1499938964844,293.1499938964844,0.2395933717489242,-4843.18115234375,304.1593322753906,0.9876112341880798,0.3244471848011017,0.3081539571285248,293.2782287597656,297.1499938964844,293.1499938964844,0.0105956187471747,-3168.87890625,302.5542297363281,0.5179781913757324,0.050000000745058,0.2302196770906448,291.1738586425781,291.1499938964844,273.8466796875,271.76641845703125,285.24713134765625,293.79132080078125,291.1739501953125,1.0,0.2182394415140152,0.9258454442024232,0.9258454442024232,1.0,1.0,-0.975070595741272,0.4178239405155182,0.5572466850280762,0.1782723367214203,0.0,0.0,0.2070696353912353,35.63372039794922,25.0,2.129706859588623,-5829.40869140625,111.71998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.765625,18000.0,0.0,0.0,0.131501242518425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696111410856247,0.1696165949106216,-5.4648662626277655e-06,0.0,0.0001334570551989,0.0,0.0,8.579327583312988,0.0,0.0,0.0,0.3133723139762878,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124806053936481,-687.0768432617188,303.5211486816406,0.5261197686195374,0.050000000745058,0.0460049845278263,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114454209804,-369.3925476074219,297.51580810546875,0.5261197686195374,0.050000000745058,0.0484454631805419,293.2131042480469,297.1499938964844,293.1499938964844,0.1760281771421432,-2800.13427734375,304.1579895019531,0.919985294342041,0.2535531222820282,0.1781883239746093,293.2320861816406,297.1499938964844,293.1499938964844,0.2377911210060119,-4814.34033203125,304.15924072265625,0.9967005848884584,0.3226138353347778,0.3063363134860992,293.2796325683594,297.1499938964844,293.1499938964844,0.0104821594431996,-3149.59228515625,302.5060729980469,0.5261197686195374,0.050000000745058,0.2298044264316558,291.1744689941406,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.17449951171875,1.0,0.2141903489828109,0.9257400631904602,0.9257400631904602,1.0,1.0,-0.9706050753593444,0.4159533381462097,0.55465167760849,0.1769464164972305,0.0,0.0,0.2037620693445205,33.359405517578125,25.0,0.962842345237732,-5781.16064453125,106.9751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1307603418827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674560308456421,0.1674614995718002,-5.460598913487047e-06,0.0,0.0001327051140833,0.0,0.0,8.459468841552734,0.0,0.0,0.0,0.3130092918872833,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124806053936481,-687.0768432617188,303.5211486816406,0.5261197686195374,0.050000000745058,0.0460049845278263,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114454209804,-369.3925476074219,297.51580810546875,0.5261197686195374,0.050000000745058,0.0484454631805419,293.2131042480469,297.1499938964844,293.1499938964844,0.1760281771421432,-2800.13427734375,304.1579895019531,0.919985294342041,0.2535531222820282,0.1781883239746093,293.2320861816406,297.1499938964844,293.1499938964844,0.2377911210060119,-4814.34033203125,304.15924072265625,0.9967005848884584,0.3226138353347778,0.3063363134860992,293.2796325683594,297.1499938964844,293.1499938964844,0.0104821594431996,-3149.59228515625,302.5060729980469,0.5261197686195374,0.050000000745058,0.2298044264316558,291.1744689941406,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.17449951171875,1.0,0.2141903489828109,0.9257400631904602,0.9257400631904602,1.0,1.0,-0.9706050753593444,0.4159533381462097,0.55465167760849,0.1769464164972305,0.0,0.0,0.2037620693445205,33.359405517578125,25.0,0.962842345237732,-5781.16064453125,106.9751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1307603418827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674560308456421,0.1674614995718002,-5.460598913487047e-06,0.0,0.0001327051140833,0.0,0.0,8.459468841552734,0.0,0.0,0.0,0.3130092918872833,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123552121222019,-683.6798706054688,303.4764099121094,0.5320767760276794,0.050000000745058,0.0459504909813404,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963611289858,-353.8590087890625,297.259765625,0.5320767760276794,0.050000000745058,0.0483880788087844,293.2144470214844,297.1499938964844,293.1499938964844,0.1743687391281128,-2779.02587890625,304.1580810546875,0.9277413487434388,0.2516840994358063,0.1768676489591598,293.2290954589844,297.1499938964844,293.1499938964844,0.2335280328989029,-4743.689453125,304.1635131835937,0.9990000128746032,0.3211276233196258,0.3017241656780243,293.2809753417969,297.1499938964844,293.1499938964844,0.010378673672676,-3131.946044921875,302.4576721191406,0.5320767760276794,0.050000000745058,0.2295322269201278,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766662597656,1.0,0.210899144411087,0.9256427884101868,0.9256427884101868,1.0,1.0,-0.9631463289260864,0.4127221405506134,0.5504242181777954,0.1750293225049972,0.0,0.0,0.2002424746751785,31.81655502319336,25.0,4.374534606933594,-5727.35107421875,102.82392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1298613399267196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652703285217285,0.1652757972478866,-5.456379312818172e-06,0.0,0.0001317927526542,0.0,0.0,8.338418006896973,0.0,0.0,0.0,0.3126429319381714,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123552121222019,-683.6798706054688,303.4764099121094,0.5320767760276794,0.050000000745058,0.0459504909813404,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963611289858,-353.8590087890625,297.259765625,0.5320767760276794,0.050000000745058,0.0483880788087844,293.2144470214844,297.1499938964844,293.1499938964844,0.1743687391281128,-2779.02587890625,304.1580810546875,0.9277413487434388,0.2516840994358063,0.1768676489591598,293.2290954589844,297.1499938964844,293.1499938964844,0.2335280328989029,-4743.689453125,304.1635131835937,0.9990000128746032,0.3211276233196258,0.3017241656780243,293.2809753417969,297.1499938964844,293.1499938964844,0.010378673672676,-3131.946044921875,302.4576721191406,0.5320767760276794,0.050000000745058,0.2295322269201278,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766662597656,1.0,0.210899144411087,0.9256427884101868,0.9256427884101868,1.0,1.0,-0.9631463289260864,0.4127221405506134,0.5504242181777954,0.1750293225049972,0.0,0.0,0.2002424746751785,31.81655502319336,25.0,4.374534606933594,-5727.35107421875,102.82392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1298613399267196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652703285217285,0.1652757972478866,-5.456379312818172e-06,0.0,0.0001317927526542,0.0,0.0,8.338418006896973,0.0,0.0,0.0,0.3126429319381714,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122328642755746,-680.2240600585938,303.43212890625,0.5363280177116394,0.050000000745058,0.0459143705666065,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815976776182,-337.9921569824219,297.00341796875,0.5363280177116394,0.050000000745058,0.0483500398695468,293.2173156738281,297.1499938964844,293.1499938964844,0.1724087595939636,-2753.882080078125,304.1586608886719,0.9319885969161988,0.249474823474884,0.1753700822591781,293.219970703125,297.1499938964844,293.1499938964844,0.227589875459671,-4646.78515625,304.16876220703125,0.9990000128746032,0.3209632039070129,0.2956805527210235,293.2821044921875,297.1499938964844,293.1499938964844,0.0102778421714901,-3114.041259765625,302.4102478027344,0.5363280177116394,0.050000000745058,0.2293517738580703,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1849670410156,1.0,0.2081070840358734,0.9255455136299132,0.9255455136299132,1.0,1.0,-0.9536725878715516,0.4085873067378998,0.5450853109359741,0.1726951152086258,0.0,0.0,0.1951674073934555,30.74186897277832,25.0,9.008219718933104,-5656.75390625,99.09894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.1287692785263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623250097036361,0.1623304635286331,-5.451407105283579e-06,0.0,0.0001306844496866,0.0,0.0,8.176895141601562,0.0,0.0,0.0,0.312161922454834,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122328642755746,-680.2240600585938,303.43212890625,0.5363280177116394,0.050000000745058,0.0459143705666065,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815976776182,-337.9921569824219,297.00341796875,0.5363280177116394,0.050000000745058,0.0483500398695468,293.2173156738281,297.1499938964844,293.1499938964844,0.1724087595939636,-2753.882080078125,304.1586608886719,0.9319885969161988,0.249474823474884,0.1753700822591781,293.219970703125,297.1499938964844,293.1499938964844,0.227589875459671,-4646.78515625,304.16876220703125,0.9990000128746032,0.3209632039070129,0.2956805527210235,293.2821044921875,297.1499938964844,293.1499938964844,0.0102778421714901,-3114.041259765625,302.4102478027344,0.5363280177116394,0.050000000745058,0.2293517738580703,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1849670410156,1.0,0.2081070840358734,0.9255455136299132,0.9255455136299132,1.0,1.0,-0.9536725878715516,0.4085873067378998,0.5450853109359741,0.1726951152086258,0.0,0.0,0.1951674073934555,30.74186897277832,25.0,9.008219718933104,-5656.75390625,99.09894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.1287692785263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623250097036361,0.1623304635286331,-5.451407105283579e-06,0.0,0.0001306844496866,0.0,0.0,8.176895141601562,0.0,0.0,0.0,0.312161922454834,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121757127344608,-678.63720703125,303.4100341796875,0.538217306137085,0.050000000745058,0.0458989702165126,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761538013815,-330.1287536621094,296.873046875,0.538217306137085,0.050000000745058,0.0483338274061679,293.2188720703125,297.1499938964844,293.1499938964844,0.1713613271713256,-2740.445556640625,304.15899658203125,0.9334917664527892,0.2483135461807251,0.1745423674583435,293.2144775390625,297.1499938964844,293.1499938964844,0.2250521034002304,-4605.25927734375,304.1699523925781,0.9990000128746032,0.3211595118045807,0.2930663526058197,293.2825927734375,297.1499938964844,293.1499938964844,0.0102303279563784,-3105.7275390625,302.386474609375,0.538217306137085,0.050000000745058,0.2292748689651489,291.1867370605469,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275756835937,291.1871337890625,1.0,0.2068789303302765,0.9254968762397766,0.9254968762397766,1.0,1.0,-0.949411153793335,0.406737208366394,0.5426739454269409,0.1716259717941284,0.0,0.0,0.1924425512552261,30.28104782104492,25.0,6.934457778930664,-5619.20263671875,97.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,305.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.072265625,18000.0,0.0,0.0,0.1281316727399826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606223285198211,0.1606277823448181,-5.44833483218099e-06,0.0,0.0001300373551202,0.0,0.0,8.083497047424316,0.0,0.0,0.0,0.3118844330310821,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121215200051665,-677.169189453125,303.38787841796875,0.5399856567382812,0.050000000745058,0.0458848997950553,293.8367614746094,297.1499938964844,293.1499938964844,0.004070786293596,-322.2344970703125,296.74078369140625,0.5399856567382812,0.050000000745058,0.0483190082013607,293.21954345703125,297.1499938964844,293.1499938964844,0.1704157292842865,-2728.35986328125,304.1590881347656,0.9348943829536438,0.247311383485794,0.1737791895866394,293.2095031738281,297.1499938964844,293.1499938964844,0.2227326482534408,-4567.3935546875,304.1705322265625,0.9990000128746032,0.3213182389736175,0.2906566262245178,293.2830810546875,297.1499938964844,293.1499938964844,0.0101846661418676,-3097.906494140625,302.36236572265625,0.5399856567382812,0.050000000745058,0.2292045801877975,291.1875305175781,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1874389648437,1.0,0.205747440457344,0.9254801273345948,0.9254801273345948,1.0,1.0,-0.9454836845397948,0.4050398468971252,0.5404438376426697,0.1706273108720779,0.0,0.0,0.1898526698350906,29.8593864440918,25.0,3.448122978210449,-5583.90673828125,95.9945297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970947265625,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.1274335980415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589704155921936,0.1589758694171905,-5.445165243145311e-06,0.0,0.0001293288951274,0.0,0.0,7.992803573608398,0.0,0.0,0.0,0.3116127550601959,4.0,0.0,1.0
816420,293.275146484375,297.1499938964844,293.1499938964844,0.01201933901757,-674.461669921875,303.3435974121094,0.5431851148605347,0.050000000745058,0.0458602309226989,293.847900390625,297.1499938964844,293.1499938964844,0.003860899945721,-306.3793334960937,296.471435546875,0.5431851148605347,0.050000000745058,0.0482930317521095,293.2196960449219,297.1499938964844,293.1499938964844,0.1688259690999984,-2708.127685546875,304.15869140625,0.9375119805336,0.2455143183469772,0.1724683791399002,293.201171875,297.1499938964844,293.1499938964844,0.2186506241559982,-4500.90869140625,304.17047119140625,0.9990000128746032,0.3215088844299316,0.2863827645778656,293.2840270996094,297.1499938964844,293.1499938964844,0.0100972577929496,-3083.20068359375,302.3133850097656,0.5431851148605347,0.050000000745058,0.2290813475847244,291.1856689453125,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238525390625,291.1852722167969,1.0,0.2037483155727386,0.9254465699195862,0.9254465699195862,1.0,1.0,-0.9385718703269958,0.4020716249942779,0.5365002751350403,0.1688299477100372,0.0,0.0,0.1852019876241684,29.119369506835938,25.0,-1.690678954124451,-5521.744140625,93.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4609375,18000.0,0.0,0.0,0.1258852183818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560218930244445,0.1560273319482803,-5.439240794657962e-06,0.0,0.0001277574920095,0.0,0.0,7.831022262573242,0.0,0.0,0.0,0.3111236989498138,4.0,0.0,1.0
816480,293.275146484375,297.1499938964844,293.1499938964844,0.01201933901757,-674.461669921875,303.3435974121094,0.5431851148605347,0.050000000745058,0.0458602309226989,293.847900390625,297.1499938964844,293.1499938964844,0.003860899945721,-306.3793334960937,296.471435546875,0.5431851148605347,0.050000000745058,0.0482930317521095,293.2196960449219,297.1499938964844,293.1499938964844,0.1688259690999984,-2708.127685546875,304.15869140625,0.9375119805336,0.2455143183469772,0.1724683791399002,293.201171875,297.1499938964844,293.1499938964844,0.2186506241559982,-4500.90869140625,304.17047119140625,0.9990000128746032,0.3215088844299316,0.2863827645778656,293.2840270996094,297.1499938964844,293.1499938964844,0.0100972577929496,-3083.20068359375,302.3133850097656,0.5431851148605347,0.050000000745058,0.2290813475847244,291.1856689453125,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238525390625,291.1852722167969,1.0,0.2037483155727386,0.9254465699195862,0.9254465699195862,1.0,1.0,-0.9385718703269958,0.4020716249942779,0.5365002751350403,0.1688299477100372,0.0,0.0,0.1852019876241684,29.119369506835938,25.0,-1.690678954124451,-5521.744140625,93.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4609375,18000.0,0.0,0.0,0.1258852183818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560218930244445,0.1560273319482803,-5.439240794657962e-06,0.0,0.0001277574920095,0.0,0.0,7.831022262573242,0.0,0.0,0.0,0.3111236989498138,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.011921688914299,-671.8820190429688,303.2994689941406,0.5459399819374084,0.050000000745058,0.045839749276638,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515872925519,-290.3751525878906,296.19757080078125,0.5459399819374084,0.050000000745058,0.0482714660465717,293.21954345703125,297.1499938964844,293.1499938964844,0.1673535257577896,-2689.376708984375,304.15826416015625,0.939491093158722,0.2437820732593536,0.1712398082017898,293.194580078125,297.1499938964844,293.1499938964844,0.2152135521173477,-4445.02587890625,304.1693420410156,0.9990000128746032,0.3215534090995788,0.2827853858470917,293.2850036621094,297.1499938964844,293.1499938964844,0.0100123547017574,-3068.9228515625,302.2638854980469,0.5459399819374084,0.050000000745058,0.2289790511131286,291.18267822265625,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1822509765625,1.0,0.2020468711853027,0.9254130125045776,0.9254130125045776,1.0,1.0,-0.9326059818267822,0.3995288014411926,0.5330772399902344,0.167238101363182,0.0,0.0,0.1810424178838729,28.50194549560547,25.0,-3.807741165161133,-5467.06982421875,91.25409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.1242033466696739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484326839447,0.1534538567066192,-5.434093054645928e-06,0.0,0.0001260506105609,0.0,0.0,7.690361499786377,0.0,0.0,0.0,0.3106981813907623,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.011921688914299,-671.8820190429688,303.2994689941406,0.5459399819374084,0.050000000745058,0.045839749276638,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515872925519,-290.3751525878906,296.19757080078125,0.5459399819374084,0.050000000745058,0.0482714660465717,293.21954345703125,297.1499938964844,293.1499938964844,0.1673535257577896,-2689.376708984375,304.15826416015625,0.939491093158722,0.2437820732593536,0.1712398082017898,293.194580078125,297.1499938964844,293.1499938964844,0.2152135521173477,-4445.02587890625,304.1693420410156,0.9990000128746032,0.3215534090995788,0.2827853858470917,293.2850036621094,297.1499938964844,293.1499938964844,0.0100123547017574,-3068.9228515625,302.2638854980469,0.5459399819374084,0.050000000745058,0.2289790511131286,291.18267822265625,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1822509765625,1.0,0.2020468711853027,0.9254130125045776,0.9254130125045776,1.0,1.0,-0.9326059818267822,0.3995288014411926,0.5330772399902344,0.167238101363182,0.0,0.0,0.1810424178838729,28.50194549560547,25.0,-3.807741165161133,-5467.06982421875,91.25409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.1242033466696739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484326839447,0.1534538567066192,-5.434093054645928e-06,0.0,0.0001260506105609,0.0,0.0,7.690361499786377,0.0,0.0,0.0,0.3106981813907623,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118272779509425,-669.3765869140625,303.2555236816406,0.5482862591743469,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421561285853,-274.1864013671875,295.9197082519531,0.5482862591743469,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1659057885408401,-2670.889404296875,304.1579284667969,0.9407744407653807,0.2420568764209747,0.170024573802948,293.18951416015625,297.1499938964844,293.1499938964844,0.2123283296823501,-4398.162109375,304.1676940917969,0.9990000128746032,0.3214547634124756,0.2797698974609375,293.2860412597656,297.1499938964844,293.1499938964844,0.0099289501085877,-3054.81005859375,302.2138977050781,0.5482862591743469,0.050000000745058,0.2288945168256759,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790466308594,1.0,0.2005939036607742,0.9253815412521362,0.9253815412521362,1.0,1.0,-0.927384912967682,0.3973182737827301,0.5300666093826294,0.1658138334751129,0.0,0.0,0.1773263961076736,27.98796844482422,25.0,-4.418144702911377,-5417.4326171875,89.4215316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.122462123632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511813253164291,0.1511867642402649,-5.429604243545327e-06,0.0,0.0001242834841832,0.0,0.0,7.566897869110107,0.0,0.0,0.0,0.3103253841400146,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118272779509425,-669.3765869140625,303.2555236816406,0.5482862591743469,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421561285853,-274.1864013671875,295.9197082519531,0.5482862591743469,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1659057885408401,-2670.889404296875,304.1579284667969,0.9407744407653807,0.2420568764209747,0.170024573802948,293.18951416015625,297.1499938964844,293.1499938964844,0.2123283296823501,-4398.162109375,304.1676940917969,0.9990000128746032,0.3214547634124756,0.2797698974609375,293.2860412597656,297.1499938964844,293.1499938964844,0.0099289501085877,-3054.81005859375,302.2138977050781,0.5482862591743469,0.050000000745058,0.2288945168256759,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790466308594,1.0,0.2005939036607742,0.9253815412521362,0.9253815412521362,1.0,1.0,-0.927384912967682,0.3973182737827301,0.5300666093826294,0.1658138334751129,0.0,0.0,0.1773263961076736,27.98796844482422,25.0,-4.418144702911377,-5417.4326171875,89.4215316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.122462123632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511813253164291,0.1511867642402649,-5.429604243545327e-06,0.0,0.0001242834841832,0.0,0.0,7.566897869110107,0.0,0.0,0.0,0.3103253841400146,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117353573441505,-666.9163208007812,303.2117004394531,0.5502703785896301,0.050000000745058,0.045808870345354,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321021426469,-257.7974548339844,295.63800048828125,0.5502703785896301,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644619554281234,-2652.396484375,304.1576843261719,0.941429853439331,0.2403280436992645,0.1688101440668106,293.1857604980469,297.1499938964844,293.1499938964844,0.2099064886569976,-4358.841796875,304.16583251953125,0.9990000128746032,0.3212138414382934,0.2772426605224609,293.287109375,297.1499938964844,293.1499938964844,0.0098464675247669,-3040.7197265625,302.16339111328125,0.5502703785896301,0.050000000745058,0.2288247942924499,291.1764221191406,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.176025390625,1.0,0.1993492543697357,0.9253500699996948,0.9253500699996948,1.0,1.0,-0.9227758646011353,0.3953782320022583,0.527397632598877,0.1645328402519226,0.0,0.0,0.1740114241838455,27.5601806640625,25.0,-4.303416728973389,-5371.60888671875,87.85926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1207289844751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491874456405639,0.1491928696632385,-5.425689323601546e-06,0.0,0.0001225245650857,0.0,0.0,7.458654403686523,0.0,0.0,0.0,0.3099989593029022,4.0,0.0,1.0
