time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117353573441505,-666.9163208007812,303.2117004394531,0.5502703785896301,0.050000000745058,0.045808870345354,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321021426469,-257.7974548339844,295.63800048828125,0.5502703785896301,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644619554281234,-2652.396484375,304.1576843261719,0.941429853439331,0.2403280436992645,0.1688101440668106,293.1857604980469,297.1499938964844,293.1499938964844,0.2099064886569976,-4358.841796875,304.16583251953125,0.9990000128746032,0.3212138414382934,0.2772426605224609,293.287109375,297.1499938964844,293.1499938964844,0.0098464675247669,-3040.7197265625,302.16339111328125,0.5502703785896301,0.050000000745058,0.2288247942924499,291.1764221191406,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.176025390625,1.0,0.1993492543697357,0.9253500699996948,0.9253500699996948,1.0,1.0,-0.9227758646011353,0.3953782320022583,0.527397632598877,0.1645328402519226,0.0,0.0,0.1740114241838455,27.5601806640625,25.0,-4.303416728973389,-5371.60888671875,87.85926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1207289844751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491874456405639,0.1491928696632385,-5.425689323601546e-06,0.0,0.0001225245650857,0.0,0.0,7.458654403686523,0.0,0.0,0.0,0.3099989593029022,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116901881992816,-665.6983032226562,303.1898803710937,0.5511414408683777,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266803853213,-249.5234375,295.4957580566406,0.5511414408683777,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637394875288009,-2643.123046875,304.1575927734375,0.941547691822052,0.2394613176584243,0.1682021915912628,293.1843566894531,297.1499938964844,293.1499938964844,0.2088465839624405,-4341.6357421875,304.1648864746094,0.9990000128746032,0.3210404217243194,0.2761375904083252,293.28765869140625,297.1499938964844,293.1499938964844,0.0098054595291614,-3033.657958984375,302.137939453125,0.5511414408683777,0.050000000745058,0.2287946790456771,291.17498779296875,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1745910644531,1.0,0.1987943947315216,0.925334334373474,0.925334334373474,1.0,1.0,-0.9206687808036804,0.3944946825504303,0.5261741280555725,0.1639403402805328,0.0,0.0,0.1724914163351059,27.373924255371094,25.0,-4.147796630859375,-5349.82275390625,87.16409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,304.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.189453125,18000.0,0.0,0.0,0.1198846474289894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482816934585571,0.1482871174812317,-5.42392172064865e-06,0.0,0.0001216676755575,0.0,0.0,7.40958833694458,0.0,0.0,0.0,0.3098511695861816,4.0,0.0,1.0
816960,293.2755432128906,297.1499938964844,293.1499938964844,0.0116454996168613,-664.487060546875,303.1680603027344,0.5519400835037231,0.050000000745058,0.0457973666489124,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209505930542,-241.1973114013672,295.3525390625,0.5519400835037231,0.050000000745058,0.0482268333435058,293.2191162109375,297.1499938964844,293.1499938964844,0.1630162298679351,-2633.826416015625,304.15753173828125,0.9415395855903624,0.2385929375886917,0.1675934791564941,293.1831970214844,297.1499938964844,293.1499938964844,0.2078762352466583,-4325.8837890625,304.1639709472656,0.9990000128746032,0.3208322525024414,0.2751260995864868,293.2882385253906,297.1499938964844,293.1499938964844,0.0097645753994584,-3026.578369140625,302.1123352050781,0.5519400835037231,0.050000000745058,0.2287673354148864,291.1736145019531,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732482910156,1.0,0.1982792019844055,0.925316572189331,0.925316572189331,1.0,1.0,-0.918677806854248,0.3936614692211151,0.5250163674354553,0.1633769571781158,0.0,0.0,0.1710575222969055,27.20378875732422,25.0,-3.972986936569214,-5328.6845703125,86.51889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.736328125,18000.0,0.0,0.0,0.1190640479326248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474318355321884,0.1474372595548629,-5.422268259280827e-06,0.0,0.000120834869449,0.0,0.0,7.363608360290527,0.0,0.0,0.0,0.3097127377986908,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115574365481734,-662.0810546875,303.12451171875,0.5533445477485657,0.050000000745058,0.0457878522574901,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083650395274,-224.3857421875,295.0633850097656,0.5533445477485657,0.050000000745058,0.0482168160378932,293.2190856933594,297.1499938964844,293.1499938964844,0.1615669429302215,-2615.16162109375,304.1574401855469,0.9411872625350952,0.2368511259555816,0.1663736701011657,293.1816101074219,297.1499938964844,293.1499938964844,0.206172302365303,-4298.220703125,304.1621398925781,0.9990000128746032,0.3203143775463104,0.2733498513698578,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830939874053,-3012.34912109375,302.0606994628906,0.5533445477485657,0.050000000745058,0.2287198007106781,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973529607057571,0.9252809882164,0.9252809882164,1.0,1.0,-0.9150012731552124,0.3921263515949249,0.5228749513626099,0.162330076098442,0.0,0.0,0.1684282273054123,26.905542373657227,25.0,-3.6034836769104,-5288.1474609375,85.3585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1175140663981437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458853334188461,0.1458907574415207,-5.419271474238485e-06,0.0,0.0001192618365166,0.0,0.0,7.280080318450928,0.0,0.0,0.0,0.3094614446163177,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115574365481734,-662.0810546875,303.12451171875,0.5533445477485657,0.050000000745058,0.0457878522574901,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083650395274,-224.3857421875,295.0633850097656,0.5533445477485657,0.050000000745058,0.0482168160378932,293.2190856933594,297.1499938964844,293.1499938964844,0.1615669429302215,-2615.16162109375,304.1574401855469,0.9411872625350952,0.2368511259555816,0.1663736701011657,293.1816101074219,297.1499938964844,293.1499938964844,0.206172302365303,-4298.220703125,304.1621398925781,0.9990000128746032,0.3203143775463104,0.2733498513698578,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830939874053,-3012.34912109375,302.0606994628906,0.5533445477485657,0.050000000745058,0.2287198007106781,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973529607057571,0.9252809882164,0.9252809882164,1.0,1.0,-0.9150012731552124,0.3921263515949249,0.5228749513626099,0.162330076098442,0.0,0.0,0.1684282273054123,26.905542373657227,25.0,-3.6034836769104,-5288.1474609375,85.3585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1175140663981437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458853334188461,0.1458907574415207,-5.419271474238485e-06,0.0,0.0001192618365166,0.0,0.0,7.280080318450928,0.0,0.0,0.0,0.3094614446163177,4.0,0.0,1.0
817140,293.2754211425781,297.1499938964844,293.1499938964844,0.0114709632471203,-659.6920166015625,303.0810852050781,0.5545217990875244,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940469931811,-207.3634490966797,294.7705993652344,0.5545217990875244,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.1601123213768005,-2596.38037109375,304.1573791503906,0.9404345750808716,0.2351009100675583,0.1651497185230255,293.1808776855469,297.1499938964844,293.1499938964844,0.2047455608844757,-4275.0556640625,304.1604919433594,0.9990000128746032,0.3196627795696258,0.2718623876571655,293.2907409667969,297.1499938964844,293.1499938964844,0.0096018863841891,-2998.000244140625,302.0085144042969,0.5545217990875244,0.050000000745058,0.2286805361509323,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1684265136719,1.0,0.1965477466583252,0.9252453446388244,0.9252453446388244,1.0,1.0,-0.9116804003715516,0.3907422721385956,0.5209380984306335,0.1613806337118148,0.0,0.0,0.1660890579223632,26.655685424804688,28.0,-3.209176778793335,-5249.71875,84.34756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.1161123365163803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445232927799224,0.144528716802597,-5.416647127276519e-06,0.0,0.0001178392631118,0.0,0.0,7.206668376922607,0.0,0.0,0.0,0.3092407882213592,4.0,0.0,1.0
817200,293.2754211425781,297.1499938964844,293.1499938964844,0.0114709632471203,-659.6920166015625,303.0810852050781,0.5545217990875244,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940469931811,-207.3634490966797,294.7705993652344,0.5545217990875244,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.1601123213768005,-2596.38037109375,304.1573791503906,0.9404345750808716,0.2351009100675583,0.1651497185230255,293.1808776855469,297.1499938964844,293.1499938964844,0.2047455608844757,-4275.0556640625,304.1604919433594,0.9990000128746032,0.3196627795696258,0.2718623876571655,293.2907409667969,297.1499938964844,293.1499938964844,0.0096018863841891,-2998.000244140625,302.0085144042969,0.5545217990875244,0.050000000745058,0.2286805361509323,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1684265136719,1.0,0.1965477466583252,0.9252453446388244,0.9252453446388244,1.0,1.0,-0.9116804003715516,0.3907422721385956,0.5209380984306335,0.1613806337118148,0.0,0.0,0.1660890579223632,26.655685424804688,28.0,-3.209176778793335,-5249.71875,84.34756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.1161123365163803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445232927799224,0.144528716802597,-5.416647127276519e-06,0.0,0.0001178392631118,0.0,0.0,7.206668376922607,0.0,0.0,0.0,0.3092407882213592,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113933579996228,-657.6287231445312,303.0375061035156,0.5532695651054382,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783985525369,-190.1998748779297,294.4727783203125,0.5532695651054382,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586891561746597,-2578.0009765625,304.15728759765625,0.9357282519340516,0.2333325296640396,0.1639278680086136,293.1827697753906,297.1499938964844,293.1499938964844,0.2061070799827575,-4299.353515625,304.15460205078125,0.9990000128746032,0.3185089230537414,0.2734447419643402,293.2921447753906,297.1499938964844,293.1499938964844,0.0095262397080659,-2984.90380859375,301.9552307128906,0.5532695651054382,0.050000000745058,0.2287224382162094,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.163818359375,1.0,0.1971164941787719,0.9252046346664428,0.9252046346664428,1.0,1.0,-0.9121822118759156,0.3910795450210571,0.5211026668548584,0.1611935496330261,0.0,0.0,0.1643190234899521,26.878950119018555,25.0,-7.159825325012207,-5220.79931640625,84.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1148858591914177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013992547989,0.1434068083763122,-5.4143715715326834e-06,0.0,0.0001165945432148,0.0,0.0,7.146146297454834,0.0,0.0,0.0,0.3090587556362152,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113933579996228,-657.6287231445312,303.0375061035156,0.5532695651054382,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783985525369,-190.1998748779297,294.4727783203125,0.5532695651054382,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586891561746597,-2578.0009765625,304.15728759765625,0.9357282519340516,0.2333325296640396,0.1639278680086136,293.1827697753906,297.1499938964844,293.1499938964844,0.2061070799827575,-4299.353515625,304.15460205078125,0.9990000128746032,0.3185089230537414,0.2734447419643402,293.2921447753906,297.1499938964844,293.1499938964844,0.0095262397080659,-2984.90380859375,301.9552307128906,0.5532695651054382,0.050000000745058,0.2287224382162094,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.163818359375,1.0,0.1971164941787719,0.9252046346664428,0.9252046346664428,1.0,1.0,-0.9121822118759156,0.3910795450210571,0.5211026668548584,0.1611935496330261,0.0,0.0,0.1643190234899521,26.878950119018555,25.0,-7.159825325012207,-5220.79931640625,84.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1148858591914177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013992547989,0.1434068083763122,-5.4143715715326834e-06,0.0,0.0001165945432148,0.0,0.0,7.146146297454834,0.0,0.0,0.0,0.3090587556362152,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113119799643754,-655.402587890625,302.9938659667969,0.5541898608207703,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603261120617,-172.8130645751953,294.170166015625,0.5541898608207703,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572548151016235,-2559.43505859375,304.1572570800781,0.934473156929016,0.2315574437379837,0.1626861542463302,293.1864929199219,297.1499938964844,293.1499938964844,0.205119714140892,-4282.88916015625,304.1549072265625,0.9990000128746032,0.3169196248054504,0.2722818851470947,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466917216777,-2970.844482421875,301.9009094238281,0.5541898608207703,0.050000000745058,0.2286916524171829,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.196272999048233,0.9251638650894164,0.9251638650894164,1.0,1.0,-0.9092464447021484,0.3898835778236389,0.5193628668785095,0.1602856367826461,0.0,0.0,0.1635016053915023,26.677993774414062,25.0,-3.4128007888793945,-5195.38671875,83.92831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1138783395290374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428908407688141,0.1428962498903274,-5.4129973250383046e-06,0.0,0.0001155720310634,0.0,0.0,7.118193626403809,0.0,0.0,0.0,0.3089688718318939,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113119799643754,-655.402587890625,302.9938659667969,0.5541898608207703,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603261120617,-172.8130645751953,294.170166015625,0.5541898608207703,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572548151016235,-2559.43505859375,304.1572570800781,0.934473156929016,0.2315574437379837,0.1626861542463302,293.1864929199219,297.1499938964844,293.1499938964844,0.205119714140892,-4282.88916015625,304.1549072265625,0.9990000128746032,0.3169196248054504,0.2722818851470947,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466917216777,-2970.844482421875,301.9009094238281,0.5541898608207703,0.050000000745058,0.2286916524171829,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.196272999048233,0.9251638650894164,0.9251638650894164,1.0,1.0,-0.9092464447021484,0.3898835778236389,0.5193628668785095,0.1602856367826461,0.0,0.0,0.1635016053915023,26.677993774414062,25.0,-3.4128007888793945,-5195.38671875,83.92831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1138783395290374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428908407688141,0.1428962498903274,-5.4129973250383046e-06,0.0,0.0001155720310634,0.0,0.0,7.118193626403809,0.0,0.0,0.0,0.3089688718318939,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112679162994027,-654.0887451171875,302.9724426269531,0.5547716021537781,0.050000000745058,0.0457783564925193,293.9414367675781,297.1499938964844,293.1499938964844,0.002049972070381,-163.98265075683594,294.0204162597656,0.5547716021537781,0.050000000745058,0.0482068136334419,293.2193603515625,297.1499938964844,293.1499938964844,0.1564855724573135,-2549.398681640625,304.1573486328125,0.9340305924415588,0.2306670099496841,0.1620637774467468,293.18731689453125,297.1499938964844,293.1499938964844,0.2044093608856201,-4270.9912109375,304.1553039550781,0.9990000128746032,0.3162919282913208,0.2715469598770141,293.29443359375,297.1499938964844,293.1499938964844,0.0094041852280497,-2962.826171875,301.8741455078125,0.5547716021537781,0.050000000745058,0.228672370314598,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959107220172882,0.925143539905548,0.925143539905548,1.0,1.0,-0.9075840711593628,0.3892095685005188,0.518374502658844,0.1597647219896316,0.0,0.0,0.1626780927181244,26.55409240722656,25.0,0.1207595691084861,-5180.32275390625,83.42816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,304.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1134581565856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425332427024841,0.1425386518239975,-5.4125007409311365e-06,0.0,0.0001151456017396,0.0,0.0,7.09922981262207,0.0,0.0,0.0,0.3089125454425812,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112248826771974,-652.8137817382812,302.9510192871094,0.5552365183830261,0.050000000745058,0.0457752868533134,293.94683837890625,297.1499938964844,293.1499938964844,0.001938852481544,-155.09251403808594,293.8695678710937,0.5552365183830261,0.050000000745058,0.0482035838067531,293.21942138671875,297.1499938964844,293.1499938964844,0.1557225435972213,-2539.444091796875,304.1573791503906,0.9333890080451964,0.2297745048999786,0.1614400446414947,293.18804931640625,297.1499938964844,293.1499938964844,0.203840896487236,-4261.51708984375,304.1553649902344,0.9990000128746032,0.3156753480434418,0.2709596157073974,293.29522705078125,297.1499938964844,293.1499938964844,0.0093621732667088,-2954.92431640625,301.8471984863281,0.5552365183830261,0.050000000745058,0.2286570370197296,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.8874816894531,291.16168212890625,1.0,0.1955693066120147,0.9251145720481871,0.9251145720481871,1.0,1.0,-0.9061045050621032,0.3886181712150574,0.5174863338470459,0.1592790931463241,0.0,0.0,0.1617993861436844,26.453266143798828,25.0,0.4072998464107513,-5163.294921875,82.99884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1130867525935173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420535445213318,0.1420589536428451,-5.411795882537263e-06,0.0,0.0001147686780313,0.0,0.0,7.073752880096436,0.0,0.0,0.0,0.3088392615318298,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111421989277005,-650.3988037109375,302.9081115722656,0.5560453534126282,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.001715590362437,-137.2389373779297,293.5632019042969,0.5560453534126282,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.154225617647171,-2519.922119140625,304.15740966796875,0.931886911392212,0.2279868423938751,0.1601906716823578,293.18951416015625,297.1499938964844,293.1499938964844,0.2028791308403015,-4245.5888671875,304.1551818847656,0.9990000128746032,0.3144132792949676,0.2699376940727234,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801107093691,-2939.606689453125,301.7925109863281,0.5560453534126282,0.050000000745058,0.2286305576562881,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949483752250671,0.9250565767288208,0.9250565767288208,1.0,1.0,-0.9033336043357848,0.3875255584716797,0.5158080458641052,0.1583329886198043,0.0,0.0,0.1603364199399948,26.275691986083984,25.0,-0.550727367401123,-5131.9580078125,82.21528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1124624982476234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412002891302108,0.1412056982517242,-5.410227913671406e-06,0.0,0.000114135138574,0.0,0.0,7.028066158294678,0.0,0.0,0.0,0.3087039291858673,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111421989277005,-650.3988037109375,302.9081115722656,0.5560453534126282,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.001715590362437,-137.2389373779297,293.5632019042969,0.5560453534126282,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.154225617647171,-2519.922119140625,304.15740966796875,0.931886911392212,0.2279868423938751,0.1601906716823578,293.18951416015625,297.1499938964844,293.1499938964844,0.2028791308403015,-4245.5888671875,304.1551818847656,0.9990000128746032,0.3144132792949676,0.2699376940727234,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801107093691,-2939.606689453125,301.7925109863281,0.5560453534126282,0.050000000745058,0.2286305576562881,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949483752250671,0.9250565767288208,0.9250565767288208,1.0,1.0,-0.9033336043357848,0.3875255584716797,0.5158080458641052,0.1583329886198043,0.0,0.0,0.1603364199399948,26.275691986083984,25.0,-0.550727367401123,-5131.9580078125,82.21528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1124624982476234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412002891302108,0.1412056982517242,-5.410227913671406e-06,0.0,0.000114135138574,0.0,0.0,7.028066158294678,0.0,0.0,0.0,0.3087039291858673,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110610453411936,-648.0081176757812,302.8653869628906,0.5567117929458618,0.050000000745058,0.0457656532526016,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882386894896,-119.05534362792967,293.2526550292969,0.5567117929458618,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527305543422699,-2500.384765625,304.1574401855469,0.9301274418830872,0.2261962741613388,0.1589399129152298,293.1912536621094,297.1499938964844,293.1499938964844,0.2020819038152694,-4232.4375,304.15478515625,0.9990000128746032,0.3130645751953125,0.2690953314304352,293.2983093261719,297.1499938964844,293.1499938964844,0.0091982893645763,-2924.17919921875,301.7372436523437,0.5567117929458618,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1944005042314529,0.9249986410140992,0.9249986410140992,1.0,1.0,-0.90078467130661,0.3865362703800201,0.5142483711242676,0.1574243307113647,0.0,0.0,0.1589908450841903,26.126190185546875,25.0,-0.7310622334480286,-5103.64306640625,81.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1119819954037666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404543817043304,0.1404597908258438,-5.408835932030343e-06,0.0,0.0001136474893428,0.0,0.0,6.988138675689697,0.0,0.0,0.0,0.3085842728614807,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110610453411936,-648.0081176757812,302.8653869628906,0.5567117929458618,0.050000000745058,0.0457656532526016,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882386894896,-119.05534362792967,293.2526550292969,0.5567117929458618,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527305543422699,-2500.384765625,304.1574401855469,0.9301274418830872,0.2261962741613388,0.1589399129152298,293.1912536621094,297.1499938964844,293.1499938964844,0.2020819038152694,-4232.4375,304.15478515625,0.9990000128746032,0.3130645751953125,0.2690953314304352,293.2983093261719,297.1499938964844,293.1499938964844,0.0091982893645763,-2924.17919921875,301.7372436523437,0.5567117929458618,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1944005042314529,0.9249986410140992,0.9249986410140992,1.0,1.0,-0.90078467130661,0.3865362703800201,0.5142483711242676,0.1574243307113647,0.0,0.0,0.1589908450841903,26.126190185546875,25.0,-0.7310622334480286,-5103.64306640625,81.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1119819954037666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404543817043304,0.1404597908258438,-5.408835932030343e-06,0.0,0.0001136474893428,0.0,0.0,6.988138675689697,0.0,0.0,0.0,0.3085842728614807,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109814805909991,-645.6410522460938,302.8228759765625,0.5572590231895447,0.050000000745058,0.0457621216773986,293.9795227050781,297.1499938964844,293.1499938964844,0.001258808071725,-100.7037582397461,292.93817138671875,0.5572590231895447,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512354612350464,-2480.8056640625,304.1574401855469,0.9281491041183472,0.2244023233652115,0.1576874703168869,293.1932983398437,297.1499938964844,293.1499938964844,0.2014228403568267,-4221.599609375,304.154296875,0.9990000128746032,0.3116053938865661,0.2684033513069153,293.2998962402344,297.1499938964844,293.1499938964844,0.0091168899089097,-2908.660400390625,301.6814270019531,0.5572590231895447,0.050000000745058,0.2285912781953811,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597595214844,1.0,0.1939137130975723,0.9249595999717712,0.9249595999717712,1.0,1.0,-0.8984209895133972,0.3856298625469208,0.512791097164154,0.1565572172403335,0.0,0.0,0.157717227935791,26.00006675720215,25.0,-0.7634532451629639,-5077.2353515625,80.89593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1116195768117904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397494971752166,0.13975490629673,-5.407545359048527e-06,0.0,0.0001132796824094,0.0,0.0,6.950472354888916,0.0,0.0,0.0,0.3084719181060791,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109814805909991,-645.6410522460938,302.8228759765625,0.5572590231895447,0.050000000745058,0.0457621216773986,293.9795227050781,297.1499938964844,293.1499938964844,0.001258808071725,-100.7037582397461,292.93817138671875,0.5572590231895447,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512354612350464,-2480.8056640625,304.1574401855469,0.9281491041183472,0.2244023233652115,0.1576874703168869,293.1932983398437,297.1499938964844,293.1499938964844,0.2014228403568267,-4221.599609375,304.154296875,0.9990000128746032,0.3116053938865661,0.2684033513069153,293.2998962402344,297.1499938964844,293.1499938964844,0.0091168899089097,-2908.660400390625,301.6814270019531,0.5572590231895447,0.050000000745058,0.2285912781953811,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597595214844,1.0,0.1939137130975723,0.9249595999717712,0.9249595999717712,1.0,1.0,-0.8984209895133972,0.3856298625469208,0.512791097164154,0.1565572172403335,0.0,0.0,0.157717227935791,26.00006675720215,25.0,-0.7634532451629639,-5077.2353515625,80.89593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1116195768117904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397494971752166,0.13975490629673,-5.407545359048527e-06,0.0,0.0001132796824094,0.0,0.0,6.950472354888916,0.0,0.0,0.0,0.3084719181060791,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109032168984413,-643.2867431640625,302.7806091308594,0.5577046871185303,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265001328662,-82.12055969238281,292.6198425292969,0.5577046871185303,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.1497384756803512,-2461.156982421875,304.157470703125,0.9259821772575378,0.2226045280694961,0.1564328819513321,293.1956787109375,297.1499938964844,293.1499938964844,0.2008809298276901,-4212.7109375,304.1537475585937,0.9990000128746032,0.3100269436836242,0.2678394913673401,293.30145263671875,297.1499938964844,293.1499938964844,0.0090356534346938,-2892.986572265625,301.62506103515625,0.5577046871185303,0.050000000745058,0.2285769879817962,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.15936279296875,1.0,0.1934789717197418,0.9249204993247986,0.9249204993247986,1.0,1.0,-0.8962141871452332,0.3847891986370086,0.5114250183105469,0.1557350605726242,0.0,0.0,0.1564938127994537,25.893808364868164,25.0,-0.5217459201812744,-5052.78125,80.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1113488227128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390817314386367,0.1390871405601501,-5.406333912105765e-06,0.0,0.0001130048985942,0.0,0.0,6.914833545684815,0.0,0.0,0.0,0.3083656728267669,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109032168984413,-643.2867431640625,302.7806091308594,0.5577046871185303,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265001328662,-82.12055969238281,292.6198425292969,0.5577046871185303,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.1497384756803512,-2461.156982421875,304.157470703125,0.9259821772575378,0.2226045280694961,0.1564328819513321,293.1956787109375,297.1499938964844,293.1499938964844,0.2008809298276901,-4212.7109375,304.1537475585937,0.9990000128746032,0.3100269436836242,0.2678394913673401,293.30145263671875,297.1499938964844,293.1499938964844,0.0090356534346938,-2892.986572265625,301.62506103515625,0.5577046871185303,0.050000000745058,0.2285769879817962,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.15936279296875,1.0,0.1934789717197418,0.9249204993247986,0.9249204993247986,1.0,1.0,-0.8962141871452332,0.3847891986370086,0.5114250183105469,0.1557350605726242,0.0,0.0,0.1564938127994537,25.893808364868164,25.0,-0.5217459201812744,-5052.78125,80.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1113488227128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390817314386367,0.1390871405601501,-5.406333912105765e-06,0.0,0.0001130048985942,0.0,0.0,6.914833545684815,0.0,0.0,0.0,0.3083656728267669,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108645036816596,-642.1112670898438,302.7595520019531,0.5578947067260742,0.050000000745058,0.0457580462098121,293.99609375,297.1499938964844,293.1499938964844,0.0009092774125747,-72.742919921875,292.45928955078125,0.5578947067260742,0.050000000745058,0.0481854267418384,293.2200622558594,297.1499938964844,293.1499938964844,0.148988589644432,-2451.29638671875,304.157470703125,0.9248375296592712,0.2217041254043579,0.1558047086000442,293.19696044921875,297.1499938964844,293.1499938964844,0.2006471902132034,-4208.88134765625,304.15350341796875,0.9990000128746032,0.3091922700405121,0.2675990164279938,293.30224609375,297.1499938964844,293.1499938964844,0.0089950542896986,-2885.076904296875,301.5966796875,0.5578947067260742,0.050000000745058,0.2285709083080291,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932784467935562,0.9249009490013124,0.9249009490013124,1.0,1.0,-0.8951612710952759,0.384388655424118,0.5107726454734802,0.1553418636322021,0.0,0.0,0.155883103609085,25.84711265563965,25.0,-0.338412195444107,-5041.13330078125,80.07271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1112390309572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387524008750915,0.1387578099966049,-5.40574637852842e-06,0.0,0.0001128934745793,0.0,0.0,6.897279739379883,0.0,0.0,0.0,0.3083134591579437,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108260577544569,-640.9367065429688,302.73858642578125,0.5580652952194214,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913578883744,-63.30930709838867,292.2978515625,0.5580652952194214,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482377499341964,-2441.41162109375,304.157470703125,0.923656702041626,0.2208027094602584,0.155175894498825,293.1983337402344,297.1499938964844,293.1499938964844,0.2004355192184448,-4205.416015625,304.1532592773437,0.9990000128746032,0.3083274066448211,0.2673830389976501,293.30303955078125,297.1499938964844,293.1499938964844,0.0089544663205742,-2877.11865234375,301.56817626953125,0.5580652952194214,0.050000000745058,0.2285654693841934,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1593017578125,1.0,0.1930879354476928,0.9248821139335632,0.9248821139335632,1.0,1.0,-0.8941381573677063,0.3839990794658661,0.5101390480995178,0.1549609750509262,0.0,0.0,0.155266523361206,25.80423355102539,25.0,-0.1456979811191558,-5029.79931640625,79.8231430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1111416518688201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384219825267791,0.1384273767471313,-5.4051629376772325e-06,0.0,0.000112794652523,0.0,0.0,6.8796820640563965,0.0,0.0,0.0,0.3082611858844757,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107499742880463,-638.5913696289062,302.69677734375,0.558355450630188,0.050000000745058,0.0457551106810569,294.0126647949219,297.1499938964844,293.1499938964844,0.0005589975044131,-44.71743774414063,291.9722900390625,0.558355450630188,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146733820438385,-2421.57666015625,304.1575012207031,0.9212010502815248,0.2189968824386596,0.1539164036512375,293.2012634277344,297.1499938964844,293.1499938964844,0.2000706046819687,-4199.4462890625,304.1527709960937,0.9990000128746032,0.3065090775489807,0.2670156359672546,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733388110995,-2861.060546875,301.5107727050781,0.558355450630188,0.050000000745058,0.2285562604665756,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1594543457031,1.0,0.1927332878112793,0.9248444437980652,0.9248444437980652,1.0,1.0,-0.8921698331832886,0.3832466304302215,0.5089232325553894,0.154236614704132,0.0,0.0,0.1540005654096603,25.728565216064453,25.0,0.2180652022361755,-5007.89404296875,79.35469818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.110970564186573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377490758895874,0.1377544850111007,-5.403988780017244e-06,0.0,0.0001126210117945,0.0,0.0,6.843883514404297,0.0,0.0,0.0,0.3081550598144531,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107499742880463,-638.5913696289062,302.69677734375,0.558355450630188,0.050000000745058,0.0457551106810569,294.0126647949219,297.1499938964844,293.1499938964844,0.0005589975044131,-44.71743774414063,291.9722900390625,0.558355450630188,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146733820438385,-2421.57666015625,304.1575012207031,0.9212010502815248,0.2189968824386596,0.1539164036512375,293.2012634277344,297.1499938964844,293.1499938964844,0.2000706046819687,-4199.4462890625,304.1527709960937,0.9990000128746032,0.3065090775489807,0.2670156359672546,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733388110995,-2861.060546875,301.5107727050781,0.558355450630188,0.050000000745058,0.2285562604665756,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1594543457031,1.0,0.1927332878112793,0.9248444437980652,0.9248444437980652,1.0,1.0,-0.8921698331832886,0.3832466304302215,0.5089232325553894,0.154236614704132,0.0,0.0,0.1540005654096603,25.728565216064453,25.0,0.2180652022361755,-5007.89404296875,79.35469818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.110970564186573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377490758895874,0.1377544850111007,-5.403988780017244e-06,0.0,0.0001126210117945,0.0,0.0,6.843883514404297,0.0,0.0,0.0,0.3081550598144531,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.010675037279725,-636.2548828125,302.6552429199219,0.5585862398147583,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004425065999384,-25.27150535583496,291.6429443359375,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452275812625885,-2401.6640625,304.1575012207031,0.918639600276947,0.2171870917081833,0.1526543796062469,293.20440673828125,297.1499938964844,293.1499938964844,0.1997743993997573,-4194.6064453125,304.15234375,0.9990000128746032,0.3045738339424133,0.2667233049869537,293.3062438964844,297.1499938964844,293.1499938964844,0.0087923230603337,-2844.826904296875,301.45281982421875,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924095153808593,0.9248067140579224,0.9248067140579224,1.0,1.0,-0.8902919292449951,0.382522314786911,0.5077695846557617,0.1535626351833343,0.0,0.0,0.1526731699705124,25.66471099853516,25.0,0.5014609694480896,-4986.78076171875,78.92194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1108119189739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370495855808258,0.1370549798011779,-5.402782335295342e-06,0.0,0.0001124600094044,0.0,0.0,6.806717395782471,0.0,0.0,0.0,0.3080450296401977,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.010675037279725,-636.2548828125,302.6552429199219,0.5585862398147583,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004425065999384,-25.27150535583496,291.6429443359375,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452275812625885,-2401.6640625,304.1575012207031,0.918639600276947,0.2171870917081833,0.1526543796062469,293.20440673828125,297.1499938964844,293.1499938964844,0.1997743993997573,-4194.6064453125,304.15234375,0.9990000128746032,0.3045738339424133,0.2667233049869537,293.3062438964844,297.1499938964844,293.1499938964844,0.0087923230603337,-2844.826904296875,301.45281982421875,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924095153808593,0.9248067140579224,0.9248067140579224,1.0,1.0,-0.8902919292449951,0.382522314786911,0.5077695846557617,0.1535626351833343,0.0,0.0,0.1526731699705124,25.66471099853516,25.0,0.5014609694480896,-4986.78076171875,78.92194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1108119189739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370495855808258,0.1370549798011779,-5.402782335295342e-06,0.0,0.0001124600094044,0.0,0.0,6.806717395782471,0.0,0.0,0.0,0.3080450296401977,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106013566255569,-633.9332885742188,302.614013671875,0.5587656497955322,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003177334147039,-5.424447536468506,291.3099365234375,0.5587656497955322,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.14372019469738,-2381.68994140625,304.1575012207031,0.9159935712814332,0.2153735160827636,0.1513898372650146,293.2077331542969,297.1499938964844,293.1499938964844,0.1995389759540558,-4190.76513671875,304.1519775390625,0.9990000128746032,0.3025201857089996,0.2664960026741028,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114321067929,-2828.427001953125,301.39434814453125,0.5587656497955322,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.16033935546875,1.0,0.1921125799417495,0.9247708320617676,0.9247708320617676,1.0,1.0,-0.8884918093681335,0.3818195760250091,0.5066722631454468,0.152938961982727,0.0,0.0,0.1512708514928817,25.61114501953125,25.0,0.6659030914306641,-4966.259765625,78.52005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1106441169977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363149285316467,0.1363203376531601,-5.401523594628088e-06,0.0,0.0001122897083405,0.0,0.0,6.767726421356201,0.0,0.0,0.0,0.3079297542572021,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106013566255569,-633.9332885742188,302.614013671875,0.5587656497955322,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003177334147039,-5.424447536468506,291.3099365234375,0.5587656497955322,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.14372019469738,-2381.68994140625,304.1575012207031,0.9159935712814332,0.2153735160827636,0.1513898372650146,293.2077331542969,297.1499938964844,293.1499938964844,0.1995389759540558,-4190.76513671875,304.1519775390625,0.9990000128746032,0.3025201857089996,0.2664960026741028,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114321067929,-2828.427001953125,301.39434814453125,0.5587656497955322,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.16033935546875,1.0,0.1921125799417495,0.9247708320617676,0.9247708320617676,1.0,1.0,-0.8884918093681335,0.3818195760250091,0.5066722631454468,0.152938961982727,0.0,0.0,0.1512708514928817,25.61114501953125,25.0,0.6659030914306641,-4966.259765625,78.52005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1106441169977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363149285316467,0.1363203376531601,-5.401523594628088e-06,0.0,0.0001122897083405,0.0,0.0,6.767726421356201,0.0,0.0,0.0,0.3079297542572021,4.0,0.0,1.0
