time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105287237092852,-631.6204223632812,302.5730285644531,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422105133533477,-2361.6376953125,304.15753173828125,0.9132861495018004,0.2135500460863113,0.150121733546257,293.2112121582031,297.1499938964844,293.1499938964844,0.1993522644042968,-4187.7216796875,304.151611328125,0.9990000128746032,0.3003526329994201,0.2663211822509765,293.3094787597656,297.1499938964844,293.1499938964844,0.0086305495351552,-2811.834228515625,301.33526611328125,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9720153808594,291.1610107421875,1.0,0.191837266087532,0.9247349500656128,0.9247349500656128,1.0,1.0,-0.8867526054382324,0.3811309039592743,0.5056217312812805,0.1523615568876266,0.0,0.0,0.1497873216867447,25.56595230102539,25.0,1.2400918006896973,-4945.5361328125,78.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1104501038789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135544866323471,0.1355502754449844,-5.400208010541974e-06,0.0,0.0001120928136515,0.0,0.0,6.726896286010742,0.0,0.0,0.0,0.3078090846538543,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105287237092852,-631.6204223632812,302.5730285644531,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422105133533477,-2361.6376953125,304.15753173828125,0.9132861495018004,0.2135500460863113,0.150121733546257,293.2112121582031,297.1499938964844,293.1499938964844,0.1993522644042968,-4187.7216796875,304.151611328125,0.9990000128746032,0.3003526329994201,0.2663211822509765,293.3094787597656,297.1499938964844,293.1499938964844,0.0086305495351552,-2811.834228515625,301.33526611328125,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9720153808594,291.1610107421875,1.0,0.191837266087532,0.9247349500656128,0.9247349500656128,1.0,1.0,-0.8867526054382324,0.3811309039592743,0.5056217312812805,0.1523615568876266,0.0,0.0,0.1497873216867447,25.56595230102539,25.0,1.2400918006896973,-4945.5361328125,78.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1104501038789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135544866323471,0.1355502754449844,-5.400208010541974e-06,0.0,0.0001120928136515,0.0,0.0,6.726896286010742,0.0,0.0,0.0,0.3078090846538543,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104922810569405,-630.4381103515625,302.5526123046875,0.5589573979377747,0.050000000745058,0.0457513108849525,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5589573979377747,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414403319358825,-2351.37890625,304.1575622558594,0.9118977785110474,0.2126267403364181,0.1494793742895126,293.2130126953125,297.1499938964844,293.1499938964844,0.1992672532796859,-4186.32080078125,304.1514892578125,0.9990000128746032,0.2992227375507355,0.2662530839443207,293.3103332519531,297.1499938964844,293.1499938964844,0.0085897650569677,-2803.33642578125,301.3055114746094,0.5589573979377747,0.050000000745058,0.2285372763872146,291.1617126464844,291.1499938964844,274.57427978515625,272.3157653808594,285.6405944824219,293.9781799316406,291.16192626953125,1.0,0.1917064487934112,0.9247170090675354,0.9247170090675354,1.0,1.0,-0.8858970403671265,0.3807881474494934,0.5051088929176331,0.1520878821611404,0.0,0.0,0.1489240378141403,25.546327590942383,25.0,1.7569071054458618,-4935.134765625,77.96174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1103386133909225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351222395896911,0.1351276487112045,-5.399522706284188e-06,0.0,0.0001119796725106,0.0,0.0,6.704548358917236,0.0,0.0,0.0,0.3077431321144104,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104563701897859,-629.2760009765625,302.5322265625,0.5590031743049622,0.050000000745058,0.0457510240375995,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.5590031743049622,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406745612621307,-2341.173583984375,304.1575622558594,0.9105032086372375,0.2117049098014831,0.1488363444805145,293.21484375,297.1499938964844,293.1499938964844,0.1991982609033584,-4185.1953125,304.1513366699219,0.9990000128746032,0.2980646193027496,0.2661950290203094,293.3111877441406,297.1499938964844,293.1499938964844,0.0085491631180047,-2794.867919921875,301.27557373046875,0.5590031743049622,0.050000000745058,0.22853584587574,291.16229248046875,291.1499938964844,274.5831298828125,272.3216552734375,285.64727783203125,293.9840087890625,291.1623840332031,1.0,0.1915798336267471,0.9247013330459596,0.9247013330459596,1.0,1.0,-0.8850531578063965,0.3804477155208587,0.5046054720878601,0.1518242508172989,0.0,0.0,0.148040235042572,25.52832794189453,25.0,1.3913419246673584,-4924.10009765625,77.78536224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1102147996425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346601694822311,0.1346655637025833,-5.398769189923769e-06,0.0,0.0001118540094466,0.0,0.0,6.680120468139648,0.0,0.0,0.0,0.3076716661453247,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103856232017278,-626.98095703125,302.491455078125,0.5590730309486389,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391467154026031,-2320.782958984375,304.1575927734375,0.907702624797821,0.2098515480756759,0.1475465446710586,293.2185974121094,297.1499938964844,293.1499938964844,0.1990948766469955,-4183.52490234375,304.15106201171875,0.9990000128746032,0.2956620752811432,0.266106516122818,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682600572705,-2777.898193359375,301.2150573730469,0.5590730309486389,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.9981994628906,291.1630554199219,1.0,0.1913377791643142,0.9246699213981628,0.9246699213981628,1.0,1.0,-0.883395254611969,0.3797721564769745,0.5036230683326721,0.1513237357139587,0.0,0.0,0.1462751775979995,25.496726989746094,25.0,1.1763312816619873,-4902.578125,77.44526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1099243685603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337448805570602,0.1337502747774124,-5.397195764089702e-06,0.0,0.0001115592604037,0.0,0.0,6.631673812866211,0.0,0.0,0.0,0.307528555393219,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103856232017278,-626.98095703125,302.491455078125,0.5590730309486389,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391467154026031,-2320.782958984375,304.1575927734375,0.907702624797821,0.2098515480756759,0.1475465446710586,293.2185974121094,297.1499938964844,293.1499938964844,0.1990948766469955,-4183.52490234375,304.15106201171875,0.9990000128746032,0.2956620752811432,0.266106516122818,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682600572705,-2777.898193359375,301.2150573730469,0.5590730309486389,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.9981994628906,291.1630554199219,1.0,0.1913377791643142,0.9246699213981628,0.9246699213981628,1.0,1.0,-0.883395254611969,0.3797721564769745,0.5036230683326721,0.1513237357139587,0.0,0.0,0.1462751775979995,25.496726989746094,25.0,1.1763312816619873,-4902.578125,77.44526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1099243685603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337448805570602,0.1337502747774124,-5.397195764089702e-06,0.0,0.0001115592604037,0.0,0.0,6.631673812866211,0.0,0.0,0.0,0.307528555393219,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.010315490886569,-624.6796264648438,302.4508056640625,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.137606680393219,-2300.175537109375,304.1576232910156,0.904890477657318,0.2079823166131973,0.146245390176773,293.2224426269531,297.1499938964844,293.1499938964844,0.1990208625793457,-4182.330078125,304.1508483886719,0.9990000128746032,0.2931435406208038,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872219547629,-2760.6865234375,301.1538391113281,0.5591158270835876,0.050000000745058,0.2285323590040207,291.163818359375,291.1499938964844,274.6166687011719,272.3435363769531,285.6767578125,294.01275634765625,291.1639099121094,1.0,0.1911084800958633,0.924638569355011,0.924638569355011,1.0,1.0,-0.8817663192749023,0.3791006803512573,0.5026655793190002,0.1508520543575287,0.0,0.0,0.144371896982193,25.470458984375,25.0,1.0794188976287842,-4880.7109375,77.11925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1095740795135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327757686376571,0.1327811628580093,-5.395565949584125e-06,0.0,0.0001112037571147,0.0,0.0,6.580476760864258,0.0,0.0,0.0,0.3073775768280029,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.010315490886569,-624.6796264648438,302.4508056640625,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.137606680393219,-2300.175537109375,304.1576232910156,0.904890477657318,0.2079823166131973,0.146245390176773,293.2224426269531,297.1499938964844,293.1499938964844,0.1990208625793457,-4182.330078125,304.1508483886719,0.9990000128746032,0.2931435406208038,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872219547629,-2760.6865234375,301.1538391113281,0.5591158270835876,0.050000000745058,0.2285323590040207,291.163818359375,291.1499938964844,274.6166687011719,272.3435363769531,285.6767578125,294.01275634765625,291.1639099121094,1.0,0.1911084800958633,0.924638569355011,0.924638569355011,1.0,1.0,-0.8817663192749023,0.3791006803512573,0.5026655793190002,0.1508520543575287,0.0,0.0,0.144371896982193,25.470458984375,25.0,1.0794188976287842,-4880.7109375,77.11925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1095740795135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327757686376571,0.1327811628580093,-5.395565949584125e-06,0.0,0.0001112037571147,0.0,0.0,6.580476760864258,0.0,0.0,0.0,0.3073775768280029,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102463215589523,-622.3966064453125,302.4101257324219,0.5591363310813904,0.050000000745058,0.0457502044737339,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591363310813904,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360642910003662,-2279.491455078125,304.1576538085937,0.9020979404449464,0.2061009556055069,0.1449357271194458,293.22637939453125,297.1499938964844,293.1499938964844,0.1989801079034805,-4181.69091796875,304.150634765625,0.9990000128746032,0.2905116975307464,0.2660264074802398,293.3165588378906,297.1499938964844,293.1499938964844,0.0083063747733831,-2743.356201171875,301.0918884277344,0.5591363310813904,0.050000000745058,0.2285317480564117,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279846191406,291.1644287109375,1.0,0.1908898502588272,0.9246102571487428,0.9246102571487428,1.0,1.0,-0.8801622986793518,0.378433883190155,0.5017284154891968,0.1504026651382446,0.0,0.0,0.1424153447151184,25.448570251464844,25.0,0.8028929829597473,-4858.64306640625,76.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1091620847582817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317757368087768,0.131781131029129,-5.393861101765651e-06,0.0,0.0001107856369344,0.0,0.0,6.5276780128479,0.0,0.0,0.0,0.3072217404842376,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102463215589523,-622.3966064453125,302.4101257324219,0.5591363310813904,0.050000000745058,0.0457502044737339,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591363310813904,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360642910003662,-2279.491455078125,304.1576538085937,0.9020979404449464,0.2061009556055069,0.1449357271194458,293.22637939453125,297.1499938964844,293.1499938964844,0.1989801079034805,-4181.69091796875,304.150634765625,0.9990000128746032,0.2905116975307464,0.2660264074802398,293.3165588378906,297.1499938964844,293.1499938964844,0.0083063747733831,-2743.356201171875,301.0918884277344,0.5591363310813904,0.050000000745058,0.2285317480564117,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279846191406,291.1644287109375,1.0,0.1908898502588272,0.9246102571487428,0.9246102571487428,1.0,1.0,-0.8801622986793518,0.378433883190155,0.5017284154891968,0.1504026651382446,0.0,0.0,0.1424153447151184,25.448570251464844,25.0,0.8028929829597473,-4858.64306640625,76.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1091620847582817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317757368087768,0.131781131029129,-5.393861101765651e-06,0.0,0.0001107856369344,0.0,0.0,6.5276780128479,0.0,0.0,0.0,0.3072217404842376,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101778544485569,-620.1192626953125,302.3694152832031,0.5591375827789307,0.050000000745058,0.0457502044737339,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591375827789307,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345171928405761,-2258.694580078125,304.1576843261719,0.8992714881896973,0.2042072415351867,0.1436173915863037,293.2303771972656,297.1499938964844,293.1499938964844,0.1989654600620269,-4181.48291015625,304.15045166015625,0.9990000128746032,0.2877681255340576,0.2660248279571533,293.31842041015625,297.1499938964844,293.1499938964844,0.0082256346940994,-2725.867919921875,301.0291748046875,0.5591375827789307,0.050000000745058,0.2285317480564117,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.04376220703125,291.16485595703125,1.0,0.190680056810379,0.9245819449424744,0.9245819449424744,1.0,1.0,-0.8785781264305115,0.3777715563774109,0.5008065700531006,0.1499689072370529,0.0,0.0,0.1404106020927429,25.430360794067383,25.0,0.5854740738868713,-4836.45068359375,76.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1086917594075203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130758062005043,0.1307634562253952,-5.392125331127318e-06,0.0,0.000110308312287,0.0,0.0,6.474008083343506,0.0,0.0,0.0,0.3070633113384247,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101778544485569,-620.1192626953125,302.3694152832031,0.5591375827789307,0.050000000745058,0.0457502044737339,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591375827789307,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345171928405761,-2258.694580078125,304.1576843261719,0.8992714881896973,0.2042072415351867,0.1436173915863037,293.2303771972656,297.1499938964844,293.1499938964844,0.1989654600620269,-4181.48291015625,304.15045166015625,0.9990000128746032,0.2877681255340576,0.2660248279571533,293.31842041015625,297.1499938964844,293.1499938964844,0.0082256346940994,-2725.867919921875,301.0291748046875,0.5591375827789307,0.050000000745058,0.2285317480564117,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.04376220703125,291.16485595703125,1.0,0.190680056810379,0.9245819449424744,0.9245819449424744,1.0,1.0,-0.8785781264305115,0.3777715563774109,0.5008065700531006,0.1499689072370529,0.0,0.0,0.1404106020927429,25.430360794067383,25.0,0.5854740738868713,-4836.45068359375,76.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1086917594075203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130758062005043,0.1307634562253952,-5.392125331127318e-06,0.0,0.000110308312287,0.0,0.0,6.474008083343506,0.0,0.0,0.0,0.3070633113384247,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101438639685511,-618.9824829101562,302.3489990234375,0.559131920337677,0.050000000745058,0.0457502454519271,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.559131920337677,0.050000000745058,0.0481772124767303,293.2224426269531,297.1499938964844,293.1499938964844,0.1337422281503677,-2248.258544921875,304.1576843261719,0.8978363871574402,0.2032560855150222,0.1429551541805267,293.2323913574219,297.1499938964844,293.1499938964844,0.1989670544862747,-4181.52685546875,304.1503601074219,0.9990000128746032,0.2863550186157226,0.2660320401191711,293.3193359375,297.1499938964844,293.1499938964844,0.0081853186711668,-2717.068603515625,300.9975280761719,0.559131920337677,0.050000000745058,0.2285319566726684,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518493652344,291.1650085449219,1.0,0.1905780136585235,0.9245678186416626,0.9245678186416626,1.0,1.0,-0.8777922987937927,0.3774422407150268,0.5003500580787659,0.1497558802366256,0.0,0.0,0.1393968611955642,25.42244529724121,25.0,0.4722023010253906,-4825.3037109375,76.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.108436681330204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302450597286224,0.1302504539489746,-5.39124948772951e-06,0.0,0.0001100494409911,0.0,0.0,6.4469757080078125,0.0,0.0,0.0,0.3069835007190704,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101100103929638,-617.8460083007812,302.3285827636719,0.5591224431991577,0.050000000745058,0.0457503087818622,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591224431991577,0.050000000745058,0.0481772795319557,293.2226257324219,297.1499938964844,293.1499938964844,0.132966473698616,-2237.79931640625,304.15771484375,0.8963877558708191,0.2023022770881652,0.1422909945249557,293.2344055175781,297.1499938964844,293.1499938964844,0.1989741176366806,-4181.66162109375,304.1502685546875,0.9990000128746032,0.2849144041538238,0.2660440802574157,293.3202819824219,297.1499938964844,293.1499938964844,0.008145036175847,-2708.23095703125,300.9657287597656,0.5591224431991577,0.050000000745058,0.2285322695970535,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.0600280761719,291.16510009765625,1.0,0.190477654337883,0.9245560169219972,0.9245560169219972,1.0,1.0,-0.8770102262496948,0.3771144151687622,0.4998958110809326,0.1495444476604461,0.0,0.0,0.1383793801069259,25.41523170471192,25.0,0.3613469898700714,-4814.13623046875,76.20480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.108169600367546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297314465045929,0.1297368258237838,-5.3903713705949485e-06,0.0,0.0001097783897421,0.0,0.0,6.419925212860107,0.0,0.0,0.0,0.3069036304950714,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100426953285932,-615.5736083984375,302.28759765625,0.5590845942497253,0.050000000745058,0.0457505583763122,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590845942497253,0.050000000745058,0.0481775403022766,293.2230224609375,297.1499938964844,293.1499938964844,0.1314130872488021,-2216.817138671875,304.15771484375,0.893441379070282,0.2003874778747558,0.1409575641155243,293.2384338378906,297.1499938964844,293.1499938964844,0.1989850401878357,-4181.89697265625,304.1501770019531,0.9990000128746032,0.2819547653198242,0.2660654485225677,293.3221435546875,297.1499938964844,293.1499938964844,0.0080646239221096,-2690.45166015625,300.901611328125,0.5590845942497253,0.050000000745058,0.2285335063934326,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.16522216796875,1.0,0.1902809143066406,0.924532413482666,0.924532413482666,1.0,1.0,-0.8754321932792664,0.3764532208442688,0.4989790022373199,0.1491177380084991,0.0,0.0,0.13634093105793,25.403858184814453,25.0,0.1802999973297119,-4791.7216796875,75.91390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1076052263379097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287070959806442,0.1287124902009964,-5.388619229051983e-06,0.0,0.0001092056263587,0.0,0.0,6.36602258682251,0.0,0.0,0.0,0.3067444562911987,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100426953285932,-615.5736083984375,302.28759765625,0.5590845942497253,0.050000000745058,0.0457505583763122,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590845942497253,0.050000000745058,0.0481775403022766,293.2230224609375,297.1499938964844,293.1499938964844,0.1314130872488021,-2216.817138671875,304.15771484375,0.893441379070282,0.2003874778747558,0.1409575641155243,293.2384338378906,297.1499938964844,293.1499938964844,0.1989850401878357,-4181.89697265625,304.1501770019531,0.9990000128746032,0.2819547653198242,0.2660654485225677,293.3221435546875,297.1499938964844,293.1499938964844,0.0080646239221096,-2690.45166015625,300.901611328125,0.5590845942497253,0.050000000745058,0.2285335063934326,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.16522216796875,1.0,0.1902809143066406,0.924532413482666,0.924532413482666,1.0,1.0,-0.8754321932792664,0.3764532208442688,0.4989790022373199,0.1491177380084991,0.0,0.0,0.13634093105793,25.403858184814453,25.0,0.1802999973297119,-4791.7216796875,75.91390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1076052263379097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287070959806442,0.1287124902009964,-5.388619229051983e-06,0.0,0.0001092056263587,0.0,0.0,6.36602258682251,0.0,0.0,0.0,0.3067444562911987,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099762892350554,-613.310546875,302.2464904785156,0.5586571097373962,0.050000000745058,0.045753289014101,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586571097373962,0.050000000745058,0.048180416226387,293.2233581542969,297.1499938964844,293.1499938964844,0.129855528473854,-2195.72021484375,304.1577453613281,0.8899410963058472,0.1984655410051345,0.1396203488111496,293.24200439453125,297.1499938964844,293.1499938964844,0.1982241421937942,-4168.70556640625,304.1514587402344,0.9983813762664796,0.2789880335330963,0.2651992440223694,293.32403564453125,297.1499938964844,293.1499938964844,0.0079847946763038,-2672.58984375,300.8369445800781,0.5586571097373962,0.050000000745058,0.2285471558570861,291.16558837890625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924072265625,291.1657409667969,1.0,0.1900665909051895,0.9245088696479796,0.9245088696479796,1.0,1.0,-0.8728275299072266,0.3753501772880554,0.4974773526191711,0.148445576429367,0.0,0.0,0.1342433094978332,25.447641372680664,25.0,0.9589664936065674,-4767.4833984375,75.52616119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1070076301693916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127675712108612,0.127681091427803,-5.386875727708684e-06,0.0,0.0001085991389118,0.0,0.0,6.311835289001465,0.0,0.0,0.0,0.3065845072269439,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099762892350554,-613.310546875,302.2464904785156,0.5586571097373962,0.050000000745058,0.045753289014101,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586571097373962,0.050000000745058,0.048180416226387,293.2233581542969,297.1499938964844,293.1499938964844,0.129855528473854,-2195.72021484375,304.1577453613281,0.8899410963058472,0.1984655410051345,0.1396203488111496,293.24200439453125,297.1499938964844,293.1499938964844,0.1982241421937942,-4168.70556640625,304.1514587402344,0.9983813762664796,0.2789880335330963,0.2651992440223694,293.32403564453125,297.1499938964844,293.1499938964844,0.0079847946763038,-2672.58984375,300.8369445800781,0.5586571097373962,0.050000000745058,0.2285471558570861,291.16558837890625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924072265625,291.1657409667969,1.0,0.1900665909051895,0.9245088696479796,0.9245088696479796,1.0,1.0,-0.8728275299072266,0.3753501772880554,0.4974773526191711,0.148445576429367,0.0,0.0,0.1342433094978332,25.447641372680664,25.0,0.9589664936065674,-4767.4833984375,75.52616119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1070076301693916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127675712108612,0.127681091427803,-5.386875727708684e-06,0.0,0.0001085991389118,0.0,0.0,6.311835289001465,0.0,0.0,0.0,0.3065845072269439,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099098933860659,-610.9905395507812,302.2055053710937,0.5576232671737671,0.050000000745058,0.0457599349319934,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5576232671737671,0.050000000745058,0.0481874123215675,293.22369384765625,297.1499938964844,293.1499938964844,0.1282792836427688,-2174.28564453125,304.1578063964844,0.8856122493743896,0.1965400427579879,0.1382833272218704,293.24334716796875,297.1499938964844,293.1499938964844,0.1959272474050521,-4129.40087890625,304.1547546386719,0.9949412941932678,0.2763839662075043,0.2626875936985016,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050827771425,-2654.380615234375,300.7722473144531,0.5576232671737671,0.050000000745058,0.2285803407430648,291.1679992675781,291.1499938964844,274.7063903808594,272.399169921875,285.76318359375,294.1010437011719,291.1683959960937,1.0,0.1897841393947601,0.9244950413703918,0.9244950413703918,1.0,1.0,-0.8682542443275452,0.3734058141708374,0.4948484003543854,0.147291213274002,0.0,0.0,0.1317051351070404,25.57445907592773,25.0,3.199521780014038,-4738.0029296875,74.92649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1063746660947799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264941394329071,0.126499518752098,-5.385020358517068e-06,0.0,0.0001079567591659,0.0,0.0,6.249996662139893,0.0,0.0,0.0,0.3064032793045044,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099098933860659,-610.9905395507812,302.2055053710937,0.5576232671737671,0.050000000745058,0.0457599349319934,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5576232671737671,0.050000000745058,0.0481874123215675,293.22369384765625,297.1499938964844,293.1499938964844,0.1282792836427688,-2174.28564453125,304.1578063964844,0.8856122493743896,0.1965400427579879,0.1382833272218704,293.24334716796875,297.1499938964844,293.1499938964844,0.1959272474050521,-4129.40087890625,304.1547546386719,0.9949412941932678,0.2763839662075043,0.2626875936985016,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050827771425,-2654.380615234375,300.7722473144531,0.5576232671737671,0.050000000745058,0.2285803407430648,291.1679992675781,291.1499938964844,274.7063903808594,272.399169921875,285.76318359375,294.1010437011719,291.1683959960937,1.0,0.1897841393947601,0.9244950413703918,0.9244950413703918,1.0,1.0,-0.8682542443275452,0.3734058141708374,0.4948484003543854,0.147291213274002,0.0,0.0,0.1317051351070404,25.57445907592773,25.0,3.199521780014038,-4738.0029296875,74.92649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1063746660947799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264941394329071,0.126499518752098,-5.385020358517068e-06,0.0,0.0001079567591659,0.0,0.0,6.249996662139893,0.0,0.0,0.0,0.3064032793045044,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.0098437331616878,-608.6707153320312,302.16424560546875,0.5568584203720093,0.050000000745058,0.0457649007439613,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5568584203720093,0.050000000745058,0.0481926426291465,293.2239990234375,297.1499938964844,293.1499938964844,0.1267109960317611,-2152.916259765625,304.1578063964844,0.8816412091255188,0.1946116387844085,0.1369424909353256,293.2433776855469,297.1499938964844,293.1499938964844,0.1938353329896927,-4093.7802734375,304.1566162109375,0.9918749928474426,0.2740093171596527,0.2604196667671203,293.3276062011719,297.1499938964844,293.1499938964844,0.0078257070854306,-2636.109130859375,300.70703125,0.5568584203720093,0.050000000745058,0.2286051511764526,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.10552978515625,291.1700134277344,1.0,0.1894609779119491,0.924481213092804,0.924481213092804,1.0,1.0,-0.863964855670929,0.3715867102146148,0.4923781454563141,0.1462016701698303,0.0,0.0,0.1288978308439254,25.659666061401367,25.0,2.037398099899292,-4706.0869140625,74.3174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1056948229670524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251295953989029,0.1251349747180938,-5.382830750022549e-06,0.0,0.0001072668092092,0.0,0.0,6.1786274909973145,0.0,0.0,0.0,0.3061949014663696,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098437331616878,-608.6707153320312,302.16424560546875,0.5568584203720093,0.050000000745058,0.0457649007439613,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5568584203720093,0.050000000745058,0.0481926426291465,293.2239990234375,297.1499938964844,293.1499938964844,0.1267109960317611,-2152.916259765625,304.1578063964844,0.8816412091255188,0.1946116387844085,0.1369424909353256,293.2433776855469,297.1499938964844,293.1499938964844,0.1938353329896927,-4093.7802734375,304.1566162109375,0.9918749928474426,0.2740093171596527,0.2604196667671203,293.3276062011719,297.1499938964844,293.1499938964844,0.0078257070854306,-2636.109130859375,300.70703125,0.5568584203720093,0.050000000745058,0.2286051511764526,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.10552978515625,291.1700134277344,1.0,0.1894609779119491,0.924481213092804,0.924481213092804,1.0,1.0,-0.863964855670929,0.3715867102146148,0.4923781454563141,0.1462016701698303,0.0,0.0,0.1288978308439254,25.659666061401367,25.0,2.037398099899292,-4706.0869140625,74.3174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1056948229670524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251295953989029,0.1251349747180938,-5.382830750022549e-06,0.0,0.0001072668092092,0.0,0.0,6.1786274909973145,0.0,0.0,0.0,0.3061949014663696,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.0098110679537057,-607.5314331054688,302.1434326171875,0.5565342903137207,0.050000000745058,0.0457670167088508,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5565342903137207,0.050000000745058,0.0481948740780353,293.22412109375,297.1499938964844,293.1499938964844,0.1259350776672363,-2142.332275390625,304.1578063964844,0.8797338604927063,0.1936475485563278,0.136271670460701,293.2432556152344,297.1499938964844,293.1499938964844,0.1928263306617736,-4076.65185546875,304.1572570800781,0.9903967380523682,0.2728496193885803,0.2593220770359039,293.32843017578125,297.1499938964844,293.1499938964844,0.0077863368205726,-2627.0322265625,300.674072265625,0.5565342903137207,0.050000000745058,0.2286157310009002,291.170166015625,291.1499938964844,274.7281188964844,272.41229248046875,285.7753601074219,294.1075439453125,291.1701965332031,1.0,0.189287781715393,0.92447429895401,0.92447429895401,1.0,1.0,-0.8618603348731995,0.3706950843334198,0.4911652505397796,0.1456664502620697,0.0,0.0,0.1275249570608139,25.69301986694336,25.0,1.2555677890777588,-4690.43408203125,74.00779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,304.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1053367331624031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244569197297096,0.1244622990489006,-5.38169251740328e-06,0.0,0.0001069033969542,0.0,0.0,6.143416404724121,0.0,0.0,0.0,0.3060912191867828,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097785163670778,-606.39404296875,302.1225280761719,0.5562381744384766,0.050000000745058,0.0457689613103866,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5562381744384766,0.050000000745058,0.0481969192624092,293.2242736816406,297.1499938964844,293.1499938964844,0.1251618564128875,-2131.773193359375,304.15777587890625,0.877864420413971,0.1926837265491485,0.1356008201837539,293.2431030273437,297.1499938964844,293.1499938964844,0.1918270587921142,-4059.704833984375,304.1577453613281,0.9889333844184875,0.2716995775699615,0.2582355737686157,293.32928466796875,297.1499938964844,293.1499938964844,0.007747106719762,-2617.95166015625,300.6409912109375,0.5562381744384766,0.050000000745058,0.2286254316568374,291.1702575683594,291.1499938964844,274.7354431152344,272.4167175292969,285.77935791015625,294.109619140625,291.1702575683594,1.0,0.18910813331604,0.924485683441162,0.924485683441162,1.0,1.0,-0.8597676157951355,0.3698093593120575,0.489958256483078,0.1451347917318344,0.0,0.0,0.1261639147996902,25.721853256225582,25.0,0.6881815195083618,-4675.02099609375,73.69456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1049681603908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237965002655983,0.1238018795847892,-5.38056883669924e-06,0.0,0.0001065293326973,0.0,0.0,6.108865261077881,0.0,0.0,0.0,0.3059892654418945,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097135454416275,-604.1121215820312,302.0804748535156,0.5557129979133606,0.050000000745058,0.0457724221050739,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5557129979133606,0.050000000745058,0.0482005625963211,293.2244873046875,297.1499938964844,293.1499938964844,0.1236208528280258,-2110.690185546875,304.1577453613281,0.8742168545722961,0.1907567232847213,0.1342592686414718,293.2427062988281,297.1499938964844,293.1499938964844,0.1898458898067474,-4026.123046875,304.158447265625,0.9860265254974364,0.2694201469421386,0.2560841739177704,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689175330102,-2599.720458984375,300.57440185546875,0.5557129979133606,0.050000000745058,0.2286427170038223,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.114013671875,291.1701965332031,1.0,0.1887327134609222,0.9245085120201112,0.9245085120201112,1.0,1.0,-0.8556047081947327,0.3680482506752014,0.4875564277172088,0.1440784782171249,0.0,0.0,0.1234650984406471,25.768627166748047,25.0,0.0229621939361095,-4644.52099609375,73.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1042062789201736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224985644221305,0.1225039437413215,-5.378371042752406e-06,0.0,0.0001057561239576,0.0,0.0,6.041046619415283,0.0,0.0,0.0,0.3057892322540283,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097135454416275,-604.1121215820312,302.0804748535156,0.5557129979133606,0.050000000745058,0.0457724221050739,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5557129979133606,0.050000000745058,0.0482005625963211,293.2244873046875,297.1499938964844,293.1499938964844,0.1236208528280258,-2110.690185546875,304.1577453613281,0.8742168545722961,0.1907567232847213,0.1342592686414718,293.2427062988281,297.1499938964844,293.1499938964844,0.1898458898067474,-4026.123046875,304.158447265625,0.9860265254974364,0.2694201469421386,0.2560841739177704,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689175330102,-2599.720458984375,300.57440185546875,0.5557129979133606,0.050000000745058,0.2286427170038223,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.114013671875,291.1701965332031,1.0,0.1887327134609222,0.9245085120201112,0.9245085120201112,1.0,1.0,-0.8556047081947327,0.3680482506752014,0.4875564277172088,0.1440784782171249,0.0,0.0,0.1234650984406471,25.768627166748047,25.0,0.0229621939361095,-4644.52099609375,73.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1042062789201736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224985644221305,0.1225039437413215,-5.378371042752406e-06,0.0,0.0001057561239576,0.0,0.0,6.041046619415283,0.0,0.0,0.0,0.3057892322540283,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096485810354352,-601.8115234375,302.0381164550781,0.5552586913108826,0.050000000745058,0.045775432139635,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552586913108826,0.050000000745058,0.0482037365436553,293.22467041015625,297.1499938964844,293.1499938964844,0.1220853254199028,-2089.626708984375,304.1577453613281,0.870665967464447,0.1888301968574524,0.1329177170991897,293.2422790527344,297.1499938964844,293.1499938964844,0.1878824532032013,-3992.834716796875,304.1589050292969,0.9831246733665466,0.2671629190444946,0.2539544105529785,293.3324890136719,297.1499938964844,293.1499938964844,0.007590991910547,-2581.360107421875,300.5073547363281,0.5552586913108826,0.050000000745058,0.2286577671766281,291.1700744628906,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.1189270019531,291.1700439453125,1.0,0.1883402615785598,0.92453134059906,0.92453134059906,1.0,1.0,-0.8514639139175415,0.3662967681884765,0.4851671457290649,0.1430311650037765,0.0,0.0,0.1207980513572692,25.80387687683105,25.0,-0.2149800658226013,-4614.30419921875,72.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.103421650826931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212292611598968,0.1212346330285072,-5.376231911213836e-06,0.0,0.0001049598286044,0.0,0.0,5.974828720092773,0.0,0.0,0.0,0.3055940568447113,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096485810354352,-601.8115234375,302.0381164550781,0.5552586913108826,0.050000000745058,0.045775432139635,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552586913108826,0.050000000745058,0.0482037365436553,293.22467041015625,297.1499938964844,293.1499938964844,0.1220853254199028,-2089.626708984375,304.1577453613281,0.870665967464447,0.1888301968574524,0.1329177170991897,293.2422790527344,297.1499938964844,293.1499938964844,0.1878824532032013,-3992.834716796875,304.1589050292969,0.9831246733665466,0.2671629190444946,0.2539544105529785,293.3324890136719,297.1499938964844,293.1499938964844,0.007590991910547,-2581.360107421875,300.5073547363281,0.5552586913108826,0.050000000745058,0.2286577671766281,291.1700744628906,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.1189270019531,291.1700439453125,1.0,0.1883402615785598,0.92453134059906,0.92453134059906,1.0,1.0,-0.8514639139175415,0.3662967681884765,0.4851671457290649,0.1430311650037765,0.0,0.0,0.1207980513572692,25.80387687683105,25.0,-0.2149800658226013,-4614.30419921875,72.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.103421650826931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212292611598968,0.1212346330285072,-5.376231911213836e-06,0.0,0.0001049598286044,0.0,0.0,5.974828720092773,0.0,0.0,0.0,0.3055940568447113,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095834815874695,-599.4837036132812,301.9953918457031,0.5548595190048218,0.050000000745058,0.0457780919969081,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5548595190048218,0.050000000745058,0.0482065379619598,293.224853515625,297.1499938964844,293.1499938964844,0.1205533593893051,-2068.553955078125,304.15771484375,0.8671905398368835,0.1869037598371505,0.1315759569406509,293.24176025390625,297.1499938964844,293.1499938964844,0.1859341859817505,-3959.77001953125,304.1591796875,0.9802128076553344,0.2649253904819488,0.251843124628067,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132814235985,-2562.84423828125,300.4398498535156,0.5548595190048218,0.050000000745058,0.228671059012413,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.12432861328125,291.169921875,1.0,0.1879350244998932,0.9245615005493164,0.9245615005493164,1.0,1.0,-0.8473421335220337,0.3645529747009277,0.4827891588211059,0.1419942677021026,0.0,0.0,0.1181472912430763,25.830223083496094,25.0,-0.1867648959159851,-4584.1845703125,71.76626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1026258915662765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199830621480941,0.1199884414672851,-5.37414598511532e-06,0.0,0.000104152233689,0.0,0.0,5.9099202156066895,0.0,0.0,0.0,0.3054028749465942,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095834815874695,-599.4837036132812,301.9953918457031,0.5548595190048218,0.050000000745058,0.0457780919969081,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5548595190048218,0.050000000745058,0.0482065379619598,293.224853515625,297.1499938964844,293.1499938964844,0.1205533593893051,-2068.553955078125,304.15771484375,0.8671905398368835,0.1869037598371505,0.1315759569406509,293.24176025390625,297.1499938964844,293.1499938964844,0.1859341859817505,-3959.77001953125,304.1591796875,0.9802128076553344,0.2649253904819488,0.251843124628067,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132814235985,-2562.84423828125,300.4398498535156,0.5548595190048218,0.050000000745058,0.228671059012413,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.12432861328125,291.169921875,1.0,0.1879350244998932,0.9245615005493164,0.9245615005493164,1.0,1.0,-0.8473421335220337,0.3645529747009277,0.4827891588211059,0.1419942677021026,0.0,0.0,0.1181472912430763,25.830223083496094,25.0,-0.1867648959159851,-4584.1845703125,71.76626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1026258915662765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199830621480941,0.1199884414672851,-5.37414598511532e-06,0.0,0.000104152233689,0.0,0.0,5.9099202156066895,0.0,0.0,0.0,0.3054028749465942,4.0,0.0,1.0
