time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095181819051504,-597.1245727539062,301.9522705078125,0.5545036196708679,0.050000000745058,0.0457804761826992,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5545036196708679,0.050000000745058,0.0482090450823307,293.2250061035156,297.1499938964844,293.1499938964844,0.1190241649746894,-2047.4595947265625,304.1576843261719,0.8637749552726746,0.1849772036075592,0.1302338689565658,293.2412414550781,297.1499938964844,293.1499938964844,0.1840007901191711,-3926.908447265625,304.1593322753906,0.977280855178833,0.2627062797546386,0.2497490793466568,293.3355712890625,297.1499938964844,293.1499938964844,0.007435776758939,-2544.165283203125,300.3719177246094,0.5545036196708679,0.050000000745058,0.2286829650402069,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.13018798828125,291.169921875,1.0,0.1875203847885131,0.9245916604995728,0.9245916604995728,1.0,1.0,-0.8432382941246033,0.3628154098987579,0.4804228842258453,0.1409692168235778,0.0,0.0,0.1154936477541923,25.849653244018555,25.0,-0.0488865561783313,-4553.9580078125,71.11473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1018290966749191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187504529953002,0.1187558248639106,-5.372098712541629e-06,0.0,0.0001033435837598,0.0,0.0,5.845821857452393,0.0,0.0,0.0,0.3052142560482025,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095181819051504,-597.1245727539062,301.9522705078125,0.5545036196708679,0.050000000745058,0.0457804761826992,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5545036196708679,0.050000000745058,0.0482090450823307,293.2250061035156,297.1499938964844,293.1499938964844,0.1190241649746894,-2047.4595947265625,304.1576843261719,0.8637749552726746,0.1849772036075592,0.1302338689565658,293.2412414550781,297.1499938964844,293.1499938964844,0.1840007901191711,-3926.908447265625,304.1593322753906,0.977280855178833,0.2627062797546386,0.2497490793466568,293.3355712890625,297.1499938964844,293.1499938964844,0.007435776758939,-2544.165283203125,300.3719177246094,0.5545036196708679,0.050000000745058,0.2286829650402069,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.13018798828125,291.169921875,1.0,0.1875203847885131,0.9245916604995728,0.9245916604995728,1.0,1.0,-0.8432382941246033,0.3628154098987579,0.4804228842258453,0.1409692168235778,0.0,0.0,0.1154936477541923,25.849653244018555,25.0,-0.0488865561783313,-4553.9580078125,71.11473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1018290966749191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187504529953002,0.1187558248639106,-5.372098712541629e-06,0.0,0.0001033435837598,0.0,0.0,5.845821857452393,0.0,0.0,0.0,0.3052142560482025,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094854580238461,-595.9332275390625,301.9305725097656,0.5543392300605774,0.050000000745058,0.0457815825939178,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543392300605774,0.050000000745058,0.0482102110981941,293.2250671386719,297.1499938964844,293.1499938964844,0.1182605698704719,-2036.90380859375,304.1576843261719,0.8620860576629639,0.1840138137340545,0.1295626759529113,293.240966796875,297.1499938964844,293.1499938964844,0.1830398142337799,-3910.5537109375,304.1593933105469,0.9758052825927734,0.2616034150123596,0.2487082928419113,293.3363037109375,297.1499938964844,293.1499938964844,0.0073971119709312,-2534.76708984375,300.3377990722656,0.5543392300605774,0.050000000745058,0.2286884784698486,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8200988769531,294.13330078125,291.1699523925781,1.0,0.1873103380203247,0.9246067404747008,0.9246067404747008,1.0,1.0,-0.8411930203437805,0.361948698759079,0.4792443215847015,0.1404616385698318,0.0,0.0,0.1141611486673355,25.857236862182617,25.0,0.0314394049346447,-4538.76318359375,70.78870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,304.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1014327481389045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181369200348854,0.1181422919034957,-5.371085080696503e-06,0.0,0.0001029413397191,0.0,0.0,5.81395435333252,0.0,0.0,0.0,0.3051205277442932,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094526717439293,-594.7334594726562,301.90875244140625,0.5541824698448181,0.050000000745058,0.0457826368510723,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5541824698448181,0.050000000745058,0.048211321234703,293.2251281738281,297.1499938964844,293.1499938964844,0.1174976676702499,-2026.3424072265625,304.1576843261719,0.8604081273078918,0.1830504089593887,0.1288913935422897,293.2406921386719,297.1499938964844,293.1499938964844,0.1820827573537826,-3894.25,304.159423828125,0.9743221402168274,0.2605049908161163,0.2476715743541717,293.3370666503906,297.1499938964844,293.1499938964844,0.0073584872297942,-2525.32568359375,300.3035583496094,0.5541824698448181,0.050000000745058,0.2286937534809112,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8252868652344,294.13653564453125,291.1700134277344,1.0,0.1870988756418228,0.924630343914032,0.924630343914032,1.0,1.0,-0.8391520380973816,0.3610833883285522,0.4780686497688293,0.139957919716835,0.0,0.0,0.1128224357962608,25.863637924194336,25.0,0.1099190190434455,-4523.50048828125,70.46285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1010389328002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117524079978466,0.1175294518470764,-5.370075996324886e-06,0.0,0.0001025416713673,0.0,0.0,5.782147407531738,0.0,0.0,0.0,0.305027037858963,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093869501724839,-592.3104248046875,301.86480712890625,0.5538891553878784,0.050000000745058,0.045784618705511,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538891553878784,0.050000000745058,0.0482134073972702,293.2252502441406,297.1499938964844,293.1499938964844,0.1159742847084999,-2005.207763671875,304.1576538085937,0.8570817112922668,0.1811236888170242,0.1275486946105957,293.2401428222656,297.1499938964844,293.1499938964844,0.1801811456680297,-3861.806396484375,304.1594543457031,0.97133207321167,0.2583213448524475,0.2456105202436447,293.3385314941406,297.1499938964844,293.1499938964844,0.007281397935003,-2506.32373046875,300.2347717285156,0.5538891553878784,0.050000000745058,0.2287036478519439,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8361511230469,294.143310546875,291.1701965332031,1.0,0.186672642827034,0.924677550792694,0.924677550792694,1.0,1.0,-0.8350836634635925,0.3593562841415405,0.475727379322052,0.1389623284339904,0.0,0.0,0.110120952129364,25.87336158752441,25.0,0.2462925761938095,-4492.7451171875,69.81241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1002613753080368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162977889180183,0.1163031607866287,-5.368066013033968e-06,0.0,0.0001017525501083,0.0,0.0,5.718572616577148,0.0,0.0,0.0,0.3048403263092041,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093869501724839,-592.3104248046875,301.86480712890625,0.5538891553878784,0.050000000745058,0.045784618705511,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538891553878784,0.050000000745058,0.0482134073972702,293.2252502441406,297.1499938964844,293.1499938964844,0.1159742847084999,-2005.207763671875,304.1576538085937,0.8570817112922668,0.1811236888170242,0.1275486946105957,293.2401428222656,297.1499938964844,293.1499938964844,0.1801811456680297,-3861.806396484375,304.1594543457031,0.97133207321167,0.2583213448524475,0.2456105202436447,293.3385314941406,297.1499938964844,293.1499938964844,0.007281397935003,-2506.32373046875,300.2347717285156,0.5538891553878784,0.050000000745058,0.2287036478519439,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8361511230469,294.143310546875,291.1701965332031,1.0,0.186672642827034,0.924677550792694,0.924677550792694,1.0,1.0,-0.8350836634635925,0.3593562841415405,0.475727379322052,0.1389623284339904,0.0,0.0,0.110120952129364,25.87336158752441,25.0,0.2462925761938095,-4492.7451171875,69.81241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1002613753080368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162977889180183,0.1163031607866287,-5.368066013033968e-06,0.0,0.0001017525501083,0.0,0.0,5.718572616577148,0.0,0.0,0.0,0.3048403263092041,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093210795894265,-589.8577880859375,301.8204040527344,0.5536183714866638,0.050000000745058,0.0457864515483379,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536183714866638,0.050000000745058,0.0482153408229351,293.225341796875,297.1499938964844,293.1499938964844,0.1144545525312423,-1984.0633544921875,304.1576232910156,0.8537895679473877,0.1791973114013672,0.12620609998703,293.23956298828125,297.1499938964844,293.1499938964844,0.1782962530851364,-3829.580322265625,304.1594543457031,0.9683069586753844,0.2561548054218292,0.2435653805732727,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045451961457,-2487.17041015625,300.16552734375,0.5536183714866638,0.050000000745058,0.2287128120660781,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.150390625,291.17047119140625,1.0,0.1862433403730392,0.9247247576713562,0.9247247576713562,1.0,1.0,-0.8310332894325256,0.3576332330703735,0.4734000861644745,0.137983813881874,0.0,0.0,0.1073803678154945,25.879779815673828,25.0,0.3648812472820282,-4461.68994140625,69.16477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.099499262869358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150677800178527,0.1150731444358825,-5.366060122469207e-06,0.0,0.000100979101262,0.0,0.0,5.654898643493652,0.0,0.0,0.0,0.3046536445617676,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093210795894265,-589.8577880859375,301.8204040527344,0.5536183714866638,0.050000000745058,0.0457864515483379,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536183714866638,0.050000000745058,0.0482153408229351,293.225341796875,297.1499938964844,293.1499938964844,0.1144545525312423,-1984.0633544921875,304.1576232910156,0.8537895679473877,0.1791973114013672,0.12620609998703,293.23956298828125,297.1499938964844,293.1499938964844,0.1782962530851364,-3829.580322265625,304.1594543457031,0.9683069586753844,0.2561548054218292,0.2435653805732727,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045451961457,-2487.17041015625,300.16552734375,0.5536183714866638,0.050000000745058,0.2287128120660781,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.150390625,291.17047119140625,1.0,0.1862433403730392,0.9247247576713562,0.9247247576713562,1.0,1.0,-0.8310332894325256,0.3576332330703735,0.4734000861644745,0.137983813881874,0.0,0.0,0.1073803678154945,25.879779815673828,25.0,0.3648812472820282,-4461.68994140625,69.16477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.099499262869358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150677800178527,0.1150731444358825,-5.366060122469207e-06,0.0,0.000100979101262,0.0,0.0,5.654898643493652,0.0,0.0,0.0,0.3046536445617676,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092826215550303,-588.4293823242188,301.7919921875,0.5538906455039978,0.050000000745058,0.0457846373319625,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538906455039978,0.050000000745058,0.0482134297490119,293.22021484375,297.1499938964844,293.1499938964844,0.1135852262377739,-1972.0872802734373,304.1565246582031,0.8524598479270935,0.1783341765403747,0.1254477351903915,293.2337646484375,297.1499938964844,293.1499938964844,0.1771329492330551,-3809.970703125,304.158203125,0.967065453529358,0.2550693452358246,0.2423268109560012,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488637477159,-2473.237060546875,300.1124572753906,0.5538906455039978,0.050000000745058,0.2287037521600723,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.15899658203125,291.16949462890625,1.0,0.1858477741479873,0.9247816801071168,0.9247816801071168,1.0,1.0,-0.8286207914352417,0.3566125631332397,0.4720082283020019,0.1373916864395141,0.0,0.0,0.1047485545277595,25.805944442749023,25.0,-1.603411316871643,-4433.1982421875,68.6717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.0987561717629432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138621121644973,0.1138674691319465,-5.36406059836736e-06,0.0,0.0001002249555313,0.0,0.0,5.592528820037842,0.0,0.0,0.0,0.3044710457324981,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092826215550303,-588.4293823242188,301.7919921875,0.5538906455039978,0.050000000745058,0.0457846373319625,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538906455039978,0.050000000745058,0.0482134297490119,293.22021484375,297.1499938964844,293.1499938964844,0.1135852262377739,-1972.0872802734373,304.1565246582031,0.8524598479270935,0.1783341765403747,0.1254477351903915,293.2337646484375,297.1499938964844,293.1499938964844,0.1771329492330551,-3809.970703125,304.158203125,0.967065453529358,0.2550693452358246,0.2423268109560012,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488637477159,-2473.237060546875,300.1124572753906,0.5538906455039978,0.050000000745058,0.2287037521600723,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.15899658203125,291.16949462890625,1.0,0.1858477741479873,0.9247816801071168,0.9247816801071168,1.0,1.0,-0.8286207914352417,0.3566125631332397,0.4720082283020019,0.1373916864395141,0.0,0.0,0.1047485545277595,25.805944442749023,25.0,-1.603411316871643,-4433.1982421875,68.6717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.0987561717629432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138621121644973,0.1138674691319465,-5.36406059836736e-06,0.0,0.0001002249555313,0.0,0.0,5.592528820037842,0.0,0.0,0.0,0.3044710457324981,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092354845255613,-586.677978515625,301.7597351074219,0.5539950132369995,0.050000000745058,0.0457839518785476,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539950132369995,0.050000000745058,0.048212707042694,293.2177429199219,297.1499938964844,293.1499938964844,0.1126429587602615,-1959.0037841796875,304.15594482421875,0.8507407903671265,0.1770616918802261,0.1246085539460182,293.230712890625,297.1499938964844,293.1499938964844,0.1759016811847686,-3789.01953125,304.15753173828125,0.9654180407524108,0.2535718977451324,0.2409824430942535,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870090276002,-2457.676025390625,300.0555419921875,0.5539950132369995,0.050000000745058,0.2287003248929977,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766357421875,291.1684265136719,1.0,0.1854784935712814,0.924838662147522,0.924838662147522,1.0,1.0,-0.8259945511817932,0.3554971814155578,0.4704973399639129,0.1367586255073547,0.0,0.0,0.1024053618311882,25.760215759277344,25.0,-0.919472873210907,-4406.26611328125,68.18626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.0980447083711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128153428435325,0.1128206998109817,-5.362256160879042e-06,0.0,9.950291860150172e-05,0.0,0.0,5.538372993469238,0.0,0.0,0.0,0.3043110966682434,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092354845255613,-586.677978515625,301.7597351074219,0.5539950132369995,0.050000000745058,0.0457839518785476,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539950132369995,0.050000000745058,0.048212707042694,293.2177429199219,297.1499938964844,293.1499938964844,0.1126429587602615,-1959.0037841796875,304.15594482421875,0.8507407903671265,0.1770616918802261,0.1246085539460182,293.230712890625,297.1499938964844,293.1499938964844,0.1759016811847686,-3789.01953125,304.15753173828125,0.9654180407524108,0.2535718977451324,0.2409824430942535,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870090276002,-2457.676025390625,300.0555419921875,0.5539950132369995,0.050000000745058,0.2287003248929977,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766357421875,291.1684265136719,1.0,0.1854784935712814,0.924838662147522,0.924838662147522,1.0,1.0,-0.8259945511817932,0.3554971814155578,0.4704973399639129,0.1367586255073547,0.0,0.0,0.1024053618311882,25.760215759277344,25.0,-0.919472873210907,-4406.26611328125,68.18626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.0980447083711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128153428435325,0.1128206998109817,-5.362256160879042e-06,0.0,9.950291860150172e-05,0.0,0.0,5.538372993469238,0.0,0.0,0.0,0.3043110966682434,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092101767659187,-585.7144775390625,301.7427062988281,0.5539748668670654,0.050000000745058,0.045784093439579,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539748668670654,0.050000000745058,0.048212856054306,293.2169494628906,297.1499938964844,293.1499938964844,0.1121030673384666,-1951.4586181640625,304.15582275390625,0.8496650457382202,0.1763597577810287,0.1241315081715583,293.2296447753906,297.1499938964844,293.1499938964844,0.1752078831195831,-3777.122314453125,304.1574401855469,0.9643710255622864,0.2527587115764618,0.2402316480875015,293.3317565917969,297.1499938964844,293.1499938964844,0.0070549305528402,-2449.4765625,300.0262756347656,0.5539748668670654,0.050000000745058,0.2287010252475738,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8873291015625,294.185546875,291.168701171875,1.0,0.1852974742650985,0.9248670935630798,0.9248670935630798,1.0,1.0,-0.8245221376419067,0.3548710346221924,0.4696511030197143,0.1364060342311859,0.0,0.0,0.1011490672826767,25.748685836791992,25.0,-0.0040913526900112,-4392.2705078125,67.93488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,303.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.0977032035589218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11228047311306,0.1122858375310897,-5.361405783332884e-06,0.0,9.915633563650772e-05,0.0,0.0,5.510797500610352,0.0,0.0,0.0,0.3042304813861847,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091841109097003,-584.7147827148438,301.7251892089844,0.5539296269416809,0.050000000745058,0.0457844026386737,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539296269416809,0.050000000745058,0.0482131801545619,293.2163391113281,297.1499938964844,293.1499938964844,0.1115385815501213,-1943.5517578125,304.1557922363281,0.8485108613967896,0.1756306886672973,0.1236327961087226,293.228759765625,297.1499938964844,293.1499938964844,0.1744895726442337,-3764.77490234375,304.1573791503906,0.9632413387298584,0.2519231736660003,0.2394547760486602,293.3311767578125,297.1499938964844,293.1499938964844,0.0070223556831479,-2441.096923828125,299.9965209960937,0.5539296269416809,0.050000000745058,0.228702574968338,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8961181640625,294.1941223144531,291.1691589355469,1.0,0.1851177364587783,0.9248918890953064,0.9248918890953064,1.0,1.0,-0.8229938745498657,0.3542207181453705,0.4687731564044952,0.1360411643981933,0.0,0.0,0.0998399853706359,25.74109649658203,25.0,0.6201146245002747,-4377.7587890625,67.68080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,303.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0973699763417244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117211580276489,0.1117265149950981,-5.360533123166533e-06,0.0,9.881814912660047e-05,0.0,0.0,5.48199462890625,0.0,0.0,0.0,0.30414679646492,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091304164379835,-582.6445922851562,301.6887512207031,0.5537900328636169,0.050000000745058,0.0457853525876998,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537900328636169,0.050000000745058,0.0482141822576522,293.215576171875,297.1499938964844,293.1499938964844,0.1103574559092521,-1926.9678955078125,304.1558532714844,0.8460342288017273,0.1741075366735458,0.1225857213139534,293.2273864746094,297.1499938964844,293.1499938964844,0.1730116158723831,-3739.3125,304.1573791503906,0.960805892944336,0.2502073347568512,0.2378511875867843,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562382996082,-2423.974609375,299.9356689453125,0.5537900328636169,0.050000000745058,0.2287073135375976,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.210205078125,291.1700439453125,1.0,0.1847601681947708,0.92494136095047,0.92494136095047,1.0,1.0,-0.8198207020759583,0.3528696000576019,0.4669510722160339,0.1352869719266891,0.0,0.0,0.0971225202083587,25.73362922668457,25.0,1.1122275590896606,-4347.91015625,67.16702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,303.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.0967231318354606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105588153004646,0.1105641722679138,-5.358710041036829e-06,0.0,9.81616831268184e-05,0.0,0.0,5.422178745269775,0.0,0.0,0.0,0.3039731681346893,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091304164379835,-582.6445922851562,301.6887512207031,0.5537900328636169,0.050000000745058,0.0457853525876998,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537900328636169,0.050000000745058,0.0482141822576522,293.215576171875,297.1499938964844,293.1499938964844,0.1103574559092521,-1926.9678955078125,304.1558532714844,0.8460342288017273,0.1741075366735458,0.1225857213139534,293.2273864746094,297.1499938964844,293.1499938964844,0.1730116158723831,-3739.3125,304.1573791503906,0.960805892944336,0.2502073347568512,0.2378511875867843,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562382996082,-2423.974609375,299.9356689453125,0.5537900328636169,0.050000000745058,0.2287073135375976,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.210205078125,291.1700439453125,1.0,0.1847601681947708,0.92494136095047,0.92494136095047,1.0,1.0,-0.8198207020759583,0.3528696000576019,0.4669510722160339,0.1352869719266891,0.0,0.0,0.0971225202083587,25.73362922668457,25.0,1.1122275590896606,-4347.91015625,67.16702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,303.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.0967231318354606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105588153004646,0.1105641722679138,-5.358710041036829e-06,0.0,9.81616831268184e-05,0.0,0.0,5.422178745269775,0.0,0.0,0.0,0.3039731681346893,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090752411633729,-580.504638671875,301.6508483886719,0.5536097884178162,0.050000000745058,0.045786578208208,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536097884178162,0.050000000745058,0.0482154712080955,293.2152404785156,297.1499938964844,293.1499938964844,0.1091238930821418,-1909.6009521484373,304.15594482421875,0.8433965444564819,0.1725154668092727,0.121487095952034,293.22637939453125,297.1499938964844,293.1499938964844,0.1715014427900314,-3713.23583984375,304.1574401855469,0.9582008719444276,0.248452752828598,0.236205592751503,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892813287675,-2406.49072265625,299.8732604980469,0.5536097884178162,0.050000000745058,0.2287134379148483,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.22515869140625,291.1708068847656,1.0,0.1844029873609542,0.9249908924102784,0.9249908924102784,1.0,1.0,-0.8165375590324402,0.3514708578586578,0.4650667011737823,0.1345108449459076,0.0,0.0,0.0943034589290618,25.732534408569336,25.0,1.1057195663452148,-4317.53076171875,66.64768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,303.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.0960947051644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093614548444747,0.1093668118119239,-5.356818292057142e-06,0.0,9.752390906214714e-05,0.0,0.0,5.360620975494385,0.0,0.0,0.0,0.3037945032119751,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090752411633729,-580.504638671875,301.6508483886719,0.5536097884178162,0.050000000745058,0.045786578208208,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536097884178162,0.050000000745058,0.0482154712080955,293.2152404785156,297.1499938964844,293.1499938964844,0.1091238930821418,-1909.6009521484373,304.15594482421875,0.8433965444564819,0.1725154668092727,0.121487095952034,293.22637939453125,297.1499938964844,293.1499938964844,0.1715014427900314,-3713.23583984375,304.1574401855469,0.9582008719444276,0.248452752828598,0.236205592751503,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892813287675,-2406.49072265625,299.8732604980469,0.5536097884178162,0.050000000745058,0.2287134379148483,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.22515869140625,291.1708068847656,1.0,0.1844029873609542,0.9249908924102784,0.9249908924102784,1.0,1.0,-0.8165375590324402,0.3514708578586578,0.4650667011737823,0.1345108449459076,0.0,0.0,0.0943034589290618,25.732534408569336,25.0,1.1057195663452148,-4317.53076171875,66.64768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,303.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.0960947051644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093614548444747,0.1093668118119239,-5.356818292057142e-06,0.0,9.752390906214714e-05,0.0,0.0,5.360620975494385,0.0,0.0,0.0,0.3037945032119751,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090190740302205,-578.3132934570312,301.61181640625,0.5534070730209351,0.050000000745058,0.0457879565656185,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534070730209351,0.050000000745058,0.0482169240713119,293.2152099609375,297.1499938964844,293.1499938964844,0.1078505888581276,-1891.630126953125,304.1560974121094,0.8406453728675842,0.170868769288063,0.1203483715653419,293.2256164550781,297.1499938964844,293.1499938964844,0.1699744164943695,-3686.81787109375,304.1575012207031,0.9554749727249146,0.2466752827167511,0.2345353811979293,293.33111572265625,297.1499938964844,293.1499938964844,0.006821849849075,-2388.738037109375,299.8096923828125,0.5534070730209351,0.050000000745058,0.2287203222513198,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.2394714355469,291.17144775390625,1.0,0.1840445697307586,0.9250532984733582,0.9250532984733582,1.0,1.0,-0.8131780028343201,0.3500392735004425,0.4631387591361999,0.1337209492921829,0.0,0.0,0.0914060175418853,25.73489761352539,25.0,0.9357717037200928,-4286.935546875,66.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.0954763889312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081415116786956,0.1081468686461448,-5.354887889552629e-06,0.0,9.68964013736695e-05,0.0,0.0,5.297975540161133,0.0,0.0,0.0,0.3036128282546997,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090190740302205,-578.3132934570312,301.61181640625,0.5534070730209351,0.050000000745058,0.0457879565656185,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534070730209351,0.050000000745058,0.0482169240713119,293.2152099609375,297.1499938964844,293.1499938964844,0.1078505888581276,-1891.630126953125,304.1560974121094,0.8406453728675842,0.170868769288063,0.1203483715653419,293.2256164550781,297.1499938964844,293.1499938964844,0.1699744164943695,-3686.81787109375,304.1575012207031,0.9554749727249146,0.2466752827167511,0.2345353811979293,293.33111572265625,297.1499938964844,293.1499938964844,0.006821849849075,-2388.738037109375,299.8096923828125,0.5534070730209351,0.050000000745058,0.2287203222513198,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.2394714355469,291.17144775390625,1.0,0.1840445697307586,0.9250532984733582,0.9250532984733582,1.0,1.0,-0.8131780028343201,0.3500392735004425,0.4631387591361999,0.1337209492921829,0.0,0.0,0.0914060175418853,25.73489761352539,25.0,0.9357717037200928,-4286.935546875,66.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.0954763889312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081415116786956,0.1081468686461448,-5.354887889552629e-06,0.0,9.68964013736695e-05,0.0,0.0,5.297975540161133,0.0,0.0,0.0,0.3036128282546997,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089621944352984,-576.0796508789062,301.57183837890625,0.5531920790672302,0.050000000745058,0.0457894206047058,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531920790672302,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.106543980538845,-1873.1434326171875,304.15625,0.8378049731254578,0.169174924492836,0.1191756203770637,293.2250061035156,297.1499938964844,293.1499938964844,0.1684385985136032,-3660.1982421875,304.1575622558594,0.952656388282776,0.2448841333389282,0.2328502684831619,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541450262069,-2370.762451171875,299.7451477050781,0.5531920790672302,0.050000000745058,0.228727638721466,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.25341796875,291.1719970703125,1.0,0.1836840361356735,0.9251156449317932,0.9251156449317932,1.0,1.0,-0.8097605109214783,0.3485824465751648,0.4611780941486358,0.1329211443662643,0.0,0.0,0.0884447246789932,25.73913955688477,25.0,0.7776625752449036,-4256.3037109375,65.59740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.0948614254593849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069071814417839,0.1069125384092331,-5.352935659175273e-06,0.0,9.627228428144008e-05,0.0,0.0,5.234668731689453,0.0,0.0,0.0,0.3034294545650482,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089621944352984,-576.0796508789062,301.57183837890625,0.5531920790672302,0.050000000745058,0.0457894206047058,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531920790672302,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.106543980538845,-1873.1434326171875,304.15625,0.8378049731254578,0.169174924492836,0.1191756203770637,293.2250061035156,297.1499938964844,293.1499938964844,0.1684385985136032,-3660.1982421875,304.1575622558594,0.952656388282776,0.2448841333389282,0.2328502684831619,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541450262069,-2370.762451171875,299.7451477050781,0.5531920790672302,0.050000000745058,0.228727638721466,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.25341796875,291.1719970703125,1.0,0.1836840361356735,0.9251156449317932,0.9251156449317932,1.0,1.0,-0.8097605109214783,0.3485824465751648,0.4611780941486358,0.1329211443662643,0.0,0.0,0.0884447246789932,25.73913955688477,25.0,0.7776625752449036,-4256.3037109375,65.59740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.0948614254593849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069071814417839,0.1069125384092331,-5.352935659175273e-06,0.0,9.627228428144008e-05,0.0,0.0,5.234668731689453,0.0,0.0,0.0,0.3034294545650482,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089335227385163,-574.9476318359375,301.5515441894531,0.5530816912651062,0.050000000745058,0.0457901731133461,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5530816912651062,0.050000000745058,0.048219259828329,293.2156066894531,297.1499938964844,293.1499938964844,0.1058787181973457,-1863.712890625,304.15631103515625,0.8363541960716248,0.1683109253644943,0.1185771003365516,293.2247314453125,297.1499938964844,293.1499938964844,0.1676688492298126,-3646.838134765625,304.1575927734375,0.9512181878089904,0.2439853399991989,0.2320041507482528,293.3323059082031,297.1499938964844,293.1499938964844,0.0067202104255557,-2361.69384765625,299.71258544921875,0.5530816912651062,0.050000000745058,0.2287314087152481,291.17218017578125,291.1499938964844,274.9921875,272.57147216796875,285.96905517578125,294.2603454589844,291.1722412109375,1.0,0.1835027784109115,0.9251468777656556,0.9251468777656556,1.0,1.0,-0.8080331087112427,0.3478458821773529,0.4601871967315674,0.1325182169675827,0.0,0.0,0.0869402140378952,25.741674423217773,25.0,0.7290825843811035,-4240.9912109375,65.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.0945533141493797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062853559851646,0.1062907055020332,-5.351953859644709e-06,0.0,9.595960000297056e-05,0.0,0.0,5.202807903289795,0.0,0.0,0.0,0.3033372461795807,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089047430083155,-573.806884765625,301.53106689453125,0.5529703497886658,0.050000000745058,0.0457909367978572,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5529703497886658,0.050000000745058,0.0482200607657432,293.2158203125,297.1499938964844,293.1499938964844,0.1052062138915062,-1854.1669921875,304.1563720703125,0.8348851203918457,0.1674365252256393,0.117971196770668,293.2244873046875,297.1499938964844,293.1499938964844,0.1668986082077026,-3633.456787109375,304.1576232910156,0.9497637748718262,0.2430853992700576,0.2311566323041916,293.3327941894531,297.1499938964844,293.1499938964844,0.0066862613894045,-2352.580810546875,299.6798095703125,0.5529703497886658,0.050000000745058,0.2287352085113525,291.17242431640625,291.1499938964844,275.0015869140625,272.5764465332031,285.97686767578125,294.26727294921875,291.1724853515625,1.0,0.1833208501338958,0.9251860976219176,0.9251860976219176,1.0,1.0,-0.8062952160835266,0.3471049964427948,0.4591901898384094,0.1321139186620712,0.0,0.0,0.0854201689362526,25.744354248046875,25.0,0.7001102566719055,-4225.68505859375,65.06771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.094243936240673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056607887148857,0.1056661382317543,-5.350969786377391e-06,0.0,9.564561332808807e-05,0.0,0.0,5.170827865600586,0.0,0.0,0.0,0.303244799375534,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088468939065933,-571.500244140625,301.4896850585937,0.5527456402778625,0.050000000745058,0.0457924716174602,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527456402778625,0.050000000745058,0.0482216775417327,293.21636962890625,297.1499938964844,293.1499938964844,0.1038400828838348,-1834.7362060546875,304.1565246582031,0.8318925499916077,0.1656568646430969,0.1167378351092338,293.2240905761719,297.1499938964844,293.1499938964844,0.1653580218553543,-3606.6533203125,304.1576538085937,0.9468119740486144,0.2412836104631424,0.2294592410326004,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183377057313,-2334.2236328125,299.6138000488281,0.5527456402778625,0.050000000745058,0.2287428826093673,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811584472656,291.1729736328125,1.0,0.1829549372196197,0.925264537334442,0.925264537334442,1.0,1.0,-0.8027908205986023,0.3456107974052429,0.4571800231933594,0.1313012391328811,0.0,0.0,0.0823315232992172,25.749963760375977,25.0,0.6920266151428223,-4195.06982421875,64.53579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.0936194509267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044031754136085,0.1044085249304771,-5.348993454390438e-06,0.0,9.501184104010464e-05,0.0,0.0,5.106498718261719,0.0,0.0,0.0,0.3030590415000915,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088468939065933,-571.500244140625,301.4896850585937,0.5527456402778625,0.050000000745058,0.0457924716174602,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527456402778625,0.050000000745058,0.0482216775417327,293.21636962890625,297.1499938964844,293.1499938964844,0.1038400828838348,-1834.7362060546875,304.1565246582031,0.8318925499916077,0.1656568646430969,0.1167378351092338,293.2240905761719,297.1499938964844,293.1499938964844,0.1653580218553543,-3606.6533203125,304.1576538085937,0.9468119740486144,0.2412836104631424,0.2294592410326004,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183377057313,-2334.2236328125,299.6138000488281,0.5527456402778625,0.050000000745058,0.2287428826093673,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811584472656,291.1729736328125,1.0,0.1829549372196197,0.925264537334442,0.925264537334442,1.0,1.0,-0.8027908205986023,0.3456107974052429,0.4571800231933594,0.1313012391328811,0.0,0.0,0.0823315232992172,25.749963760375977,25.0,0.6920266151428223,-4195.06982421875,64.53579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.0936194509267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044031754136085,0.1044085249304771,-5.348993454390438e-06,0.0,9.501184104010464e-05,0.0,0.0,5.106498718261719,0.0,0.0,0.0,0.3030590415000915,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087887169793248,-569.1611938476562,301.44775390625,0.5525193214416504,0.050000000745058,0.0457940250635147,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5525193214416504,0.050000000745058,0.0482233129441738,293.2170715332031,297.1499938964844,293.1499938964844,0.1024454236030578,-1814.84375,304.1566772460937,0.8288230299949646,0.1638352870941162,0.1154753491282463,293.2237243652344,297.1499938964844,293.1499938964844,0.1638187170028686,-3579.819091796875,304.1576538085937,0.9438096284866332,0.2394811064004898,0.2277605831623077,293.3349609375,297.1499938964844,293.1499938964844,0.0065504102967679,-2315.697509765625,299.5472106933594,0.5525193214416504,0.050000000745058,0.2287506312131881,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.1734924316406,1.0,0.1825862228870391,0.9253430366516112,0.9253430366516112,1.0,1.0,-0.7992501258850098,0.3441008329391479,0.4551492631435394,0.1304833889007568,0.0,0.0,0.0791721567511558,25.755760192871094,25.0,0.731346070766449,-4164.3994140625,64.00188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0929848104715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031327471137046,0.1031380966305732,-5.3470057537197135e-06,0.0,9.436775872018188e-05,0.0,0.0,5.041602611541748,0.0,0.0,0.0,0.3028720021247864,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087887169793248,-569.1611938476562,301.44775390625,0.5525193214416504,0.050000000745058,0.0457940250635147,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5525193214416504,0.050000000745058,0.0482233129441738,293.2170715332031,297.1499938964844,293.1499938964844,0.1024454236030578,-1814.84375,304.1566772460937,0.8288230299949646,0.1638352870941162,0.1154753491282463,293.2237243652344,297.1499938964844,293.1499938964844,0.1638187170028686,-3579.819091796875,304.1576538085937,0.9438096284866332,0.2394811064004898,0.2277605831623077,293.3349609375,297.1499938964844,293.1499938964844,0.0065504102967679,-2315.697509765625,299.5472106933594,0.5525193214416504,0.050000000745058,0.2287506312131881,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.1734924316406,1.0,0.1825862228870391,0.9253430366516112,0.9253430366516112,1.0,1.0,-0.7992501258850098,0.3441008329391479,0.4551492631435394,0.1304833889007568,0.0,0.0,0.0791721567511558,25.755760192871094,25.0,0.731346070766449,-4164.3994140625,64.00188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0929848104715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031327471137046,0.1031380966305732,-5.3470057537197135e-06,0.0,9.436775872018188e-05,0.0,0.0,5.041602611541748,0.0,0.0,0.0,0.3028720021247864,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087302736937999,-566.7916259765625,301.4052734375,0.5522919297218323,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522919297218323,0.050000000745058,0.0482249595224857,293.2178955078125,297.1499938964844,293.1499938964844,0.1010211631655693,-1794.4697265625,304.1568298339844,0.8256667852401733,0.1619698852300644,0.1141824945807457,293.223388671875,297.1499938964844,293.1499938964844,0.1622823029756546,-3552.98193359375,304.1576538085937,0.94076406955719,0.2376796603202819,0.2260624766349792,293.336181640625,297.1499938964844,293.1499938964844,0.0064825187437236,-2297.01220703125,299.4801025390625,0.5522919297218323,0.050000000745058,0.2287584543228149,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.3096618652344,291.174072265625,1.0,0.1822146028280258,0.9254317283630372,0.9254317283630372,1.0,1.0,-0.7956737279891968,0.34257572889328,0.4530979692935943,0.1296607255935669,0.0,0.0,0.0759351253509521,25.76165199279785,25.0,0.781318724155426,-4133.60546875,63.46602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.0923375040292739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018473654985427,0.1018527075648307,-5.345003955881111e-06,0.0,9.371082705911248e-05,0.0,0.0,4.976032733917236,0.0,0.0,0.0,0.3026833534240722,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087302736937999,-566.7916259765625,301.4052734375,0.5522919297218323,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522919297218323,0.050000000745058,0.0482249595224857,293.2178955078125,297.1499938964844,293.1499938964844,0.1010211631655693,-1794.4697265625,304.1568298339844,0.8256667852401733,0.1619698852300644,0.1141824945807457,293.223388671875,297.1499938964844,293.1499938964844,0.1622823029756546,-3552.98193359375,304.1576538085937,0.94076406955719,0.2376796603202819,0.2260624766349792,293.336181640625,297.1499938964844,293.1499938964844,0.0064825187437236,-2297.01220703125,299.4801025390625,0.5522919297218323,0.050000000745058,0.2287584543228149,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.3096618652344,291.174072265625,1.0,0.1822146028280258,0.9254317283630372,0.9254317283630372,1.0,1.0,-0.7956737279891968,0.34257572889328,0.4530979692935943,0.1296607255935669,0.0,0.0,0.0759351253509521,25.76165199279785,25.0,0.781318724155426,-4133.60546875,63.46602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.0923375040292739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018473654985427,0.1018527075648307,-5.345003955881111e-06,0.0,9.371082705911248e-05,0.0,0.0,4.976032733917236,0.0,0.0,0.0,0.3026833534240722,4.0,0.0,1.0
