time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086716236546635,-564.393798828125,301.3623352050781,0.5520636439323425,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520636439323425,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995664447546005,-1773.5972900390625,304.156982421875,0.8224105834960938,0.1600588262081146,0.1128580793738365,293.2230834960937,297.1499938964844,293.1499938964844,0.1607502102851867,-3526.16552734375,304.1576538085937,0.9376819133758544,0.2358805239200592,0.2243662178516388,293.33740234375,297.1499938964844,293.1499938964844,0.0064146951772272,-2278.177001953125,299.4124450683594,0.5520636439323425,0.050000000745058,0.2287663072347641,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243713378906,291.1746520996094,1.0,0.1818400621414184,0.9255204796791076,0.9255204796791076,1.0,1.0,-0.7920617461204529,0.3410353064537048,0.451026439666748,0.128832921385765,0.0,0.0,0.0726171359419822,25.7676010131836,25.0,0.8208937644958496,-4102.64208984375,62.92828750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0916759446263313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005464121699333,0.1005517542362213,-5.342986241885228e-06,0.0,9.30394307943061e-05,0.0,0.0,4.909758567810059,0.0,0.0,0.0,0.3024930357933044,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086716236546635,-564.393798828125,301.3623352050781,0.5520636439323425,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520636439323425,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995664447546005,-1773.5972900390625,304.156982421875,0.8224105834960938,0.1600588262081146,0.1128580793738365,293.2230834960937,297.1499938964844,293.1499938964844,0.1607502102851867,-3526.16552734375,304.1576538085937,0.9376819133758544,0.2358805239200592,0.2243662178516388,293.33740234375,297.1499938964844,293.1499938964844,0.0064146951772272,-2278.177001953125,299.4124450683594,0.5520636439323425,0.050000000745058,0.2287663072347641,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243713378906,291.1746520996094,1.0,0.1818400621414184,0.9255204796791076,0.9255204796791076,1.0,1.0,-0.7920617461204529,0.3410353064537048,0.451026439666748,0.128832921385765,0.0,0.0,0.0726171359419822,25.7676010131836,25.0,0.8208937644958496,-4102.64208984375,62.92828750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0916759446263313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005464121699333,0.1005517542362213,-5.342986241885228e-06,0.0,9.30394307943061e-05,0.0,0.0,4.909758567810059,0.0,0.0,0.0,0.3024930357933044,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086422329768538,-563.184814453125,301.3406677246094,0.551949143409729,0.050000000745058,0.0457979515194892,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.551949143409729,0.050000000745058,0.0482274480164051,293.2193298339844,297.1499938964844,293.1499938964844,0.0988271534442901,-1762.966064453125,304.15704345703125,0.8207392692565918,0.1590853035449981,0.1121834814548492,293.22296142578125,297.1499938964844,293.1499938964844,0.1599860936403274,-3512.770751953125,304.1576538085937,0.9361290335655212,0.2349820584058761,0.2235190570354461,293.3380432128906,297.1499938964844,293.1499938964844,0.0063808164559304,-2268.7060546875,299.3784484863281,0.551949143409729,0.050000000745058,0.2287702560424804,291.17486572265625,291.1499938964844,275.08465576171875,272.6181030273437,286.0479736328125,294.3318786621094,291.1749572753906,1.0,0.1816516816616058,0.9255648255348206,0.9255648255348206,1.0,1.0,-0.790242075920105,0.3402592241764068,0.4499828517436981,0.1284169852733612,0.0,0.0,0.0709270164370536,25.77060508728028,25.0,0.834337055683136,-4087.084716796875,62.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0913395211100578,0.0,0.0,0.0,0.0,1.0,1.8815773728420027e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998899862170219,0.099900297820568,-1.03130005300045e-05,0.0,9.269799920730291e-05,0.0,0.0,4.87659215927124,0.0,0.0,0.0,0.3023978173732757,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086128199473023,-561.9698486328125,301.31890869140625,0.5518344640731812,0.050000000745058,0.0457987450063228,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5518344640731812,0.050000000745058,0.0482282862067222,293.2198791503906,297.1499938964844,293.1499938964844,0.0980803444981575,-1752.212158203125,304.1571350097656,0.8190372586250305,0.1581005901098251,0.1115010604262352,293.2228088378906,297.1499938964844,293.1499938964844,0.1592233330011367,-3499.385986328125,304.1576538085937,0.9345693588256836,0.2340843677520752,0.222672551870346,293.3386535644531,297.1499938964844,293.1499938964844,0.0063469698652625,-2259.2021484375,299.3443298339844,0.5518344640731812,0.050000000745058,0.228774219751358,291.1751708984375,291.1499938964844,275.0936889648437,272.6224060058594,286.0560302734375,294.3394775390625,291.1752624511719,1.0,0.1814626157283783,0.9256150722503662,0.9256150722503662,1.0,1.0,-0.7884138226509094,0.3394796252250671,0.4489341974258423,0.1279999613761901,0.0,0.0,0.0692178755998611,25.773622512817383,25.0,0.8423494100570679,-4071.481689453125,62.38870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.0909996107220649,0.0,0.0,0.0,0.0,1.0,0.0001209512265631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099230095744133,0.0992956459522247,-6.555458094226196e-05,0.0,9.235303878085688e-05,0.0,0.0,4.845724582672119,0.0,0.0,0.0,0.3023068904876709,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085539110004901,-559.5218505859375,301.27508544921875,0.5516042709350586,0.050000000745058,0.0458003394305706,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516042709350586,0.050000000745058,0.0482299625873565,293.2210388183594,297.1499938964844,293.1499938964844,0.0965614914894104,-1730.302001953125,304.15728759765625,0.8155242204666138,0.1560938060283661,0.1101104542613029,293.2225646972656,297.1499938964844,293.1499938964844,0.1577024906873703,-3472.6572265625,304.1576232910156,0.9314329624176024,0.2322916835546493,0.220982015132904,293.3399353027344,297.1499938964844,293.1499938964844,0.006279366556555,-2240.09619140625,299.2757263183594,0.5516042709350586,0.050000000745058,0.2287821918725967,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.0722045898437,294.3549499511719,291.17584228515625,1.0,0.1810822337865829,0.9257155060768129,0.9257155060768129,1.0,1.0,-0.7847294807434082,0.337908536195755,0.4468209445476532,0.1271616667509079,0.0,0.0,0.0657398775219917,25.779727935791016,25.0,0.8344675302505493,-4040.097900390625,61.84730911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0903086215257644,0.0,0.0,0.0,0.0,1.0,0.000441164302174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978986322879791,0.0984465628862381,-0.0005479354877024,0.0,9.165176743408664e-05,0.0,0.0,4.801686763763428,0.0,0.0,0.0,0.3021599054336548,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085539110004901,-559.5218505859375,301.27508544921875,0.5516042709350586,0.050000000745058,0.0458003394305706,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516042709350586,0.050000000745058,0.0482299625873565,293.2210388183594,297.1499938964844,293.1499938964844,0.0965614914894104,-1730.302001953125,304.15728759765625,0.8155242204666138,0.1560938060283661,0.1101104542613029,293.2225646972656,297.1499938964844,293.1499938964844,0.1577024906873703,-3472.6572265625,304.1576232910156,0.9314329624176024,0.2322916835546493,0.220982015132904,293.3399353027344,297.1499938964844,293.1499938964844,0.006279366556555,-2240.09619140625,299.2757263183594,0.5516042709350586,0.050000000745058,0.2287821918725967,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.0722045898437,294.3549499511719,291.17584228515625,1.0,0.1810822337865829,0.9257155060768129,0.9257155060768129,1.0,1.0,-0.7847294807434082,0.337908536195755,0.4468209445476532,0.1271616667509079,0.0,0.0,0.0657398775219917,25.779727935791016,25.0,0.8344675302505493,-4040.097900390625,61.84730911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0903086215257644,0.0,0.0,0.0,0.0,1.0,0.000441164302174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978986322879791,0.0984465628862381,-0.0005479354877024,0.0,9.165176743408664e-05,0.0,0.0,4.801686763763428,0.0,0.0,0.0,0.3021599054336548,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084949163720011,-557.050537109375,301.23077392578125,0.5513728260993958,0.050000000745058,0.0458019487559795,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5513728260993958,0.050000000745058,0.0482316575944423,293.2223205566406,297.1499938964844,293.1499938964844,0.0950073674321174,-1707.8387451171875,304.1574401855469,0.8118393421173096,0.1540358811616897,0.1086843535304069,293.2223205566406,297.1499938964844,293.1499938964844,0.1561882495880127,-3445.989501953125,304.1576232910156,0.9282797574996948,0.2305028885602951,0.2192949801683426,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118885107338,-2220.86181640625,299.2066345214844,0.5513728260993958,0.050000000745058,0.228790208697319,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806988269090652,0.9258159399032592,0.9258159399032592,1.0,1.0,-0.7810068130493164,0.3363211452960968,0.444685697555542,0.1263173967599868,0.0,0.0,0.0621852129697799,25.785945892333984,25.0,0.8139703869819641,-4008.51611328125,61.303958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0896032452583313,0.0,0.0,0.0,0.0,1.0,0.0008054092759266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096554972231388,0.0982205122709274,-0.001665542833507,0.0,9.09359077923e-05,0.0,0.0,4.788383483886719,0.0,0.0,0.0,0.3020745813846588,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084949163720011,-557.050537109375,301.23077392578125,0.5513728260993958,0.050000000745058,0.0458019487559795,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5513728260993958,0.050000000745058,0.0482316575944423,293.2223205566406,297.1499938964844,293.1499938964844,0.0950073674321174,-1707.8387451171875,304.1574401855469,0.8118393421173096,0.1540358811616897,0.1086843535304069,293.2223205566406,297.1499938964844,293.1499938964844,0.1561882495880127,-3445.989501953125,304.1576232910156,0.9282797574996948,0.2305028885602951,0.2192949801683426,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118885107338,-2220.86181640625,299.2066345214844,0.5513728260993958,0.050000000745058,0.228790208697319,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806988269090652,0.9258159399032592,0.9258159399032592,1.0,1.0,-0.7810068130493164,0.3363211452960968,0.444685697555542,0.1263173967599868,0.0,0.0,0.0621852129697799,25.785945892333984,25.0,0.8139703869819641,-4008.51611328125,61.303958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0896032452583313,0.0,0.0,0.0,0.0,1.0,0.0008054092759266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096554972231388,0.0982205122709274,-0.001665542833507,0.0,9.09359077923e-05,0.0,0.0,4.788383483886719,0.0,0.0,0.0,0.3020745813846588,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.008435845375061,-554.5560302734375,301.1860656738281,0.5511401295661926,0.050000000745058,0.0458035692572593,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511401295661926,0.050000000745058,0.048233363777399,293.22369384765625,297.1499938964844,293.1499938964844,0.0934158414602279,-1684.801513671875,304.1576232910156,0.8079423308372498,0.1519251614809036,0.1072214990854263,293.2220764160156,297.1499938964844,293.1499938964844,0.1546808630228042,-3419.38671875,304.1575927734375,0.92511785030365,0.2287183701992035,0.2176118493080139,293.3425598144531,297.1499938964844,293.1499938964844,0.006144534330815,-2201.498046875,299.1370849609375,0.5511401295661926,0.050000000745058,0.2287983149290084,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.177001953125,1.0,0.1803122758865356,0.9259260892868042,0.9259260892868042,1.0,1.0,-0.7772448658943176,0.334717333316803,0.442527562379837,0.1254671066999435,0.0,0.0,0.0585540197789669,25.792274475097656,25.0,0.8007618188858032,-3976.769287109375,60.75859451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0888846963644027,0.0,0.0,0.0,0.0,1.0,0.0011319608893245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952023714780807,0.098381221294403,-0.0031788439955562,0.0,9.020666038850322e-05,0.0,0.0,4.794294357299805,0.0,0.0,0.0,0.3020311594009399,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.008435845375061,-554.5560302734375,301.1860656738281,0.5511401295661926,0.050000000745058,0.0458035692572593,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511401295661926,0.050000000745058,0.048233363777399,293.22369384765625,297.1499938964844,293.1499938964844,0.0934158414602279,-1684.801513671875,304.1576232910156,0.8079423308372498,0.1519251614809036,0.1072214990854263,293.2220764160156,297.1499938964844,293.1499938964844,0.1546808630228042,-3419.38671875,304.1575927734375,0.92511785030365,0.2287183701992035,0.2176118493080139,293.3425598144531,297.1499938964844,293.1499938964844,0.006144534330815,-2201.498046875,299.1370849609375,0.5511401295661926,0.050000000745058,0.2287983149290084,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.177001953125,1.0,0.1803122758865356,0.9259260892868042,0.9259260892868042,1.0,1.0,-0.7772448658943176,0.334717333316803,0.442527562379837,0.1254671066999435,0.0,0.0,0.0585540197789669,25.792274475097656,25.0,0.8007618188858032,-3976.769287109375,60.75859451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0888846963644027,0.0,0.0,0.0,0.0,1.0,0.0011319608893245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952023714780807,0.098381221294403,-0.0031788439955562,0.0,9.020666038850322e-05,0.0,0.0,4.794294357299805,0.0,0.0,0.0,0.3020311594009399,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083767231553792,-552.0389404296875,301.14093017578125,0.5509063601493835,0.050000000745058,0.04580520093441,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509063601493835,0.050000000745058,0.0482350811362266,293.22515869140625,297.1499938964844,293.1499938964844,0.0917862504720687,-1661.1917724609375,304.15777587890625,0.8037979006767273,0.1497619599103927,0.1057220250368118,293.22186279296875,297.1499938964844,293.1499938964844,0.1531804800033569,-3392.8515625,304.1575622558594,0.9219565391540528,0.2269382923841476,0.2159328013658523,293.3438415527344,297.1499938964844,293.1499938964844,0.006077314261347,-2182.00927734375,299.06707763671875,0.5509063601493835,0.050000000745058,0.2288064658641815,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.1799225956201553,0.9260362386703492,0.9260362386703492,1.0,1.0,-0.7734439969062805,0.3330970406532287,0.4403469562530517,0.1246105954051017,0.0,0.0,0.0548478178679943,25.79868507385254,25.0,0.7889358997344971,-3944.8642578125,60.21131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0881551355123519,0.0,0.0,0.0,0.0,1.0,0.0014031474711373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093842402100563,0.0986394435167312,-0.0047970372252166,0.0,8.946625894168392e-05,0.0,0.0,4.805139541625977,0.0,0.0,0.0,0.3019998669624328,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083767231553792,-552.0389404296875,301.14093017578125,0.5509063601493835,0.050000000745058,0.04580520093441,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509063601493835,0.050000000745058,0.0482350811362266,293.22515869140625,297.1499938964844,293.1499938964844,0.0917862504720687,-1661.1917724609375,304.15777587890625,0.8037979006767273,0.1497619599103927,0.1057220250368118,293.22186279296875,297.1499938964844,293.1499938964844,0.1531804800033569,-3392.8515625,304.1575622558594,0.9219565391540528,0.2269382923841476,0.2159328013658523,293.3438415527344,297.1499938964844,293.1499938964844,0.006077314261347,-2182.00927734375,299.06707763671875,0.5509063601493835,0.050000000745058,0.2288064658641815,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.1799225956201553,0.9260362386703492,0.9260362386703492,1.0,1.0,-0.7734439969062805,0.3330970406532287,0.4403469562530517,0.1246105954051017,0.0,0.0,0.0548478178679943,25.79868507385254,25.0,0.7889358997344971,-3944.8642578125,60.21131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0881551355123519,0.0,0.0,0.0,0.0,1.0,0.0014031474711373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093842402100563,0.0986394435167312,-0.0047970372252166,0.0,8.946625894168392e-05,0.0,0.0,4.805139541625977,0.0,0.0,0.0,0.3019998669624328,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083471443504095,-550.7719116210938,301.11822509765625,0.5507890582084656,0.050000000745058,0.0458060204982757,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507890582084656,0.050000000745058,0.0482359454035759,293.2259216308594,297.1499938964844,293.1499938964844,0.0909565165638923,-1649.1663818359375,304.1578674316406,0.8016591668128967,0.1486601084470749,0.1049581691622734,293.22174072265625,297.1499938964844,293.1499938964844,0.1524330228567123,-3379.611083984375,304.15753173828125,0.9203793406486512,0.2260499894618988,0.2150949090719223,293.3445129394531,297.1499938964844,293.1499938964844,0.0060437526553869,-2172.217529296875,299.0318908691406,0.5507890582084656,0.050000000745058,0.2288105636835098,291.1777648925781,291.1499938964844,275.17205810546875,272.6582946777344,286.12969970703125,294.4124450683594,291.1778564453125,1.0,0.179726555943489,0.9260913133621216,0.9260913133621216,1.0,1.0,-0.7715286016464233,0.3322805762290954,0.4392479956150055,0.124179907143116,0.0,0.0,0.052966509014368,25.801916122436523,25.0,0.7790049314498901,-3928.845703125,59.93693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,303.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0877868235111236,0.0,0.0,0.0,0.0,1.0,0.001520587131381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931596308946609,0.0987568423151969,-0.0055972142145037,0.0,8.909246389521286e-05,0.0,0.0,4.810009002685547,0.0,0.0,0.0,0.3019835948944092,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083175636827945,-549.4998168945312,301.09539794921875,0.5506716370582581,0.050000000745058,0.0458068437874317,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506716370582581,0.050000000745058,0.0482368133962154,293.2266845703125,297.1499938964844,293.1499938964844,0.0901169851422309,-1636.9989013671875,304.157958984375,0.7994849681854248,0.1475454270839691,0.1041851788759231,293.2216491699219,297.1499938964844,293.1499938964844,0.1516874283552169,-3366.3896484375,304.15753173828125,0.9188061356544496,0.2251628935337066,0.214258074760437,293.3451538085937,297.1499938964844,293.1499938964844,0.0060102273710072,-2162.39599609375,298.99658203125,0.5506716370582581,0.050000000745058,0.2288146615028381,291.17803955078125,291.1499938964844,275.1803894042969,272.6620178222656,286.13800048828125,294.4210510253906,291.1781311035156,1.0,0.1795297116041183,0.9261538982391356,0.9261538982391356,1.0,1.0,-0.7696034908294678,0.3314602375030517,0.4381432831287384,0.1237478479743003,0.0,0.0,0.0510676279664039,25.805152893066406,25.0,0.7639729380607605,-3912.791015625,59.66211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0874165892601013,0.0,0.0,0.0,0.0,1.0,0.0016285500023514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924753993749618,0.0988598987460136,-0.0063844947144389,0.0,8.871672616805881e-05,0.0,0.0,4.814174652099609,0.0,0.0,0.0,0.301965981721878,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082584060728549,-546.9405517578125,301.0494689941406,0.5504364967346191,0.050000000745058,0.0458084940910339,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504364967346191,0.050000000745058,0.0482385493814945,293.228271484375,297.1499938964844,293.1499938964844,0.088409274816513,-1612.255615234375,304.1581726074219,0.7950342297554016,0.145278587937355,0.1026129424571991,293.221435546875,297.1499938964844,293.1499938964844,0.1502019464969635,-3340.006103515625,304.1575012207031,0.9156785011291504,0.2233922332525253,0.2125877290964126,293.3464660644531,297.1499938964844,293.1499938964844,0.0059432964771986,-2142.667724609375,298.9256591796875,0.5504364967346191,0.050000000745058,0.2288229018449783,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.1791337579488754,0.9262790083885192,0.9262790083885192,1.0,1.0,-0.7657259106636047,0.3298080861568451,0.4359178245067596,0.1228793486952781,0.0,0.0,0.047221302986145,25.81159782409668,25.0,0.7221816182136536,-3880.599853515625,59.1113166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0866716057062149,0.0,0.0,0.0,0.0,1.0,0.0018224944360554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911042615771293,0.0990236923098564,-0.0079194316640496,0.0,8.796065958449617e-05,0.0,0.0,4.820417881011963,0.0,0.0,0.0,0.3019265830516815,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082584060728549,-546.9405517578125,301.0494689941406,0.5504364967346191,0.050000000745058,0.0458084940910339,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504364967346191,0.050000000745058,0.0482385493814945,293.228271484375,297.1499938964844,293.1499938964844,0.088409274816513,-1612.255615234375,304.1581726074219,0.7950342297554016,0.145278587937355,0.1026129424571991,293.221435546875,297.1499938964844,293.1499938964844,0.1502019464969635,-3340.006103515625,304.1575012207031,0.9156785011291504,0.2233922332525253,0.2125877290964126,293.3464660644531,297.1499938964844,293.1499938964844,0.0059432964771986,-2142.667724609375,298.9256591796875,0.5504364967346191,0.050000000745058,0.2288229018449783,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.1791337579488754,0.9262790083885192,0.9262790083885192,1.0,1.0,-0.7657259106636047,0.3298080861568451,0.4359178245067596,0.1228793486952781,0.0,0.0,0.047221302986145,25.81159782409668,25.0,0.7221816182136536,-3880.599853515625,59.1113166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0866716057062149,0.0,0.0,0.0,0.0,1.0,0.0018224944360554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911042615771293,0.0990236923098564,-0.0079194316640496,0.0,8.796065958449617e-05,0.0,0.0,4.820417881011963,0.0,0.0,0.0,0.3019265830516815,4.0,0.0,1.0
823140,293.2761535644531,297.1499938964844,293.1499938964844,0.0081992568448185,-544.3611450195312,301.0031433105469,0.5502013564109802,0.050000000745058,0.0458101481199264,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5502013564109802,0.050000000745058,0.0482402928173542,293.2299194335937,297.1499938964844,293.1499938964844,0.0866621807217598,-1586.9638671875,304.1583557128906,0.7904483675956726,0.1429618746042251,0.1010054275393486,293.22119140625,297.1499938964844,293.1499938964844,0.1487243026494979,-3313.705810546875,304.157470703125,0.9125866293907166,0.2216265946626663,0.210921972990036,293.3477783203125,297.1499938964844,293.1499938964844,0.0058765136636793,-2122.8232421875,298.85430908203125,0.5502013564109802,0.050000000745058,0.2288311719894409,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.4561462402344,291.1791076660156,1.0,0.1787346601486206,0.9264041185379028,0.9264041185379028,1.0,1.0,-0.7618114948272705,0.328140527009964,0.4336709678173065,0.1220049485564231,0.0,0.0,0.0433121733367443,25.817964553833008,25.0,0.671285092830658,-3848.31884765625,58.55900192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0859222263097763,0.0,0.0,0.0,0.0,1.0,0.0019944286905229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897308737039566,0.099135048687458,-0.0094041731208562,0.0,8.720014011487365e-05,0.0,0.0,4.824072360992432,0.0,0.0,0.0,0.3018818199634552,4.0,0.0,1.0
823200,293.2761535644531,297.1499938964844,293.1499938964844,0.0081992568448185,-544.3611450195312,301.0031433105469,0.5502013564109802,0.050000000745058,0.0458101481199264,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5502013564109802,0.050000000745058,0.0482402928173542,293.2299194335937,297.1499938964844,293.1499938964844,0.0866621807217598,-1586.9638671875,304.1583557128906,0.7904483675956726,0.1429618746042251,0.1010054275393486,293.22119140625,297.1499938964844,293.1499938964844,0.1487243026494979,-3313.705810546875,304.157470703125,0.9125866293907166,0.2216265946626663,0.210921972990036,293.3477783203125,297.1499938964844,293.1499938964844,0.0058765136636793,-2122.8232421875,298.85430908203125,0.5502013564109802,0.050000000745058,0.2288311719894409,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.4561462402344,291.1791076660156,1.0,0.1787346601486206,0.9264041185379028,0.9264041185379028,1.0,1.0,-0.7618114948272705,0.328140527009964,0.4336709678173065,0.1220049485564231,0.0,0.0,0.0433121733367443,25.817964553833008,25.0,0.671285092830658,-3848.31884765625,58.55900192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0859222263097763,0.0,0.0,0.0,0.0,1.0,0.0019944286905229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897308737039566,0.099135048687458,-0.0094041731208562,0.0,8.720014011487365e-05,0.0,0.0,4.824072360992432,0.0,0.0,0.0,0.3018818199634552,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081401392817497,-541.7628173828125,300.9564208984375,0.5499668717384338,0.050000000745058,0.0458118021488189,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499668717384338,0.050000000745058,0.0482420325279235,293.2315979003906,297.1499938964844,293.1499938964844,0.0848768651485443,-1561.158203125,304.1585388183594,0.7857370972633362,0.140598639845848,0.0993647947907447,293.2209777832031,297.1499938964844,293.1499938964844,0.1472547501325607,-3287.493408203125,304.15740966796875,0.909545361995697,0.2198661714792251,0.2092610299587249,293.3490600585937,297.1499938964844,293.1499938964844,0.005809889640659,-2102.86767578125,298.7825012207031,0.5499668717384338,0.050000000745058,0.2288394421339035,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739990234375,291.1795654296875,1.0,0.1783325672149658,0.9265405535697936,0.9265405535697936,1.0,1.0,-0.7578631043434143,0.3264591097831726,0.4314039647579193,0.1211254894733429,0.0,0.0,0.0393469966948032,25.824148178100582,25.0,0.6094187498092651,-3816.005615234375,58.00552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0851707383990287,0.0,0.0,0.0,0.0,1.0,0.0021513148676604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883580893278122,0.0992123559117317,-0.0108542637899518,0.0,8.643747423775494e-05,0.0,0.0,4.826043128967285,0.0,0.0,0.0,0.3018336594104767,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081401392817497,-541.7628173828125,300.9564208984375,0.5499668717384338,0.050000000745058,0.0458118021488189,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499668717384338,0.050000000745058,0.0482420325279235,293.2315979003906,297.1499938964844,293.1499938964844,0.0848768651485443,-1561.158203125,304.1585388183594,0.7857370972633362,0.140598639845848,0.0993647947907447,293.2209777832031,297.1499938964844,293.1499938964844,0.1472547501325607,-3287.493408203125,304.15740966796875,0.909545361995697,0.2198661714792251,0.2092610299587249,293.3490600585937,297.1499938964844,293.1499938964844,0.005809889640659,-2102.86767578125,298.7825012207031,0.5499668717384338,0.050000000745058,0.2288394421339035,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739990234375,291.1795654296875,1.0,0.1783325672149658,0.9265405535697936,0.9265405535697936,1.0,1.0,-0.7578631043434143,0.3264591097831726,0.4314039647579193,0.1211254894733429,0.0,0.0,0.0393469966948032,25.824148178100582,25.0,0.6094187498092651,-3816.005615234375,58.00552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0851707383990287,0.0,0.0,0.0,0.0,1.0,0.0021513148676604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883580893278122,0.0992123559117317,-0.0108542637899518,0.0,8.643747423775494e-05,0.0,0.0,4.826043128967285,0.0,0.0,0.0,0.3018336594104767,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810710787773,-539.1461791992188,300.9093322753906,0.5497338175773621,0.050000000745058,0.0458134487271308,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497338175773621,0.050000000745058,0.0482437685132026,293.2332458496094,297.1499938964844,293.1499938964844,0.0830547735095024,-1534.8787841796875,304.1587219238281,0.7809126973152161,0.1381927132606506,0.0976935923099517,293.22076416015625,297.1499938964844,293.1499938964844,0.145793542265892,-3261.373779296875,304.1573791503906,0.906571090221405,0.2181112170219421,0.207605093717575,293.350341796875,297.1499938964844,293.1499938964844,0.005743428133428,-2082.80419921875,298.71026611328125,0.5497338175773621,0.050000000745058,0.2288476675748825,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.179931640625,1.0,0.177927628159523,0.9266769289970398,0.9266769289970398,1.0,1.0,-0.7538840174674988,0.3247650563716888,0.4291189610958099,0.1202413588762283,0.0,0.0,0.0353329516947269,25.83003807067871,25.0,0.5394478440284729,-3783.721923828125,57.451290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.084419310092926,0.0,0.0,0.0,0.0,1.0,0.0022973231971263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869889333844184,0.0992682725191116,-0.0122793447226285,0.0,8.567486656829715e-05,0.0,0.0,4.826962947845459,0.0,0.0,0.0,0.3017835021018982,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810710787773,-539.1461791992188,300.9093322753906,0.5497338175773621,0.050000000745058,0.0458134487271308,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497338175773621,0.050000000745058,0.0482437685132026,293.2332458496094,297.1499938964844,293.1499938964844,0.0830547735095024,-1534.8787841796875,304.1587219238281,0.7809126973152161,0.1381927132606506,0.0976935923099517,293.22076416015625,297.1499938964844,293.1499938964844,0.145793542265892,-3261.373779296875,304.1573791503906,0.906571090221405,0.2181112170219421,0.207605093717575,293.350341796875,297.1499938964844,293.1499938964844,0.005743428133428,-2082.80419921875,298.71026611328125,0.5497338175773621,0.050000000745058,0.2288476675748825,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.179931640625,1.0,0.177927628159523,0.9266769289970398,0.9266769289970398,1.0,1.0,-0.7538840174674988,0.3247650563716888,0.4291189610958099,0.1202413588762283,0.0,0.0,0.0353329516947269,25.83003807067871,25.0,0.5394478440284729,-3783.721923828125,57.451290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.084419310092926,0.0,0.0,0.0,0.0,1.0,0.0022973231971263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869889333844184,0.0992682725191116,-0.0122793447226285,0.0,8.567486656829715e-05,0.0,0.0,4.826962947845459,0.0,0.0,0.0,0.3017835021018982,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080515509471297,-537.830810546875,300.8856506347656,0.5496180057525635,0.050000000745058,0.0458142720162868,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496180057525635,0.050000000745058,0.0482446327805519,293.2341003417969,297.1499938964844,293.1499938964844,0.082129530608654,-1521.5616455078125,304.1588134765625,0.7784598469734192,0.1369735449552536,0.0968465209007263,293.2206726074219,297.1499938964844,293.1499938964844,0.1450663059949875,-3248.353271484375,304.1573791503906,0.9051147103309632,0.217236042022705,0.2067792564630508,293.3509826660156,297.1499938964844,293.1499938964844,0.0057102516293525,-2072.730712890625,298.6739501953125,0.5496180057525635,0.050000000745058,0.228851780295372,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.212158203125,294.5009765625,291.1801147460937,1.0,0.1777240633964538,0.9267451167106628,0.9267451167106628,1.0,1.0,-0.7518832087516785,0.3239133954048157,0.4279698133468628,0.1197975873947143,0.0,0.0,0.0333087891340255,25.83284950256348,25.0,0.5009254217147827,-3767.599853515625,57.173919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.084044337272644,0.0,0.0,0.0,0.0,1.0,0.002367022447288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863062441349029,0.0992896258831024,-0.0129833789542317,0.0,8.529431943316013e-05,0.0,0.0,4.8271002769470215,0.0,0.0,0.0,0.3017578423023224,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080220503732562,-536.51123046875,300.8618469238281,0.5495026707649231,0.050000000745058,0.0458150915801525,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5495026707649231,0.050000000745058,0.0482454970479011,293.23492431640625,297.1499938964844,293.1499938964844,0.0811951830983161,-1508.135009765625,304.1589050292969,0.7759827375411987,0.1357445418834686,0.0959923937916755,293.2205505371094,297.1499938964844,293.1499938964844,0.1443413197994232,-3235.35888671875,304.1573486328125,0.9036818146705629,0.2163624763488769,0.20595483481884,293.35162353515625,297.1499938964844,293.1499938964844,0.0056771142408251,-2062.630126953125,298.6375732421875,0.5495026707649231,0.050000000745058,0.2288558632135391,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.22021484375,294.5099792480469,291.1802673339844,1.0,0.1775198578834533,0.9268200397491456,0.9268200397491456,1.0,1.0,-0.7498757243156433,0.3230591714382171,0.4268165528774261,0.1193529888987541,0.0,0.0,0.0312752798199653,25.835561752319336,25.0,0.461774617433548,-3751.508544921875,56.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0836701989173889,0.0,0.0,0.0,0.0,1.0,0.0024349323939532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856255814433097,0.0993086546659469,-0.0136830741539597,0.0,8.491461630910635e-05,0.0,0.0,4.8271260261535645,0.0,0.0,0.0,0.301732063293457,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079631274566054,-533.8599243164062,300.81402587890625,0.5492735505104065,0.050000000745058,0.0458167195320129,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492735505104065,0.050000000745058,0.0482472106814384,293.236572265625,297.1499938964844,293.1499938964844,0.0792998671531677,-1480.9735107421875,304.1590881347656,0.7709619998931885,0.1332578957080841,0.0942641869187355,293.2203369140625,297.1499938964844,293.1499938964844,0.1428978890180587,-3209.44580078125,304.15728759765625,0.900868833065033,0.2146198451519012,0.2043102234601974,293.3528747558594,297.1499938964844,293.1499938964844,0.0056109908036887,-2042.3597412109373,298.564453125,0.5492735505104065,0.050000000745058,0.2288639992475509,291.1805114746094,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805419921875,1.0,0.1771096289157867,0.9269699454307556,0.9269699454307556,1.0,1.0,-0.7458415627479553,0.3213429450988769,0.424498587846756,0.1184610947966575,0.0,0.0,0.0271842498332262,25.84072494506836,25.0,0.3959440886974334,-3719.445556640625,56.34167098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0829251706600189,0.0,0.0,0.0,0.0,1.0,0.0025661366526037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842719748616218,0.0993422642350196,-0.0150702903047204,0.0,8.415850606979802e-05,0.0,0.0,4.826968669891357,0.0,0.0,0.0,0.3016805052757263,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079631274566054,-533.8599243164062,300.81402587890625,0.5492735505104065,0.050000000745058,0.0458167195320129,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492735505104065,0.050000000745058,0.0482472106814384,293.236572265625,297.1499938964844,293.1499938964844,0.0792998671531677,-1480.9735107421875,304.1590881347656,0.7709619998931885,0.1332578957080841,0.0942641869187355,293.2203369140625,297.1499938964844,293.1499938964844,0.1428978890180587,-3209.44580078125,304.15728759765625,0.900868833065033,0.2146198451519012,0.2043102234601974,293.3528747558594,297.1499938964844,293.1499938964844,0.0056109908036887,-2042.3597412109373,298.564453125,0.5492735505104065,0.050000000745058,0.2288639992475509,291.1805114746094,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805419921875,1.0,0.1771096289157867,0.9269699454307556,0.9269699454307556,1.0,1.0,-0.7458415627479553,0.3213429450988769,0.424498587846756,0.1184610947966575,0.0,0.0,0.0271842498332262,25.84072494506836,25.0,0.3959440886974334,-3719.445556640625,56.34167098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0829251706600189,0.0,0.0,0.0,0.0,1.0,0.0025661366526037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842719748616218,0.0993422642350196,-0.0150702903047204,0.0,8.415850606979802e-05,0.0,0.0,4.826968669891357,0.0,0.0,0.0,0.3016805052757263,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079042585566639,-531.1897583007812,300.765869140625,0.5490462779998779,0.050000000745058,0.0458183400332927,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490462779998779,0.050000000745058,0.0482489205896854,293.2381896972656,297.1499938964844,293.1499938964844,0.0773647725582122,-1453.359619140625,304.1592712402344,0.7658524513244629,0.1307301521301269,0.0925070643424987,293.2201232910156,297.1499938964844,293.1499938964844,0.1414637267589569,-3183.642333984375,304.1572570800781,0.8980616331100464,0.212884172797203,0.2026719897985458,293.3540954589844,297.1499938964844,293.1499938964844,0.0055449879728257,-2021.9713134765625,298.4909362792969,0.5490462779998779,0.050000000745058,0.2288721054792404,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766969263553619,0.927119791507721,0.927119791507721,1.0,1.0,-0.7417808175086975,0.3196159899234772,0.4221648573875427,0.1175651848316192,0.0,0.0,0.0230594053864479,25.84554481506348,25.0,0.3550039827823639,-3687.537353515625,55.78678512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0821864530444145,0.0,0.0,0.0,0.0,1.0,0.0026919362135231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829286202788353,0.0993678122758865,-0.0164391975849866,0.0,8.340880594914779e-05,0.0,0.0,4.826436519622803,0.0,0.0,0.0,0.3016285896301269,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079042585566639,-531.1897583007812,300.765869140625,0.5490462779998779,0.050000000745058,0.0458183400332927,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490462779998779,0.050000000745058,0.0482489205896854,293.2381896972656,297.1499938964844,293.1499938964844,0.0773647725582122,-1453.359619140625,304.1592712402344,0.7658524513244629,0.1307301521301269,0.0925070643424987,293.2201232910156,297.1499938964844,293.1499938964844,0.1414637267589569,-3183.642333984375,304.1572570800781,0.8980616331100464,0.212884172797203,0.2026719897985458,293.3540954589844,297.1499938964844,293.1499938964844,0.0055449879728257,-2021.9713134765625,298.4909362792969,0.5490462779998779,0.050000000745058,0.2288721054792404,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766969263553619,0.927119791507721,0.927119791507721,1.0,1.0,-0.7417808175086975,0.3196159899234772,0.4221648573875427,0.1175651848316192,0.0,0.0,0.0230594053864479,25.84554481506348,25.0,0.3550039827823639,-3687.537353515625,55.78678512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0821864530444145,0.0,0.0,0.0,0.0,1.0,0.0026919362135231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829286202788353,0.0993678122758865,-0.0164391975849866,0.0,8.340880594914779e-05,0.0,0.0,4.826436519622803,0.0,0.0,0.0,0.3016285896301269,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078455032780766,-528.5032348632812,300.7173767089844,0.5488205552101135,0.050000000745058,0.045819953083992,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488205552101135,0.050000000745058,0.0482506193220615,293.23980712890625,297.1499938964844,293.1499938964844,0.0753908231854438,-1425.327392578125,304.15948486328125,0.7606664896011353,0.1281640529632568,0.0907230153679847,293.2198791503906,297.1499938964844,293.1499938964844,0.1400384753942489,-3157.943603515625,304.1572265625,0.8952551484107971,0.2111554145812988,0.2010401636362075,293.3553161621094,297.1499938964844,293.1499938964844,0.005479181651026,-2001.4896240234373,298.41705322265625,0.5488205552101135,0.050000000745058,0.2288801670074463,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675170898437,294.56414794921875,291.1810302734375,1.0,0.1762820035219192,0.927282691001892,0.927282691001892,1.0,1.0,-0.7376947402954102,0.3178791105747223,0.4198156297206878,0.1166659668087959,0.0,0.0,0.018904460594058,25.850095748901367,25.0,0.3297528922557831,-3655.817138671875,55.23224258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0814550518989563,0.0,0.0,0.0,0.0,1.0,0.0028135343454778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815968140959739,0.099389411509037,-0.0177925955504179,0.0,8.266652002930641e-05,0.0,0.0,4.825725555419922,0.0,0.0,0.0,0.3015770018100738,4.0,0.0,1.0
