time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078455032780766,-528.5032348632812,300.7173767089844,0.5488205552101135,0.050000000745058,0.045819953083992,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488205552101135,0.050000000745058,0.0482506193220615,293.23980712890625,297.1499938964844,293.1499938964844,0.0753908231854438,-1425.327392578125,304.15948486328125,0.7606664896011353,0.1281640529632568,0.0907230153679847,293.2198791503906,297.1499938964844,293.1499938964844,0.1400384753942489,-3157.943603515625,304.1572265625,0.8952551484107971,0.2111554145812988,0.2010401636362075,293.3553161621094,297.1499938964844,293.1499938964844,0.005479181651026,-2001.4896240234373,298.41705322265625,0.5488205552101135,0.050000000745058,0.2288801670074463,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675170898437,294.56414794921875,291.1810302734375,1.0,0.1762820035219192,0.927282691001892,0.927282691001892,1.0,1.0,-0.7376947402954102,0.3178791105747223,0.4198156297206878,0.1166659668087959,0.0,0.0,0.018904460594058,25.850095748901367,25.0,0.3297528922557831,-3655.817138671875,55.23224258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0814550518989563,0.0,0.0,0.0,0.0,1.0,0.0028135343454778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815968140959739,0.099389411509037,-0.0177925955504179,0.0,8.266652002930641e-05,0.0,0.0,4.825725555419922,0.0,0.0,0.0,0.3015770018100738,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077868713997304,-525.8003540039062,300.6685791015625,0.5485964417457581,0.050000000745058,0.0458215624094009,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485964417457581,0.050000000745058,0.048252310603857,293.2414245605469,297.1499938964844,293.1499938964844,0.0733775421977043,-1396.8956298828125,304.15966796875,0.7554149627685547,0.1255616247653961,0.0889134258031845,293.2196350097656,297.1499938964844,293.1499938964844,0.1386218965053558,-3132.34423828125,304.1571655273437,0.8924505114555359,0.209433376789093,0.1994145661592483,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135560058057,-1980.9102783203125,298.3428039550781,0.5485964417457581,0.050000000745058,0.2288881838321685,291.1812438964844,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1812744140625,1.0,0.1758651137351989,0.927445650100708,0.927445650100708,1.0,1.0,-0.7335853576660156,0.3161329627037048,0.4174523949623108,0.1157634183764457,0.0,0.0,0.0147202108055353,25.85437774658203,25.0,0.3273006081581116,-3624.30322265625,54.678340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0807315036654472,0.0,0.0,0.0,0.0,1.0,0.0029317212756723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802772268652916,0.0994078069925308,-0.0191305801272392,0.0,8.193220855901018e-05,0.0,0.0,4.824877738952637,0.0,0.0,0.0,0.301525741815567,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077868713997304,-525.8003540039062,300.6685791015625,0.5485964417457581,0.050000000745058,0.0458215624094009,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485964417457581,0.050000000745058,0.048252310603857,293.2414245605469,297.1499938964844,293.1499938964844,0.0733775421977043,-1396.8956298828125,304.15966796875,0.7554149627685547,0.1255616247653961,0.0889134258031845,293.2196350097656,297.1499938964844,293.1499938964844,0.1386218965053558,-3132.34423828125,304.1571655273437,0.8924505114555359,0.209433376789093,0.1994145661592483,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135560058057,-1980.9102783203125,298.3428039550781,0.5485964417457581,0.050000000745058,0.2288881838321685,291.1812438964844,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1812744140625,1.0,0.1758651137351989,0.927445650100708,0.927445650100708,1.0,1.0,-0.7335853576660156,0.3161329627037048,0.4174523949623108,0.1157634183764457,0.0,0.0,0.0147202108055353,25.85437774658203,25.0,0.3273006081581116,-3624.30322265625,54.678340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0807315036654472,0.0,0.0,0.0,0.0,1.0,0.0029317212756723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802772268652916,0.0994078069925308,-0.0191305801272392,0.0,8.193220855901018e-05,0.0,0.0,4.824877738952637,0.0,0.0,0.0,0.301525741815567,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077576148323714,-524.4466552734375,300.64404296875,0.5484850406646729,0.050000000745058,0.0458223633468151,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5484850406646729,0.050000000745058,0.0482531525194644,293.2422180175781,297.1499938964844,293.1499938964844,0.0723565742373466,-1382.54638671875,304.1597595214844,0.7527661919593811,0.1242466792464256,0.087999016046524,293.2195129394531,297.1499938964844,293.1499938964844,0.137918934226036,-3119.623291015625,304.1571350097656,0.8910494446754456,0.208574965596199,0.1986041963100433,293.35711669921875,297.1499938964844,293.1499938964844,0.0053807599470019,-1970.5811767578125,298.30548095703125,0.5484850406646729,0.050000000745058,0.2288921922445297,291.1812744140625,291.1499938964844,275.3204345703125,272.7222595214844,286.2904663085937,294.59136962890625,291.1810913085937,1.0,0.1756559461355209,0.927527129650116,0.927527129650116,1.0,1.0,-0.7315221428871155,0.3152565062046051,0.416265606880188,0.115310899913311,0.0,0.0,0.012631676159799,25.85641860961914,25.0,-1.2567589282989502,-3597.2412109375,54.40166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,302.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0803718268871307,0.0,0.0,0.0,0.0,1.0,0.0030220495536923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789955705404281,0.099160611629486,-0.0201650448143482,0.0,8.156718831742182e-05,0.0,0.0,4.811559200286865,0.0,0.0,0.0,0.3014484643936157,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077301459386944,-523.2647705078125,300.61846923828125,0.5483739972114563,0.050000000745058,0.0458231605589389,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5483739972114563,0.050000000745058,0.0482539944350719,293.2430114746094,297.1499938964844,293.1499938964844,0.07135721296072,-1368.6025390625,304.1597900390625,0.7501031756401062,0.1229232922196388,0.0870784521102905,293.2193908691406,297.1499938964844,293.1499938964844,0.13727468252182,-3108.0576171875,304.1570129394531,0.8896493315696716,0.2077185213565826,0.1977954655885696,293.3576965332031,297.1499938964844,293.1499938964844,0.0053486903198063,-1960.7960205078125,298.2665100097656,0.5483739972114563,0.050000000745058,0.2288961708545684,291.177734375,291.1499938964844,275.3266296386719,272.7249450683594,286.2980041503906,294.6004943847656,291.1741638183594,1.0,0.175446331501007,0.9276136159896852,0.9276136159896852,1.0,1.0,-0.7294535040855408,0.3143780827522278,0.415075421333313,0.1148577183485031,0.0,0.0,0.0110933659598231,25.85839462280273,25.0,-19.10090065002441,-3523.92431640625,54.12522506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,302.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.0799869000911712,0.0,0.0,0.0,0.0,1.0,0.003262250451371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751752480864524,0.098111867904663,-0.0229366198182106,0.0,8.11765348771587e-05,0.0,0.0,4.756248474121094,0.0,0.0,0.0,0.3012142479419708,4.0,0.0,1.0
824220,293.2857971191406,297.1499938964844,293.1499938964844,0.0076867630705237,-521.8574829101562,300.56011962890625,0.5481554269790649,0.050000000745058,0.0458247363567352,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5481554269790649,0.050000000745058,0.0482556521892547,293.2445373535156,297.1499938964844,293.1499938964844,0.069474957883358,-1342.7105712890625,304.1596984863281,0.7447426319122314,0.1202560290694236,0.0852211341261863,293.2191162109375,297.1499938964844,293.1499938964844,0.1362584680318832,-3090.26171875,304.1564025878906,0.8868623971939087,0.2060174345970153,0.196187138557434,293.3587646484375,297.1499938964844,293.1499938964844,0.0052919303998351,-1945.0635986328125,298.17645263671875,0.5481554269790649,0.050000000745058,0.2289040386676788,291.1444702148437,291.1499938964844,275.3385925292969,272.730224609375,286.3131408691406,294.61920166015625,291.1451416015625,1.0,0.1750258952379226,0.9277867078781128,0.9277867078781128,1.0,1.0,-0.7253075838088989,0.3126181066036224,0.4126894772052765,0.1139506250619888,0.0,0.0,0.0141378352418541,25.861801147460938,25.0,-10.624228477478027,-3577.302001953125,53.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,302.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.0789859667420387,0.0,0.0,0.0,0.0,1.0,0.003217679914087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783129557967186,0.1007305905222892,-0.0224176328629255,0.0,8.016071660676971e-05,0.0,0.0,4.884650230407715,0.0,0.0,0.0,0.3015390038490295,4.0,0.0,1.0
824280,293.2857971191406,297.1499938964844,293.1499938964844,0.0076867630705237,-521.8574829101562,300.56011962890625,0.5481554269790649,0.050000000745058,0.0458247363567352,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5481554269790649,0.050000000745058,0.0482556521892547,293.2445373535156,297.1499938964844,293.1499938964844,0.069474957883358,-1342.7105712890625,304.1596984863281,0.7447426319122314,0.1202560290694236,0.0852211341261863,293.2191162109375,297.1499938964844,293.1499938964844,0.1362584680318832,-3090.26171875,304.1564025878906,0.8868623971939087,0.2060174345970153,0.196187138557434,293.3587646484375,297.1499938964844,293.1499938964844,0.0052919303998351,-1945.0635986328125,298.17645263671875,0.5481554269790649,0.050000000745058,0.2289040386676788,291.1444702148437,291.1499938964844,275.3385925292969,272.730224609375,286.3131408691406,294.61920166015625,291.1451416015625,1.0,0.1750258952379226,0.9277867078781128,0.9277867078781128,1.0,1.0,-0.7253075838088989,0.3126181066036224,0.4126894772052765,0.1139506250619888,0.0,0.0,0.0141378352418541,25.861801147460938,25.0,-10.624228477478027,-3577.302001953125,53.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,302.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.0789859667420387,0.0,0.0,0.0,0.0,1.0,0.003217679914087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783129557967186,0.1007305905222892,-0.0224176328629255,0.0,8.016071660676971e-05,0.0,0.0,4.884650230407715,0.0,0.0,0.0,0.3015390038490295,4.0,0.0,1.0
824340,293.2867431640625,297.1499938964844,293.1499938964844,0.0076154135167598,-517.903076171875,300.51885986328125,0.5479400753974915,0.050000000745058,0.0458262935280799,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5479400753974915,0.050000000745058,0.048257291316986,293.2460632324219,297.1499938964844,293.1499938964844,0.0671417936682701,-1310.083740234375,304.16033935546875,0.7393297553062439,0.1175541654229164,0.0833427682518959,293.2188415527344,297.1499938964844,293.1499938964844,0.1345222741365432,-3058.034912109375,304.1571350097656,0.8840896487236023,0.2043233513832092,0.1945892721414566,293.35986328125,297.1499938964844,293.1499938964844,0.0052198451012372,-1919.777099609375,298.1150207519531,0.5479400753974915,0.050000000745058,0.228911817073822,291.1746520996094,291.1499938964844,275.3500061035156,272.7353820800781,286.3277282714844,294.637451171875,291.1740417480469,1.0,0.1746041178703308,0.9279597401618958,0.9279597401618958,1.0,1.0,-0.7211487889289856,0.3108534216880798,0.4102953672409057,0.1130422800779342,0.0,0.0,0.0089154411107301,25.864707946777344,25.0,-1.0724633932113647,-3432.624267578125,53.02396011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,302.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.396484375,18000.0,0.0,0.0,0.0782774090766906,0.0,0.0,0.0,0.0,1.0,0.0035612774081528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709633454680442,0.0973331332206726,-0.026369784027338,0.0,7.944161916384473e-05,0.0,0.0,4.715353012084961,0.0,0.0,0.0,0.3009817898273468,4.0,0.0,1.0
824400,293.2867431640625,297.1499938964844,293.1499938964844,0.0076154135167598,-517.903076171875,300.51885986328125,0.5479400753974915,0.050000000745058,0.0458262935280799,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5479400753974915,0.050000000745058,0.048257291316986,293.2460632324219,297.1499938964844,293.1499938964844,0.0671417936682701,-1310.083740234375,304.16033935546875,0.7393297553062439,0.1175541654229164,0.0833427682518959,293.2188415527344,297.1499938964844,293.1499938964844,0.1345222741365432,-3058.034912109375,304.1571350097656,0.8840896487236023,0.2043233513832092,0.1945892721414566,293.35986328125,297.1499938964844,293.1499938964844,0.0052198451012372,-1919.777099609375,298.1150207519531,0.5479400753974915,0.050000000745058,0.228911817073822,291.1746520996094,291.1499938964844,275.3500061035156,272.7353820800781,286.3277282714844,294.637451171875,291.1740417480469,1.0,0.1746041178703308,0.9279597401618958,0.9279597401618958,1.0,1.0,-0.7211487889289856,0.3108534216880798,0.4102953672409057,0.1130422800779342,0.0,0.0,0.0089154411107301,25.864707946777344,25.0,-1.0724633932113647,-3432.624267578125,53.02396011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,302.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.396484375,18000.0,0.0,0.0,0.0782774090766906,0.0,0.0,0.0,0.0,1.0,0.0035612774081528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709633454680442,0.0973331332206726,-0.026369784027338,0.0,7.944161916384473e-05,0.0,0.0,4.715353012084961,0.0,0.0,0.0,0.3009817898273468,4.0,0.0,1.0
824460,293.29949951171875,297.1499938964844,293.1499938964844,0.0075423154048621,-515.6397094726562,300.4178771972656,0.5468282103538513,0.050000000745058,0.0458343289792537,294.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5468282103538513,0.050000000745058,0.0482657551765441,293.2582092285156,297.1499938964844,293.1499938964844,0.0640144050121307,-1267.7750244140625,304.16217041015625,0.7295849323272705,0.1126387417316436,0.0802474319934845,293.2290954589844,297.1499938964844,293.1499938964844,0.1325478553771972,-3022.86083984375,304.1581115722656,0.8776154518127441,0.2004837542772293,0.1914011538028717,293.373046875,297.1499938964844,293.1499938964844,0.0051376395858824,-1897.6922607421875,297.9757080078125,0.5468282103538513,0.050000000745058,0.2289519608020782,291.11102294921875,291.1499938964844,275.3590393066406,272.7395324707031,286.3379821777344,294.6507568359375,291.1160888671875,1.0,0.1741155236959457,0.9281455278396606,0.9281455278396606,1.0,1.0,-0.7136766314506531,0.3076727986335754,0.4060038626194,0.1114318445324897,0.0,0.0,0.0179308038204908,26.010412216186523,25.0,6.222548961639404,-3591.811767578125,52.21733474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,302.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.0771258473396301,0.0,0.0,0.0,0.0,1.0,0.0032754382118582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799782574176788,0.103063203394413,-0.0230849422514438,0.0,7.827293302398175e-05,0.0,0.0,4.998427391052246,0.0,0.0,0.0,0.3017469942569732,4.0,0.0,1.0
824520,293.29949951171875,297.1499938964844,293.1499938964844,0.0075423154048621,-515.6397094726562,300.4178771972656,0.5468282103538513,0.050000000745058,0.0458343289792537,294.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5468282103538513,0.050000000745058,0.0482657551765441,293.2582092285156,297.1499938964844,293.1499938964844,0.0640144050121307,-1267.7750244140625,304.16217041015625,0.7295849323272705,0.1126387417316436,0.0802474319934845,293.2290954589844,297.1499938964844,293.1499938964844,0.1325478553771972,-3022.86083984375,304.1581115722656,0.8776154518127441,0.2004837542772293,0.1914011538028717,293.373046875,297.1499938964844,293.1499938964844,0.0051376395858824,-1897.6922607421875,297.9757080078125,0.5468282103538513,0.050000000745058,0.2289519608020782,291.11102294921875,291.1499938964844,275.3590393066406,272.7395324707031,286.3379821777344,294.6507568359375,291.1160888671875,1.0,0.1741155236959457,0.9281455278396606,0.9281455278396606,1.0,1.0,-0.7136766314506531,0.3076727986335754,0.4060038626194,0.1114318445324897,0.0,0.0,0.0179308038204908,26.010412216186523,25.0,6.222548961639404,-3591.811767578125,52.21733474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,302.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.0771258473396301,0.0,0.0,0.0,0.0,1.0,0.0032754382118582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799782574176788,0.103063203394413,-0.0230849422514438,0.0,7.827293302398175e-05,0.0,0.0,4.998427391052246,0.0,0.0,0.0,0.3017469942569732,4.0,0.0,1.0
824580,293.3086242675781,297.1499938964844,293.1499938964844,0.0074185840785503,-507.9622497558594,300.3661499023437,0.5460031032562256,0.050000000745058,0.0458403676748275,294.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5460031032562256,0.050000000745058,0.0482721142470836,293.265380859375,297.1499938964844,293.1499938964844,0.0599572174251079,-1211.9931640625,304.164794921875,0.7201228737831116,0.1084397733211517,0.0772348791360855,293.2339782714844,297.1499938964844,293.1499938964844,0.1290124952793121,-2956.04248046875,304.1612243652344,0.8718723058700562,0.1974810510873794,0.1884283721446991,293.3825988769531,297.1499938964844,293.1499938964844,0.0050311433151364,-1856.6856689453125,297.9136962890625,0.5460031032562256,0.050000000745058,0.2289821207523346,291.198486328125,291.1499938964844,275.36407470703125,272.741943359375,286.3338317871094,294.6418151855469,291.20379638671875,1.0,0.1735729277133941,0.9283312559127808,0.9283312559127808,1.0,1.0,-0.7065442204475403,0.3046439886093139,0.4019002318382263,0.1098886057734489,0.0,0.0,0.0056465906091034,26.106170654296875,25.0,38.42182540893555,-3328.02099609375,51.404598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,302.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.162109375,18000.0,0.0,0.0,0.0766809806227684,0.0,0.0,0.0,0.0,1.0,0.0037960198242217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664733499288559,0.0954570695757865,-0.0289837196469306,0.0,7.782144530210644e-05,0.0,0.0,4.623599052429199,0.0,0.0,0.0,0.3006105720996856,4.0,0.0,1.0
824640,293.3086242675781,297.1499938964844,293.1499938964844,0.0074185840785503,-507.9622497558594,300.3661499023437,0.5460031032562256,0.050000000745058,0.0458403676748275,294.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5460031032562256,0.050000000745058,0.0482721142470836,293.265380859375,297.1499938964844,293.1499938964844,0.0599572174251079,-1211.9931640625,304.164794921875,0.7201228737831116,0.1084397733211517,0.0772348791360855,293.2339782714844,297.1499938964844,293.1499938964844,0.1290124952793121,-2956.04248046875,304.1612243652344,0.8718723058700562,0.1974810510873794,0.1884283721446991,293.3825988769531,297.1499938964844,293.1499938964844,0.0050311433151364,-1856.6856689453125,297.9136962890625,0.5460031032562256,0.050000000745058,0.2289821207523346,291.198486328125,291.1499938964844,275.36407470703125,272.741943359375,286.3338317871094,294.6418151855469,291.20379638671875,1.0,0.1735729277133941,0.9283312559127808,0.9283312559127808,1.0,1.0,-0.7065442204475403,0.3046439886093139,0.4019002318382263,0.1098886057734489,0.0,0.0,0.0056465906091034,26.106170654296875,25.0,38.42182540893555,-3328.02099609375,51.404598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,302.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.162109375,18000.0,0.0,0.0,0.0766809806227684,0.0,0.0,0.0,0.0,1.0,0.0037960198242217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664733499288559,0.0954570695757865,-0.0289837196469306,0.0,7.782144530210644e-05,0.0,0.0,4.623599052429199,0.0,0.0,0.0,0.3006105720996856,4.0,0.0,1.0
824700,293.3121337890625,297.1499938964844,293.1499938964844,0.0073976526036858,-508.2505187988281,300.3162841796875,0.5457136034965515,0.050000000745058,0.0458425022661685,294.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5457136034965515,0.050000000745058,0.0482743643224239,293.26812744140625,297.1499938964844,293.1499938964844,0.0587079189717769,-1196.0694580078125,304.1643371582031,0.7155712842941284,0.1064405888319015,0.0758188962936401,293.2355041503906,297.1499938964844,293.1499938964844,0.1286367624998092,-2950.5986328125,304.1597900390625,0.8694222569465637,0.196117416024208,0.1871046274900436,293.38629150390625,297.1499938964844,293.1499938964844,0.0049944967031478,-1849.4110107421875,297.8422546386719,0.5457136034965515,0.050000000745058,0.2289927899837494,291.15447998046875,291.1499938964844,275.3651733398437,272.7425231933594,286.33172607421875,294.6381225585937,291.0992736816406,1.0,0.1732929795980453,0.9284241795539856,0.9284241795539856,1.0,1.0,-0.7032741904258728,0.3032565712928772,0.400017648935318,0.1091822460293769,0.0,0.0,0.0088589806109666,26.133338928222656,25.0,-238.87063598632807,-2807.10009765625,51.01527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,299.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.841796875,18000.0,0.0,0.0,0.076127603650093,0.0,0.0,0.0,0.0,1.0,0.005675203166902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428760349750518,0.0877418220043182,-0.0448657870292663,0.0,7.725983596174046e-05,0.0,0.0,4.216263771057129,0.0,0.0,0.0,0.2993194758892059,4.0,0.0,1.0
824760,293.3147888183594,297.1499938964844,293.1499938964844,0.0074195209890604,-511.8592224121094,300.23590087890625,0.5454782843589783,0.050000000745058,0.0458442457020282,294.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.5454782843589783,0.050000000745058,0.0482761971652507,293.27032470703125,297.1499938964844,293.1499938964844,0.0578834898769855,-1186.4801025390625,304.16326904296875,0.7109904885292053,0.1045079976320266,0.074445441365242,293.2365417480469,297.1499938964844,293.1499938964844,0.1290462166070938,-2960.717529296875,304.1573486328125,0.8671598434448242,0.1948298066854477,0.185853898525238,293.3890686035156,297.1499938964844,293.1499938964844,0.0049910782836377,-1857.4989013671875,297.7197265625,0.5454782843589783,0.050000000745058,0.2290015071630478,291.0032043457031,291.1499938964844,275.3653564453125,272.7427062988281,286.33111572265625,294.6376953125,291.00421142578125,1.0,0.1730097979307174,0.9285433292388916,0.9285433292388916,1.0,1.0,-0.7001395225524902,0.3019279837608337,0.3982115387916565,0.1085060909390449,0.0,0.0,0.034348540008068,26.151336669921875,25.0,-31.84308624267578,-3621.5625,50.63460540771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,301.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.7109375,18000.0,0.0,0.0,0.0748636797070503,0.0,0.0,0.0,0.0,1.0,0.003502934705466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821797996759414,0.1078661158680915,-0.0256863180547952,0.0,7.5977121014148e-05,0.0,0.0,5.228615760803223,0.0,0.0,0.0,0.3021384179592132,4.0,0.0,1.0
824820,293.3194274902344,297.1499938964844,293.1499938964844,0.0072568235918879,-499.6896667480469,300.2275085449219,0.5451191067695618,0.050000000745058,0.0458469204604625,294.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5451191067695618,0.050000000745058,0.0482790172100067,293.2738342285156,297.1499938964844,293.1499938964844,0.0534092336893081,-1125.361328125,304.1662292480469,0.7016454339027405,0.1007467582821846,0.0718026757240295,293.2378845214844,297.1499938964844,293.1499938964844,0.1246491000056266,-2875.11669921875,304.162109375,0.8630216121673584,0.1923686563968658,0.1835032552480697,293.3940124511719,297.1499938964844,293.1499938964844,0.0048690452240407,-1801.9884033203125,297.7240295410156,0.5451191067695618,0.050000000745058,0.2290148586034774,291.2084655761719,291.1499938964844,275.3631286621094,272.7419128417969,286.3280944824219,294.6361694335937,291.22998046875,1.0,0.1724391281604766,0.9287816286087036,0.9287816286087036,1.0,1.0,-0.6941693425178528,0.299399584531784,0.3947697579860687,0.1072201281785965,0.0,0.0,0.0136477733030915,26.168621063232425,25.0,148.85313415527344,-3594.343994140625,49.89545822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,302.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.0746903195977211,0.0,0.0,0.0,0.0,1.0,0.0030062249861657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819170698523521,0.1019199714064598,-0.0200028996914625,0.0,7.580118108307943e-05,0.0,0.0,4.953004837036133,0.0,0.0,0.0,0.3018672168254852,4.0,0.0,1.0
824880,293.3194274902344,297.1499938964844,293.1499938964844,0.0072568235918879,-499.6896667480469,300.2275085449219,0.5451191067695618,0.050000000745058,0.0458469204604625,294.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5451191067695618,0.050000000745058,0.0482790172100067,293.2738342285156,297.1499938964844,293.1499938964844,0.0534092336893081,-1125.361328125,304.1662292480469,0.7016454339027405,0.1007467582821846,0.0718026757240295,293.2378845214844,297.1499938964844,293.1499938964844,0.1246491000056266,-2875.11669921875,304.162109375,0.8630216121673584,0.1923686563968658,0.1835032552480697,293.3940124511719,297.1499938964844,293.1499938964844,0.0048690452240407,-1801.9884033203125,297.7240295410156,0.5451191067695618,0.050000000745058,0.2290148586034774,291.2084655761719,291.1499938964844,275.3631286621094,272.7419128417969,286.3280944824219,294.6361694335937,291.22998046875,1.0,0.1724391281604766,0.9287816286087036,0.9287816286087036,1.0,1.0,-0.6941693425178528,0.299399584531784,0.3947697579860687,0.1072201281785965,0.0,0.0,0.0136477733030915,26.168621063232425,25.0,148.85313415527344,-3594.343994140625,49.89545822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,302.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.0746903195977211,0.0,0.0,0.0,0.0,1.0,0.0030062249861657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819170698523521,0.1019199714064598,-0.0200028996914625,0.0,7.580118108307943e-05,0.0,0.0,4.953004837036133,0.0,0.0,0.0,0.3018672168254852,4.0,0.0,1.0
824940,293.3231811523437,297.1499938964844,293.1499938964844,0.0072017996571958,-498.7505798339844,300.1449279785156,0.5448172688484192,0.050000000745058,0.0458491817116737,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5448172688484192,0.050000000745058,0.0482813939452171,293.2767944335937,297.1499938964844,293.1499938964844,0.0507841892540454,-1092.3978271484375,304.1650085449219,0.6921191811561584,0.0970124676823616,0.0691874548792839,293.2386169433594,297.1499938964844,293.1499938964844,0.1237267702817916,-2860.251953125,304.15924072265625,0.8590928316116333,0.1899891942739486,0.1812353432178497,293.3980407714844,297.1499938964844,293.1499938964844,0.0047891265712678,-1781.7386474609375,297.6063537597656,0.5448172688484192,0.050000000745058,0.2290261536836624,291.16412353515625,291.1499938964844,275.35760498046875,272.7396850585937,286.3254699707031,294.6376037597656,291.0538024902344,1.0,0.1718650013208389,0.9290199279785156,0.9290199279785156,1.0,1.0,-0.6883280277252197,0.2969278395175934,0.3914001882076263,0.1059641391038894,0.0,0.0,0.008934061974287,26.176267623901367,25.0,-519.7965087890625,-2025.863037109375,49.169227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,297.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.14453125,18000.0,0.0,0.0,0.0742935240268707,0.0,0.0,0.0,0.0,1.0,0.0073826075531542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222955029457807,0.0784946009516716,-0.0561990961432457,0.0,7.539848593296483e-05,0.0,0.0,3.750880002975464,0.0,0.0,0.0,0.2979907393455505,4.0,0.0,1.0
825000,293.3231811523437,297.1499938964844,293.1499938964844,0.0072017996571958,-498.7505798339844,300.1449279785156,0.5448172688484192,0.050000000745058,0.0458491817116737,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5448172688484192,0.050000000745058,0.0482813939452171,293.2767944335937,297.1499938964844,293.1499938964844,0.0507841892540454,-1092.3978271484375,304.1650085449219,0.6921191811561584,0.0970124676823616,0.0691874548792839,293.2386169433594,297.1499938964844,293.1499938964844,0.1237267702817916,-2860.251953125,304.15924072265625,0.8590928316116333,0.1899891942739486,0.1812353432178497,293.3980407714844,297.1499938964844,293.1499938964844,0.0047891265712678,-1781.7386474609375,297.6063537597656,0.5448172688484192,0.050000000745058,0.2290261536836624,291.16412353515625,291.1499938964844,275.35760498046875,272.7396850585937,286.3254699707031,294.6376037597656,291.0538024902344,1.0,0.1718650013208389,0.9290199279785156,0.9290199279785156,1.0,1.0,-0.6883280277252197,0.2969278395175934,0.3914001882076263,0.1059641391038894,0.0,0.0,0.008934061974287,26.176267623901367,25.0,-519.7965087890625,-2025.863037109375,49.169227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,297.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.14453125,18000.0,0.0,0.0,0.0742935240268707,0.0,0.0,0.0,0.0,1.0,0.0073826075531542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222955029457807,0.0784946009516716,-0.0561990961432457,0.0,7.539848593296483e-05,0.0,0.0,3.750880002975464,0.0,0.0,0.0,0.2979907393455505,4.0,0.0,1.0
825060,293.3248291015625,297.1499938964844,293.1499938964844,0.0071759922429919,-498.2143249511719,300.04083251953125,0.544601559638977,0.050000000745058,0.0458508059382438,294.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.544601559638977,0.050000000745058,0.0482831075787544,293.2785339355469,297.1499938964844,293.1499938964844,0.0479260757565498,-1056.004638671875,304.1653137207031,0.682776153087616,0.0934444442391395,0.0666636750102043,293.2384338378906,297.1499938964844,293.1499938964844,0.1223956942558288,-2835.99462890625,304.159423828125,0.8555061221122742,0.187779888510704,0.1791122108697891,293.39990234375,297.1499938964844,293.1499938964844,0.0047579728998243,-1773.9512939453125,297.4508361816406,0.544601559638977,0.050000000745058,0.229034274816513,291.0380554199219,291.1499938964844,275.3490600585937,272.7361145019531,286.3264465332031,294.64801025390625,291.1280517578125,1.0,0.171293705701828,0.9292631149291992,0.9292631149291992,1.0,1.0,-0.6827648282051086,0.294576495885849,0.3881883025169372,0.1047688797116279,0.0,0.0,0.0516295842826366,26.16971206665039,25.0,262.2962341308594,-3810.761962890625,48.46879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,303.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.0719536691904068,0.0,0.0,0.0,0.0,1.0,0.0025886266957968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09493950009346,0.1102771982550621,-0.0153376953676342,0.0,7.302382437046617e-05,0.0,0.0,5.375751495361328,0.0,0.0,0.0,0.303031712770462,4.0,0.0,1.0
825120,293.3248291015625,297.1499938964844,293.1499938964844,0.0071759922429919,-498.2143249511719,300.04083251953125,0.544601559638977,0.050000000745058,0.0458508059382438,294.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.544601559638977,0.050000000745058,0.0482831075787544,293.2785339355469,297.1499938964844,293.1499938964844,0.0479260757565498,-1056.004638671875,304.1653137207031,0.682776153087616,0.0934444442391395,0.0666636750102043,293.2384338378906,297.1499938964844,293.1499938964844,0.1223956942558288,-2835.99462890625,304.159423828125,0.8555061221122742,0.187779888510704,0.1791122108697891,293.39990234375,297.1499938964844,293.1499938964844,0.0047579728998243,-1773.9512939453125,297.4508361816406,0.544601559638977,0.050000000745058,0.229034274816513,291.0380554199219,291.1499938964844,275.3490600585937,272.7361145019531,286.3264465332031,294.64801025390625,291.1280517578125,1.0,0.171293705701828,0.9292631149291992,0.9292631149291992,1.0,1.0,-0.6827648282051086,0.294576495885849,0.3881883025169372,0.1047688797116279,0.0,0.0,0.0516295842826366,26.16971206665039,25.0,262.2962341308594,-3810.761962890625,48.46879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,303.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.0719536691904068,0.0,0.0,0.0,0.0,1.0,0.0025886266957968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09493950009346,0.1102771982550621,-0.0153376953676342,0.0,7.302382437046617e-05,0.0,0.0,5.375751495361328,0.0,0.0,0.0,0.303031712770462,4.0,0.0,1.0
825180,293.32745361328125,297.1499938964844,293.1499938964844,0.0070035806857049,-485.3770446777344,300.055419921875,0.5443987250328064,0.050000000745058,0.0458523407578468,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5443987250328064,0.050000000745058,0.0482847206294536,293.2803649902344,297.1499938964844,293.1499938964844,0.0436218529939651,-999.0723876953124,304.167236328125,0.6733304262161255,0.0898196175694465,0.0641542077064514,293.2383117675781,297.1499938964844,293.1499938964844,0.1183245852589607,-2755.92529296875,304.16278076171875,0.8520038723945618,0.1855641901493072,0.177029937505722,293.40283203125,297.1499938964844,293.1499938964844,0.004619404207915,-1712.60107421875,297.4901428222656,0.5443987250328064,0.050000000745058,0.2290419340133667,291.298095703125,291.1499938964844,275.3376770019531,272.73126220703125,286.3215637207031,294.6503295898437,291.3068542480469,1.0,0.1707274317741394,0.9295063018798828,0.9295063018798828,1.0,1.0,-0.6772671341896057,0.2922542691230774,0.3850128948688507,0.1035904884338378,0.0,0.0,0.0091231223195791,26.16153717041016,25.0,164.87855529785156,-3539.19677734375,47.78184127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,302.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.650390625,18000.0,0.0,0.0,0.0731102302670478,0.0,0.0,0.0,0.0,1.0,0.0028849318623542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808627307415008,0.0994796901941299,-0.0186169631779193,0.0,7.419758912874386e-05,0.0,0.0,4.834373474121094,0.0,0.0,0.0,0.3016544282436371,4.0,0.0,1.0
825240,293.32745361328125,297.1499938964844,293.1499938964844,0.0070035806857049,-485.3770446777344,300.055419921875,0.5443987250328064,0.050000000745058,0.0458523407578468,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5443987250328064,0.050000000745058,0.0482847206294536,293.2803649902344,297.1499938964844,293.1499938964844,0.0436218529939651,-999.0723876953124,304.167236328125,0.6733304262161255,0.0898196175694465,0.0641542077064514,293.2383117675781,297.1499938964844,293.1499938964844,0.1183245852589607,-2755.92529296875,304.16278076171875,0.8520038723945618,0.1855641901493072,0.177029937505722,293.40283203125,297.1499938964844,293.1499938964844,0.004619404207915,-1712.60107421875,297.4901428222656,0.5443987250328064,0.050000000745058,0.2290419340133667,291.298095703125,291.1499938964844,275.3376770019531,272.73126220703125,286.3215637207031,294.6503295898437,291.3068542480469,1.0,0.1707274317741394,0.9295063018798828,0.9295063018798828,1.0,1.0,-0.6772671341896057,0.2922542691230774,0.3850128948688507,0.1035904884338378,0.0,0.0,0.0091231223195791,26.16153717041016,25.0,164.87855529785156,-3539.19677734375,47.78184127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,302.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.650390625,18000.0,0.0,0.0,0.0731102302670478,0.0,0.0,0.0,0.0,1.0,0.0028849318623542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808627307415008,0.0994796901941299,-0.0186169631779193,0.0,7.419758912874386e-05,0.0,0.0,4.834373474121094,0.0,0.0,0.0,0.3016544282436371,4.0,0.0,1.0
825300,293.3286437988281,297.1499938964844,293.1499938964844,0.0069659454748034,-483.5364990234375,300.0236511230469,0.5442867279052734,0.050000000745058,0.0458531863987445,294.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.5442867279052734,0.050000000745058,0.0482856146991252,293.28131103515625,297.1499938964844,293.1499938964844,0.0420673638582229,-979.4805297851562,304.1669311523437,0.6684565544128418,0.0879809483885765,0.0628728866577148,293.2382507324219,297.1499938964844,293.1499938964844,0.117490030825138,-2740.538330078125,304.1619567871094,0.8502326011657715,0.184458777308464,0.1759832948446273,293.4041442871094,297.1499938964844,293.1499938964844,0.004577993415296,-1698.843505859375,297.4462585449219,0.5442867279052734,0.050000000745058,0.2290461659431457,291.30377197265625,291.1499938964844,275.3310241699219,272.7283935546875,286.31939697265625,294.6526794433594,291.283447265625,1.0,0.1704449355602264,0.9296278357505798,0.9296278357505798,1.0,1.0,-0.6744804382324219,0.2910777032375335,0.3834027647972107,0.1029939427971839,0.0,0.0,0.0,26.159337997436523,25.0,-83.49398040771484,-2269.7431640625,47.4385871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,300.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18185.224609375,18000.0,0.0,0.0,0.0734530389308929,0.0,0.0,0.0,0.0,1.0,0.0060922959819436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277768857777118,0.0757090598344802,-0.0479321703314781,0.0,7.454549631802365e-05,0.0,0.0,3.642678022384644,0.0,0.0,0.0,0.2975722849369049,4.0,0.0,1.0
825360,293.3292236328125,297.1499938964844,293.1499938964844,0.0070507060736417,-495.3529052734375,299.89306640625,0.5441797375679016,0.050000000745058,0.0458539985120296,294.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.5441797375679016,0.050000000745058,0.0482864677906036,293.2821044921875,297.1499938964844,293.1499938964844,0.042547944933176,-989.796142578125,304.162841796875,0.663576066493988,0.0861617177724838,0.0615922771394252,293.238037109375,297.1499938964844,293.1499938964844,0.120737075805664,-2809.5322265625,304.1536560058594,0.8484899997711182,0.1833835393190384,0.174950286746025,293.40484619140625,297.1499938964844,293.1499938964844,0.004579709842801,-1725.4488525390625,297.241455078125,0.5441797375679016,0.050000000745058,0.2290502190589904,291.00054931640625,291.1499938964844,275.3237609863281,272.7252502441406,286.3186950683594,294.657958984375,290.7335510253906,1.0,0.1701632142066955,0.9298384189605712,0.9298384189605712,1.0,1.0,-0.6717106699943542,0.2899107635021209,0.3817999064922333,0.1024032160639762,0.0,0.0,0.0344311818480491,26.15637969970703,25.0,-945.7684936523438,-3155.590576171875,47.09832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34503173828125,297.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.923828125,18000.0,0.0,0.0,0.0718341916799545,0.0,0.0,0.0,0.0,1.0,0.0057986928150057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587792918086051,0.1043688878417015,-0.0455895960330963,0.0,7.29025705368258e-05,0.0,0.0,4.98732852935791,0.0,0.0,0.0,0.3017854690551758,4.0,0.0,1.0
825420,293.3290710449219,297.1499938964844,293.1499938964844,0.0069525740109384,-485.9517211914063,299.85223388671875,0.5440486073493958,0.050000000745058,0.0458550006151199,294.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5440486073493958,0.050000000745058,0.0482875220477581,293.2825622558594,297.1499938964844,293.1499938964844,0.0383350811898708,-933.981689453125,304.1661682128906,0.6543706655502319,0.082722894847393,0.0591588094830513,293.23687744140625,297.1499938964844,293.1499938964844,0.116801343858242,-2730.598388671875,304.16015625,0.8453483581542969,0.1813890933990478,0.1730370372533798,293.4049072265625,297.1499938964844,293.1499938964844,0.0045308521948754,-1693.5565185546875,297.18658447265625,0.5440486073493958,0.050000000745058,0.2290552258491516,291.0655822753906,291.1499938964844,275.3074951171875,272.7181396484375,286.3189697265625,294.67388916015625,291.1893310546875,1.0,0.1696080267429351,0.9302595257759094,0.9302595257759094,1.0,1.0,-0.6665024757385254,0.2877191007137298,0.3787833452224731,0.1012928709387779,0.0,0.0,0.0713547095656395,26.137006759643555,25.0,449.0033874511719,-3968.39599609375,46.44765853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.0697097927331924,0.0,0.0,0.0,0.0,1.0,0.0016017077723518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065808460116386,0.1127865612506866,-0.0062057198956608,0.0,7.074658060446382e-05,0.0,0.0,5.522862911224365,0.0,0.0,0.0,0.3038079142570495,4.0,0.0,1.0
825480,293.3290710449219,297.1499938964844,293.1499938964844,0.0069525740109384,-485.9517211914063,299.85223388671875,0.5440486073493958,0.050000000745058,0.0458550006151199,294.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5440486073493958,0.050000000745058,0.0482875220477581,293.2825622558594,297.1499938964844,293.1499938964844,0.0383350811898708,-933.981689453125,304.1661682128906,0.6543706655502319,0.082722894847393,0.0591588094830513,293.23687744140625,297.1499938964844,293.1499938964844,0.116801343858242,-2730.598388671875,304.16015625,0.8453483581542969,0.1813890933990478,0.1730370372533798,293.4049072265625,297.1499938964844,293.1499938964844,0.0045308521948754,-1693.5565185546875,297.18658447265625,0.5440486073493958,0.050000000745058,0.2290552258491516,291.0655822753906,291.1499938964844,275.3074951171875,272.7181396484375,286.3189697265625,294.67388916015625,291.1893310546875,1.0,0.1696080267429351,0.9302595257759094,0.9302595257759094,1.0,1.0,-0.6665024757385254,0.2877191007137298,0.3787833452224731,0.1012928709387779,0.0,0.0,0.0713547095656395,26.137006759643555,25.0,449.0033874511719,-3968.39599609375,46.44765853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.0697097927331924,0.0,0.0,0.0,0.0,1.0,0.0016017077723518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065808460116386,0.1127865612506866,-0.0062057198956608,0.0,7.074658060446382e-05,0.0,0.0,5.522862911224365,0.0,0.0,0.0,0.3038079142570495,4.0,0.0,1.0
825540,293.3312683105469,297.1499938964844,293.1499938964844,0.0067683989182114,-471.7446594238281,299.8879089355469,0.5438705086708069,0.050000000745058,0.0458563566207885,294.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5438705086708069,0.050000000745058,0.0482889525592327,293.283935546875,297.1499938964844,293.1499938964844,0.0340805277228355,-877.0733032226562,304.1676940917969,0.6449211239814758,0.0790873169898986,0.0566628202795982,293.2363586425781,297.1499938964844,293.1499938964844,0.1126244440674781,-2647.3134765625,304.1633605957031,0.8420913815498352,0.1792943328619003,0.1710860133171081,293.4074401855469,297.1499938964844,293.1499938964844,0.0043828026391565,-1626.667724609375,297.25897216796875,0.5438705086708069,0.050000000745058,0.2290619909763336,291.37744140625,291.1499938964844,275.2891540527344,272.7100524902344,286.3099975585937,294.6748046875,291.3836669921875,1.0,0.1690593212842941,0.9306806325912476,0.9306806325912476,1.0,1.0,-0.6611770391464233,0.2854784429073334,0.3756986260414123,0.1001611053943634,0.0,0.0,0.0125955576077103,26.126283645629883,25.0,212.2646484375,-3537.3515625,45.799278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.935546875,18000.0,0.0,0.0,0.0719218179583549,0.0,0.0,0.0,0.0,1.0,0.0025135101750493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828657299280166,0.097389280796051,-0.0145235517993569,0.0,7.299150456674397e-05,0.0,0.0,4.736724376678467,0.0,0.0,0.0,0.3015833795070648,4.0,0.0,1.0
825600,293.3312683105469,297.1499938964844,293.1499938964844,0.0067683989182114,-471.7446594238281,299.8879089355469,0.5438705086708069,0.050000000745058,0.0458563566207885,294.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691101074219,0.5438705086708069,0.050000000745058,0.0482889525592327,293.283935546875,297.1499938964844,293.1499938964844,0.0340805277228355,-877.0733032226562,304.1676940917969,0.6449211239814758,0.0790873169898986,0.0566628202795982,293.2363586425781,297.1499938964844,293.1499938964844,0.1126244440674781,-2647.3134765625,304.1633605957031,0.8420913815498352,0.1792943328619003,0.1710860133171081,293.4074401855469,297.1499938964844,293.1499938964844,0.0043828026391565,-1626.667724609375,297.25897216796875,0.5438705086708069,0.050000000745058,0.2290619909763336,291.37744140625,291.1499938964844,275.2891540527344,272.7100524902344,286.3099975585937,294.6748046875,291.3836669921875,1.0,0.1690593212842941,0.9306806325912476,0.9306806325912476,1.0,1.0,-0.6611770391464233,0.2854784429073334,0.3756986260414123,0.1001611053943634,0.0,0.0,0.0125955576077103,26.126283645629883,25.0,212.2646484375,-3537.3515625,45.799278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.935546875,18000.0,0.0,0.0,0.0719218179583549,0.0,0.0,0.0,0.0,1.0,0.0025135101750493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828657299280166,0.097389280796051,-0.0145235517993569,0.0,7.299150456674397e-05,0.0,0.0,4.736724376678467,0.0,0.0,0.0,0.3015833795070648,4.0,0.0,1.0
