time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.33282470703125,297.1499938964844,293.1499938964844,0.0067775552161037,-477.6769714355469,299.751953125,0.5436495542526245,0.050000000745058,0.0458580404520034,294.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5436495542526245,0.050000000745058,0.0482907220721244,293.2854919433594,297.1499938964844,293.1499938964844,0.0322632864117622,-856.8513793945312,304.16455078125,0.6351138353347778,0.075375385582447,0.0540688559412956,293.23590087890625,297.1499938964844,293.1499938964844,0.1139133498072624,-2678.009765625,304.1561279296875,0.8387221097946167,0.1772003322839737,0.1690961420536041,293.4093017578125,297.1499938964844,293.1499938964844,0.0043263495899736,-1625.658447265625,297.0537109375,0.5436495542526245,0.050000000745058,0.2290704101324081,291.17193603515625,291.1499938964844,275.2689514160156,272.7010803222656,286.3037109375,294.68145751953125,290.9182434082031,1.0,0.1685114353895187,0.9307812452316284,0.9307812452316284,1.0,1.0,-0.6556901335716248,0.2831638753414154,0.3725262582302093,0.0989897102117538,0.0,0.0,0.012975089251995,26.123056411743164,25.0,-1173.8165283203125,-687.7931518554688,45.14684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,298.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.0719884037971496,0.0,0.0,0.0,0.0,1.0,0.0090030347928404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061075119301676,0.0709689185023307,-0.0648614019155502,0.0,7.305907638510689e-05,0.0,0.0,3.37231183052063,0.0,0.0,0.0,0.2968026995658874,4.0,0.0,1.0
825720,293.33282470703125,297.1499938964844,293.1499938964844,0.0067775552161037,-477.6769714355469,299.751953125,0.5436495542526245,0.050000000745058,0.0458580404520034,294.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5436495542526245,0.050000000745058,0.0482907220721244,293.2854919433594,297.1499938964844,293.1499938964844,0.0322632864117622,-856.8513793945312,304.16455078125,0.6351138353347778,0.075375385582447,0.0540688559412956,293.23590087890625,297.1499938964844,293.1499938964844,0.1139133498072624,-2678.009765625,304.1561279296875,0.8387221097946167,0.1772003322839737,0.1690961420536041,293.4093017578125,297.1499938964844,293.1499938964844,0.0043263495899736,-1625.658447265625,297.0537109375,0.5436495542526245,0.050000000745058,0.2290704101324081,291.17193603515625,291.1499938964844,275.2689514160156,272.7010803222656,286.3037109375,294.68145751953125,290.9182434082031,1.0,0.1685114353895187,0.9307812452316284,0.9307812452316284,1.0,1.0,-0.6556901335716248,0.2831638753414154,0.3725262582302093,0.0989897102117538,0.0,0.0,0.012975089251995,26.123056411743164,25.0,-1173.8165283203125,-687.7931518554688,45.14684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,298.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.0719884037971496,0.0,0.0,0.0,0.0,1.0,0.0090030347928404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061075119301676,0.0709689185023307,-0.0648614019155502,0.0,7.305907638510689e-05,0.0,0.0,3.37231183052063,0.0,0.0,0.0,0.2968026995658874,4.0,0.0,1.0
825780,293.33154296875,297.1499938964844,293.1499938964844,0.0067921625450253,-479.4228210449219,299.6117248535156,0.5435221791267395,0.050000000745058,0.0458590202033519,294.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.5435221791267395,0.050000000745058,0.0482917539775371,293.2855224609375,297.1499938964844,293.1499938964844,0.0295575708150863,-821.4901123046875,304.1649475097656,0.6258108615875244,0.0719348192214965,0.0516121312975883,293.234375,297.1499938964844,293.1499938964844,0.1129968985915184,-2661.01806640625,304.1574401855469,0.8357341885566711,0.1753301918506622,0.1672796905040741,293.4082336425781,297.1499938964844,293.1499938964844,0.0043378360569477,-1632.9822998046875,296.83709716796875,0.5435221791267395,0.050000000745058,0.2290752977132797,290.9374084472656,291.1499938964844,275.24713134765625,272.6912841796875,286.30499267578125,294.70318603515625,291.1087646484375,1.0,0.1679717153310775,0.9308818578720092,0.9308818578720092,1.0,1.0,-0.6505699753761292,0.2810064554214477,0.3695635199546814,0.0978959873318672,0.0,0.0,0.0946111902594566,26.10445213317871,25.0,476.70849609375,-4072.33544921875,44.526885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,304.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.779296875,18000.0,0.0,0.0,0.068237617611885,0.0,0.0,0.0,0.0,1.0,0.0012261229567229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149826124310493,0.1187000200152397,-0.0037174113094806,0.0,6.925250636413693e-05,0.0,0.0,5.822092533111572,0.0,0.0,0.0,0.3046052455902099,4.0,0.0,1.0
825840,293.33154296875,297.1499938964844,293.1499938964844,0.0067921625450253,-479.4228210449219,299.6117248535156,0.5435221791267395,0.050000000745058,0.0458590202033519,294.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.5435221791267395,0.050000000745058,0.0482917539775371,293.2855224609375,297.1499938964844,293.1499938964844,0.0295575708150863,-821.4901123046875,304.1649475097656,0.6258108615875244,0.0719348192214965,0.0516121312975883,293.234375,297.1499938964844,293.1499938964844,0.1129968985915184,-2661.01806640625,304.1574401855469,0.8357341885566711,0.1753301918506622,0.1672796905040741,293.4082336425781,297.1499938964844,293.1499938964844,0.0043378360569477,-1632.9822998046875,296.83709716796875,0.5435221791267395,0.050000000745058,0.2290752977132797,290.9374084472656,291.1499938964844,275.24713134765625,272.6912841796875,286.30499267578125,294.70318603515625,291.1087646484375,1.0,0.1679717153310775,0.9308818578720092,0.9308818578720092,1.0,1.0,-0.6505699753761292,0.2810064554214477,0.3695635199546814,0.0978959873318672,0.0,0.0,0.0946111902594566,26.10445213317871,25.0,476.70849609375,-4072.33544921875,44.526885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,304.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.779296875,18000.0,0.0,0.0,0.068237617611885,0.0,0.0,0.0,0.0,1.0,0.0012261229567229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149826124310493,0.1187000200152397,-0.0037174113094806,0.0,6.925250636413693e-05,0.0,0.0,5.822092533111572,0.0,0.0,0.0,0.3046052455902099,4.0,0.0,1.0
825900,293.3323059082031,297.1499938964844,293.1499938964844,0.0066346228122711,-465.526611328125,299.6999206542969,0.5434628129005432,0.050000000745058,0.0458594784140586,294.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.5434628129005432,0.050000000745058,0.0482922382652759,293.28582763671875,297.1499938964844,293.1499938964844,0.0267653353512287,-780.9713134765625,304.16729736328125,0.6210967898368835,0.0701617822051048,0.0504043363034725,293.2338562011719,297.1499938964844,293.1499938964844,0.1092983856797218,-2585.092529296875,304.1627197265625,0.8342718482017517,0.1743638217449188,0.1663897931575775,293.4092102050781,297.1499938964844,293.1499938964844,0.004227565601468,-1575.7611083984375,296.9855651855469,0.5434628129005432,0.050000000745058,0.2290775775909423,291.2900390625,291.1499938964844,275.2357177734375,272.68609619140625,286.2987670898437,294.7025756835937,291.3672180175781,1.0,0.1677059978246688,0.9309321641921996,0.9309321641921996,1.0,1.0,-0.6480563879013062,0.2799475491046905,0.368108868598938,0.0973605364561081,0.0,0.0,0.048640638589859,26.09478187561035,25.0,469.7684020996094,-3801.925048828125,44.22418594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,304.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.869140625,18000.0,0.0,0.0,0.0696595758199691,0.0,0.0,0.0,0.0,1.0,0.0014424672117456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996993109583854,0.1047771349549293,-0.0050778305158019,0.0,7.069561252137646e-05,0.0,0.0,5.127784729003906,0.0,0.0,0.0,0.3029751777648926,4.0,0.0,1.0
825960,293.3333740234375,297.1499938964844,293.1499938964844,0.0065568997524678,-459.6879577636719,299.7096252441406,0.5433693528175354,0.050000000745058,0.0458601936697959,294.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005432128906,0.5433693528175354,0.050000000745058,0.0482929907739162,293.2864990234375,297.1499938964844,293.1499938964844,0.0253268331289291,-757.9666137695312,304.16680908203125,0.6158922910690308,0.0683078467845916,0.0491356365382671,293.2335510253906,297.1499938964844,293.1499938964844,0.1076297536492347,-2551.693359375,304.16339111328125,0.832702100276947,0.1733603477478027,0.1654586344957351,293.41046142578125,297.1499938964844,293.1499938964844,0.0041607334278523,-1546.788330078125,297.0082397460937,0.5433693528175354,0.050000000745058,0.2290811538696289,291.41558837890625,291.1499938964844,275.2239685058594,272.6807861328125,286.29254150390625,294.70196533203125,291.4303894042969,1.0,0.1674404591321945,0.9310734868049622,0.9310734868049622,1.0,1.0,-0.6454223990440369,0.2788398563861847,0.3665825724601745,0.0968023166060447,0.0,0.0,0.0174008700996637,26.09099578857422,25.0,287.0587463378906,-3557.542724609375,43.91553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,303.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.070986658334732,0.0,0.0,0.0,0.0,1.0,0.0021918944548815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857971236109733,0.0970583260059356,-0.0112612014636397,0.0,7.20424359315075e-05,0.0,0.0,4.727149963378906,0.0,0.0,0.0,0.3017202317714691,4.0,0.0,1.0
826020,293.33502197265625,297.1499938964844,293.1499938964844,0.006530319340527,-461.5647277832031,299.6032409667969,0.5431435704231262,0.050000000745058,0.0458619222044944,294.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.5431435704231262,0.050000000745058,0.0482948124408721,293.2880554199219,297.1499938964844,293.1499938964844,0.0231777243316173,-728.1497802734375,304.1646423339844,0.6038802266120911,0.064533345401287,0.0465070270001888,293.2330627441406,297.1499938964844,293.1499938964844,0.1078219562768936,-2559.40185546875,304.1581726074219,0.8294390439987183,0.171345442533493,0.163552775979042,293.4124450683594,297.1499938964844,293.1499938964844,0.0040900041349232,-1532.9266357421875,296.8509216308594,0.5431435704231262,0.050000000745058,0.2290897965431213,291.30401611328125,291.1499938964844,275.1996154785156,272.6696472167969,286.28289794921875,294.7064208984375,291.1065673828125,1.0,0.1669087409973144,0.9313562512397766,0.9313562512397766,1.0,1.0,-0.6399951577186584,0.2765586078166961,0.3634365499019623,0.0956537202000618,0.0,0.0,0.0,26.09014129638672,25.0,-975.1563720703124,-8.66137981414795,43.29203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,298.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.33203125,18000.0,0.0,0.0,0.0719198137521743,0.0,0.0,0.0,0.0,1.0,0.0089340331032872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00072421238292,0.0653283298015594,-0.0646041184663772,0.0,7.298947457456961e-05,0.0,0.0,3.1099865436553955,0.0,0.0,0.0,0.2958227396011352,4.0,0.0,1.0
826080,293.33502197265625,297.1499938964844,293.1499938964844,0.006530319340527,-461.5647277832031,299.6032409667969,0.5431435704231262,0.050000000745058,0.0458619222044944,294.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.5431435704231262,0.050000000745058,0.0482948124408721,293.2880554199219,297.1499938964844,293.1499938964844,0.0231777243316173,-728.1497802734375,304.1646423339844,0.6038802266120911,0.064533345401287,0.0465070270001888,293.2330627441406,297.1499938964844,293.1499938964844,0.1078219562768936,-2559.40185546875,304.1581726074219,0.8294390439987183,0.171345442533493,0.163552775979042,293.4124450683594,297.1499938964844,293.1499938964844,0.0040900041349232,-1532.9266357421875,296.8509216308594,0.5431435704231262,0.050000000745058,0.2290897965431213,291.30401611328125,291.1499938964844,275.1996154785156,272.6696472167969,286.28289794921875,294.7064208984375,291.1065673828125,1.0,0.1669087409973144,0.9313562512397766,0.9313562512397766,1.0,1.0,-0.6399951577186584,0.2765586078166961,0.3634365499019623,0.0956537202000618,0.0,0.0,0.0,26.09014129638672,25.0,-975.1563720703124,-8.66137981414795,43.29203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,298.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.33203125,18000.0,0.0,0.0,0.0719198137521743,0.0,0.0,0.0,0.0,1.0,0.0089340331032872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00072421238292,0.0653283298015594,-0.0646041184663772,0.0,7.298947457456961e-05,0.0,0.0,3.1099865436553955,0.0,0.0,0.0,0.2958227396011352,4.0,0.0,1.0
826140,293.33306884765625,297.1499938964844,293.1499938964844,0.0066387136466801,-473.4873962402344,299.3616943359375,0.5430042743682861,0.050000000745058,0.0458629988133907,294.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.5430042743682861,0.050000000745058,0.0482959449291229,293.2879943847656,297.1499938964844,293.1499938964844,0.0215980764478445,-707.3814086914062,304.1629638671875,0.5913301110267639,0.0610454529523849,0.0440003611147403,293.2314453125,297.1499938964844,293.1499938964844,0.1096301078796386,-2599.680419921875,304.1543884277344,0.8265116810798645,0.1695652455091476,0.1618054360151291,293.4107360839844,297.1499938964844,293.1499938964844,0.004144967533648,-1572.423828125,296.4716796875,0.5430042743682861,0.050000000745058,0.2290951609611511,290.7928161621094,291.1499938964844,275.1744079589844,272.6579895019531,286.28497314453125,294.732421875,290.9945373535156,1.0,0.1663831770420074,0.9316390156745912,0.9316390156745912,1.0,1.0,-0.634898841381073,0.2744193077087402,0.3604795336723327,0.0945747941732406,0.0,0.0,0.1132176220417022,26.07487869262696,25.0,437.3612365722656,-4105.3330078125,42.696807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46221923828125,304.8916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.412109375,18000.0,0.0,0.0,0.0670031234622001,0.0,0.0,0.0,0.0,1.0,0.0012838437687605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187228336930275,0.1227798238396644,-0.0040569924749433,0.0,6.799965194659308e-05,0.0,0.0,6.021449089050293,0.0,0.0,0.0,0.305060476064682,4.0,0.0,1.0
826200,293.33306884765625,297.1499938964844,293.1499938964844,0.0066387136466801,-473.4873962402344,299.3616943359375,0.5430042743682861,0.050000000745058,0.0458629988133907,294.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.5430042743682861,0.050000000745058,0.0482959449291229,293.2879943847656,297.1499938964844,293.1499938964844,0.0215980764478445,-707.3814086914062,304.1629638671875,0.5913301110267639,0.0610454529523849,0.0440003611147403,293.2314453125,297.1499938964844,293.1499938964844,0.1096301078796386,-2599.680419921875,304.1543884277344,0.8265116810798645,0.1695652455091476,0.1618054360151291,293.4107360839844,297.1499938964844,293.1499938964844,0.004144967533648,-1572.423828125,296.4716796875,0.5430042743682861,0.050000000745058,0.2290951609611511,290.7928161621094,291.1499938964844,275.1744079589844,272.6579895019531,286.28497314453125,294.732421875,290.9945373535156,1.0,0.1663831770420074,0.9316390156745912,0.9316390156745912,1.0,1.0,-0.634898841381073,0.2744193077087402,0.3604795336723327,0.0945747941732406,0.0,0.0,0.1132176220417022,26.07487869262696,25.0,437.3612365722656,-4105.3330078125,42.696807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46221923828125,304.8916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.412109375,18000.0,0.0,0.0,0.0670031234622001,0.0,0.0,0.0,0.0,1.0,0.0012838437687605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187228336930275,0.1227798238396644,-0.0040569924749433,0.0,6.799965194659308e-05,0.0,0.0,6.021449089050293,0.0,0.0,0.0,0.305060476064682,4.0,0.0,1.0
826260,293.3345642089844,297.1499938964844,293.1499938964844,0.0063607422634959,-448.58636474609375,299.5235595703125,0.5428755283355713,0.050000000745058,0.0458639934659004,294.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.5428755283355713,0.050000000745058,0.048296995460987,293.28857421875,297.1499938964844,293.1499938964844,0.018035389482975,-639.6635131835938,304.1644287109375,0.5779789686203003,0.057432621717453,0.0415388345718383,293.2303771972656,297.1499938964844,293.1499938964844,0.1031412258744239,-2465.302490234375,304.16314697265625,0.8236533403396606,0.1677205562591552,0.1601076871156692,293.41265869140625,297.1499938964844,293.1499938964844,0.0039472915232181,-1470.2301025390625,296.7432556152344,0.5428755283355713,0.050000000745058,0.229100152850151,291.4276428222656,291.1499938964844,275.1485290527344,272.6459045410156,286.2701110839844,294.7298583984375,291.4576110839844,1.0,0.1658677756786346,0.9319363236427308,0.9319363236427308,1.0,1.0,-0.6299157738685608,0.2723284065723419,0.3575873374938965,0.0935238301753997,0.0,0.0,0.0232074875384569,26.058698654174805,25.0,366.0513000488281,-3588.479248046875,42.11912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0703125,18000.0,0.0,0.0,0.0699557214975357,0.0,0.0,0.0,0.0,1.0,0.0018915472319349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891141295433044,0.0976358503103256,-0.008521718904376,0.0,7.099616050254554e-05,0.0,0.0,4.762351989746094,0.0,0.0,0.0,0.3019441664218902,4.0,0.0,1.0
826320,293.3345642089844,297.1499938964844,293.1499938964844,0.0063607422634959,-448.58636474609375,299.5235595703125,0.5428755283355713,0.050000000745058,0.0458639934659004,294.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.5428755283355713,0.050000000745058,0.048296995460987,293.28857421875,297.1499938964844,293.1499938964844,0.018035389482975,-639.6635131835938,304.1644287109375,0.5779789686203003,0.057432621717453,0.0415388345718383,293.2303771972656,297.1499938964844,293.1499938964844,0.1031412258744239,-2465.302490234375,304.16314697265625,0.8236533403396606,0.1677205562591552,0.1601076871156692,293.41265869140625,297.1499938964844,293.1499938964844,0.0039472915232181,-1470.2301025390625,296.7432556152344,0.5428755283355713,0.050000000745058,0.229100152850151,291.4276428222656,291.1499938964844,275.1485290527344,272.6459045410156,286.2701110839844,294.7298583984375,291.4576110839844,1.0,0.1658677756786346,0.9319363236427308,0.9319363236427308,1.0,1.0,-0.6299157738685608,0.2723284065723419,0.3575873374938965,0.0935238301753997,0.0,0.0,0.0232074875384569,26.058698654174805,25.0,366.0513000488281,-3588.479248046875,42.11912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0703125,18000.0,0.0,0.0,0.0699557214975357,0.0,0.0,0.0,0.0,1.0,0.0018915472319349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891141295433044,0.0976358503103256,-0.008521718904376,0.0,7.099616050254554e-05,0.0,0.0,4.762351989746094,0.0,0.0,0.0,0.3019441664218902,4.0,0.0,1.0
826380,293.3363342285156,297.1499938964844,293.1499938964844,0.0063066189177334,-447.2080993652344,299.4441833496094,0.5426494479179382,0.050000000745058,0.0458657331764698,294.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142761230469,0.5426494479179382,0.050000000745058,0.0482988283038139,293.2901611328125,297.1499938964844,293.1499938964844,0.0160808451473712,-603.2551879882812,304.1628112792969,0.562382161617279,0.0536022149026393,0.0388804972171783,293.2298583984375,297.1499938964844,293.1499938964844,0.1025068461894989,-2455.259521484375,304.1595458984375,0.8204513192176819,0.165786400437355,0.158287301659584,293.414794921875,297.1499938964844,293.1499938964844,0.0038655668031424,-1446.375,296.6293334960937,0.5426494479179382,0.050000000745058,0.229108840227127,291.3955383300781,291.1499938964844,275.1222229003906,272.63348388671875,286.2578430175781,294.7316589355469,291.2543640136719,1.0,0.1653512120246887,0.9322336912155152,0.9322336912155152,1.0,1.0,-0.6245555281639099,0.2700796723365783,0.3544758856296539,0.0923957750201225,0.0,0.0,0.0,26.059329986572266,25.0,-742.3106079101562,-172.73912048339844,41.523136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,298.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.552734375,18000.0,0.0,0.0,0.0714541152119636,0.0,0.0,0.0,0.0,1.0,0.008483032695949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015394436195492,0.0639087259769439,-0.0623692795634269,0.0,7.251684291986749e-05,0.0,0.0,3.0460660457611084,0.0,0.0,0.0,0.2958215177059173,4.0,0.0,1.0
826440,293.3363342285156,297.1499938964844,293.1499938964844,0.0063066189177334,-447.2080993652344,299.4441833496094,0.5426494479179382,0.050000000745058,0.0458657331764698,294.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142761230469,0.5426494479179382,0.050000000745058,0.0482988283038139,293.2901611328125,297.1499938964844,293.1499938964844,0.0160808451473712,-603.2551879882812,304.1628112792969,0.562382161617279,0.0536022149026393,0.0388804972171783,293.2298583984375,297.1499938964844,293.1499938964844,0.1025068461894989,-2455.259521484375,304.1595458984375,0.8204513192176819,0.165786400437355,0.158287301659584,293.414794921875,297.1499938964844,293.1499938964844,0.0038655668031424,-1446.375,296.6293334960937,0.5426494479179382,0.050000000745058,0.229108840227127,291.3955383300781,291.1499938964844,275.1222229003906,272.63348388671875,286.2578430175781,294.7316589355469,291.2543640136719,1.0,0.1653512120246887,0.9322336912155152,0.9322336912155152,1.0,1.0,-0.6245555281639099,0.2700796723365783,0.3544758856296539,0.0923957750201225,0.0,0.0,0.0,26.059329986572266,25.0,-742.3106079101562,-172.73912048339844,41.523136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,298.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.552734375,18000.0,0.0,0.0,0.0714541152119636,0.0,0.0,0.0,0.0,1.0,0.008483032695949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015394436195492,0.0639087259769439,-0.0623692795634269,0.0,7.251684291986749e-05,0.0,0.0,3.0460660457611084,0.0,0.0,0.0,0.2958215177059173,4.0,0.0,1.0
826500,293.3355407714844,297.1499938964844,293.1499938964844,0.0064955768175423,-470.7125549316406,299.16455078125,0.5425472259521484,0.050000000745058,0.045866522938013,294.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83526611328125,0.5425472259521484,0.050000000745058,0.0482996590435504,293.2905578613281,297.1499938964844,293.1499938964844,0.0163164176046848,-617.2431030273438,304.1600646972656,0.5542566180229187,0.0517513044178485,0.0375558771193027,293.22930908203125,297.1499938964844,293.1499938964844,0.1085029914975166,-2584.3369140625,304.1468505859375,0.8188826441764832,0.1648850291967392,0.1573992222547531,293.41412353515625,297.1499938964844,293.1499938964844,0.0039226384833455,-1508.5506591796875,296.1872253417969,0.5425472259521484,0.050000000745058,0.2291127890348434,290.7234191894531,291.1499938964844,275.1089782714844,272.627197265625,286.2582397460937,294.7433166503906,290.4525756835937,1.0,0.1650932878255844,0.9323824048042296,0.9323824048042296,1.0,1.0,-0.6219066977500916,0.2689692378044128,0.3529374301433563,0.0918383672833442,0.0,0.0,0.0793987661600112,26.05781936645508,25.0,-791.5171508789062,-3543.03369140625,41.228946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044494628906,300.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.763671875,18000.0,0.0,0.0,0.0675221532583236,0.0,0.0,0.0,0.0,1.0,0.0044857212342321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832888334989547,0.1188533753156662,-0.0355645380914211,0.0,6.85264021740295e-05,0.0,0.0,5.731995105743408,0.0,0.0,0.0,0.3025918006896972,4.0,0.0,1.0
826560,293.33404541015625,297.1499938964844,293.1499938964844,0.0064834593795239,-467.30218505859375,299.11065673828125,0.542495846748352,0.050000000745058,0.0458669252693653,294.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.542495846748352,0.050000000745058,0.0483000837266445,293.2901306152344,297.1499938964844,293.1499938964844,0.0150835951790213,-589.9448852539062,304.1605224609375,0.546540379524231,0.0500511340796947,0.0363187566399574,293.2283020019531,297.1499938964844,293.1499938964844,0.1064801886677742,-2542.10791015625,304.1513977050781,0.8175060749053955,0.1640785485506057,0.1565985679626464,293.4127502441406,297.1499938964844,293.1499938964844,0.0039468491449952,-1508.6461181640625,296.1039123535156,0.542495846748352,0.050000000745058,0.2291148006916046,290.65673828125,291.1499938964844,275.095703125,272.620849609375,286.2608642578125,294.76025390625,290.8633728027344,1.0,0.1648387759923935,0.9325381517410278,0.9325381517410278,1.0,1.0,-0.6194643974304199,0.2679466307163238,0.3515177965164184,0.0913241505622863,0.0,0.0,0.1265753656625747,26.047746658325195,25.0,343.9126281738281,-4072.710693359375,40.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177917480469,304.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.810546875,18000.0,0.0,0.0,0.0656649395823478,0.0,0.0,0.0,0.0,1.0,0.0016699751140549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179615780711174,0.1246722042560577,-0.006710628978908,0.0,6.664156535407528e-05,0.0,0.0,6.104964733123779,0.0,0.0,0.0,0.3051417768001556,4.0,0.0,1.0
826620,293.3351135253906,297.1499938964844,293.1499938964844,0.0061761462129652,-438.1732177734375,299.3305969238281,0.5428924560546875,0.050000000745058,0.0458639189600944,294.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.5428924560546875,0.050000000745058,0.0482969135046005,293.29156494140625,297.1499938964844,293.1499938964844,0.013465141877532,-546.4456176757812,304.10894775390625,0.5429014563560486,0.050000000745058,0.03567336499691,293.2270202636719,297.1499938964844,293.1499938964844,0.0990650951862335,-2386.442138671875,304.1626892089844,0.8153435587882996,0.1623571813106537,0.1550130844116211,293.4142761230469,297.1499938964844,293.1499938964844,0.0037400587461888,-1395.91650390625,296.4656982421875,0.5428924560546875,0.050000000745058,0.22909976541996,291.4193725585937,291.1499938964844,275.0692749023437,272.6080627441406,286.2502746582031,294.76495361328125,291.4697570800781,1.0,0.1643747091293335,0.9328497052192688,0.9328497052192688,1.0,1.0,-0.6167610883712769,0.2668232321739197,0.3499378859996795,0.0907464921474456,0.0,0.0,0.0302701648324728,25.94434356689453,25.0,444.0886840820313,-3631.3515625,40.54581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.673828125,18000.0,0.0,0.0,0.068595603108406,0.0,0.0,0.0,0.0,1.0,0.0015991263790056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928840115666389,0.0990683361887931,-0.0061843241564929,0.0,6.961581675568596e-05,0.0,0.0,4.839809894561768,0.0,0.0,0.0,0.3022506237030029,4.0,0.0,1.0
826680,293.3351135253906,297.1499938964844,293.1499938964844,0.0061761462129652,-438.1732177734375,299.3305969238281,0.5428924560546875,0.050000000745058,0.0458639189600944,294.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.5428924560546875,0.050000000745058,0.0482969135046005,293.29156494140625,297.1499938964844,293.1499938964844,0.013465141877532,-546.4456176757812,304.10894775390625,0.5429014563560486,0.050000000745058,0.03567336499691,293.2270202636719,297.1499938964844,293.1499938964844,0.0990650951862335,-2386.442138671875,304.1626892089844,0.8153435587882996,0.1623571813106537,0.1550130844116211,293.4142761230469,297.1499938964844,293.1499938964844,0.0037400587461888,-1395.91650390625,296.4656982421875,0.5428924560546875,0.050000000745058,0.22909976541996,291.4193725585937,291.1499938964844,275.0692749023437,272.6080627441406,286.2502746582031,294.76495361328125,291.4697570800781,1.0,0.1643747091293335,0.9328497052192688,0.9328497052192688,1.0,1.0,-0.6167610883712769,0.2668232321739197,0.3499378859996795,0.0907464921474456,0.0,0.0,0.0302701648324728,25.94434356689453,25.0,444.0886840820313,-3631.3515625,40.54581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.673828125,18000.0,0.0,0.0,0.068595603108406,0.0,0.0,0.0,0.0,1.0,0.0015991263790056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928840115666389,0.0990683361887931,-0.0061843241564929,0.0,6.961581675568596e-05,0.0,0.0,4.839809894561768,0.0,0.0,0.0,0.3022506237030029,4.0,0.0,1.0
826740,293.3370666503906,297.1499938964844,293.1499938964844,0.0060983635485172,-434.0066833496094,299.2774963378906,0.5433129668235779,0.050000000745058,0.0458607375621795,294.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4681701660156,0.5433129668235779,0.050000000745058,0.0482935644686222,293.296875,297.1499938964844,293.1499938964844,0.0133183738216757,-544.2570190429688,304.0439453125,0.5433129668235779,0.050000000745058,0.0356694646179676,293.2265625,297.1499938964844,293.1499938964844,0.0977892577648162,-2362.298828125,304.1603698730469,0.8128953576087952,0.1604982763528823,0.1532696187496185,293.41668701171875,297.1499938964844,293.1499938964844,0.0036476468667387,-1363.43017578125,296.3934936523437,0.5433129668235779,0.050000000745058,0.2290838807821273,291.4587707519531,291.1499938964844,275.0431213378906,272.5952453613281,286.2529296875,294.7907409667969,291.3678283691406,1.0,0.1639652848243713,0.933161199092865,0.933161199092865,1.0,1.0,-0.6146371960639954,0.2659416794776916,0.3486955165863037,0.0902956202626228,0.0,0.0,0.0,25.84147071838379,25.0,-493.0846862792969,-387.10205078125,40.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,299.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18174.833984375,18000.0,0.0,0.0,0.0705419927835464,0.0,0.0,0.0,0.0,1.0,0.0079731335863471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034551029093563,0.0631162449717521,-0.0596611388027668,0.0,7.159115193644539e-05,0.0,0.0,3.0133118629455566,0.0,0.0,0.0,0.2958855926990509,4.0,0.0,1.0
826800,293.3370666503906,297.1499938964844,293.1499938964844,0.0060983635485172,-434.0066833496094,299.2774963378906,0.5433129668235779,0.050000000745058,0.0458607375621795,294.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4681701660156,0.5433129668235779,0.050000000745058,0.0482935644686222,293.296875,297.1499938964844,293.1499938964844,0.0133183738216757,-544.2570190429688,304.0439453125,0.5433129668235779,0.050000000745058,0.0356694646179676,293.2265625,297.1499938964844,293.1499938964844,0.0977892577648162,-2362.298828125,304.1603698730469,0.8128953576087952,0.1604982763528823,0.1532696187496185,293.41668701171875,297.1499938964844,293.1499938964844,0.0036476468667387,-1363.43017578125,296.3934936523437,0.5433129668235779,0.050000000745058,0.2290838807821273,291.4587707519531,291.1499938964844,275.0431213378906,272.5952453613281,286.2529296875,294.7907409667969,291.3678283691406,1.0,0.1639652848243713,0.933161199092865,0.933161199092865,1.0,1.0,-0.6146371960639954,0.2659416794776916,0.3486955165863037,0.0902956202626228,0.0,0.0,0.0,25.84147071838379,25.0,-493.0846862792969,-387.10205078125,40.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,299.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18174.833984375,18000.0,0.0,0.0,0.0705419927835464,0.0,0.0,0.0,0.0,1.0,0.0079731335863471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034551029093563,0.0631162449717521,-0.0596611388027668,0.0,7.159115193644539e-05,0.0,0.0,3.0133118629455566,0.0,0.0,0.0,0.2958855926990509,4.0,0.0,1.0
826860,293.3348388671875,297.1499938964844,293.1499938964844,0.0063174380920827,-459.9755859375,298.8677062988281,0.5436639189720154,0.050000000745058,0.0458581000566482,294.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.5436639189720154,0.050000000745058,0.0482907854020595,293.30126953125,297.1499938964844,293.1499938964844,0.014214408583939,-576.0289306640625,303.9662475585937,0.5436639189720154,0.050000000745058,0.0356674119830131,293.2251892089844,297.1499938964844,293.1499938964844,0.1033340096473693,-2483.8798828125,304.1488647460937,0.8104592561721802,0.1588357090950012,0.1516174972057342,293.4147644042969,297.1499938964844,293.1499938964844,0.0037383663002401,-1438.5882568359375,295.7481994628906,0.5436639189720154,0.050000000745058,0.229070708155632,290.5528869628906,291.1499938964844,275.0174865722656,272.58251953125,286.2763366699219,294.8539123535156,290.7308044433594,1.0,0.1635976135730743,0.934922993183136,0.934922993183136,1.0,1.0,-0.6126295924186707,0.2651406526565552,0.3474889695644378,0.0898939669132232,0.0,0.0,0.1331495195627212,25.75391960144043,25.0,210.52505493164065,-3997.0068359375,39.89924240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,304.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17833.26171875,18000.0,0.0,0.0,0.0642903447151184,0.0,0.0,0.0,0.0,1.0,0.0022180823143571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135297119617462,0.1250315010547638,-0.0115017900243401,0.0,6.524652417283505e-05,0.0,0.0,6.107688426971436,0.0,0.0,0.0,0.3049156665802002,4.0,0.0,1.0
826920,293.3348388671875,297.1499938964844,293.1499938964844,0.0063174380920827,-459.9755859375,298.8677062988281,0.5436639189720154,0.050000000745058,0.0458581000566482,294.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.5436639189720154,0.050000000745058,0.0482907854020595,293.30126953125,297.1499938964844,293.1499938964844,0.014214408583939,-576.0289306640625,303.9662475585937,0.5436639189720154,0.050000000745058,0.0356674119830131,293.2251892089844,297.1499938964844,293.1499938964844,0.1033340096473693,-2483.8798828125,304.1488647460937,0.8104592561721802,0.1588357090950012,0.1516174972057342,293.4147644042969,297.1499938964844,293.1499938964844,0.0037383663002401,-1438.5882568359375,295.7481994628906,0.5436639189720154,0.050000000745058,0.229070708155632,290.5528869628906,291.1499938964844,275.0174865722656,272.58251953125,286.2763366699219,294.8539123535156,290.7308044433594,1.0,0.1635976135730743,0.934922993183136,0.934922993183136,1.0,1.0,-0.6126295924186707,0.2651406526565552,0.3474889695644378,0.0898939669132232,0.0,0.0,0.1331495195627212,25.75391960144043,25.0,210.52505493164065,-3997.0068359375,39.89924240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,304.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17833.26171875,18000.0,0.0,0.0,0.0642903447151184,0.0,0.0,0.0,0.0,1.0,0.0022180823143571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135297119617462,0.1250315010547638,-0.0115017900243401,0.0,6.524652417283505e-05,0.0,0.0,6.107688426971436,0.0,0.0,0.0,0.3049156665802002,4.0,0.0,1.0
826980,293.3356018066406,297.1499938964844,293.1499938964844,0.0059983856044709,-428.1391906738281,299.1311950683594,0.5439730286598206,0.050000000745058,0.0458557829260826,294.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.5439730286598206,0.050000000745058,0.0482883490622043,293.30535888671875,297.1499938964844,293.1499938964844,0.0130014289170503,-538.5321655273438,303.9162902832031,0.5439730286598206,0.050000000745058,0.0356656089425087,293.2237854003906,297.1499938964844,293.1499938964844,0.095303289592266,-2313.380615234375,304.1620483398437,0.8081912398338318,0.1572188436985016,0.1501252502202987,293.41607666015625,297.1499938964844,293.1499938964844,0.0035348033998161,-1322.1866455078125,296.1763610839844,0.5439730286598206,0.050000000745058,0.2290591299533844,291.39654541015625,291.1499938964844,274.9926452636719,272.5699462890625,286.27569580078125,294.8778686523437,291.46807861328125,1.0,0.1632685661315918,0.936684787273407,0.936684787273407,1.0,1.0,-0.610817015171051,0.2644259631633758,0.3463910520076751,0.0895250216126442,0.0,0.0,0.0372716225683689,25.67654228210449,25.0,510.5048828125,-3676.90380859375,39.62394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8984375,18000.0,0.0,0.0,0.0670986995100975,0.0,0.0,0.0,0.0,1.0,0.0013711081119254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964920669794082,0.1010989025235176,-0.0046068406663835,0.0,6.809664773754776e-05,0.0,0.0,4.945883274078369,0.0,0.0,0.0,0.3025855123996734,4.0,0.0,1.0
827040,293.3356018066406,297.1499938964844,293.1499938964844,0.0059983856044709,-428.1391906738281,299.1311950683594,0.5439730286598206,0.050000000745058,0.0458557829260826,294.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.5439730286598206,0.050000000745058,0.0482883490622043,293.30535888671875,297.1499938964844,293.1499938964844,0.0130014289170503,-538.5321655273438,303.9162902832031,0.5439730286598206,0.050000000745058,0.0356656089425087,293.2237854003906,297.1499938964844,293.1499938964844,0.095303289592266,-2313.380615234375,304.1620483398437,0.8081912398338318,0.1572188436985016,0.1501252502202987,293.41607666015625,297.1499938964844,293.1499938964844,0.0035348033998161,-1322.1866455078125,296.1763610839844,0.5439730286598206,0.050000000745058,0.2290591299533844,291.39654541015625,291.1499938964844,274.9926452636719,272.5699462890625,286.27569580078125,294.8778686523437,291.46807861328125,1.0,0.1632685661315918,0.936684787273407,0.936684787273407,1.0,1.0,-0.610817015171051,0.2644259631633758,0.3463910520076751,0.0895250216126442,0.0,0.0,0.0372716225683689,25.67654228210449,25.0,510.5048828125,-3676.90380859375,39.62394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8984375,18000.0,0.0,0.0,0.0670986995100975,0.0,0.0,0.0,0.0,1.0,0.0013711081119254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964920669794082,0.1010989025235176,-0.0046068406663835,0.0,6.809664773754776e-05,0.0,0.0,4.945883274078369,0.0,0.0,0.0,0.3025855123996734,4.0,0.0,1.0
827100,293.3367919921875,297.1499938964844,293.1499938964844,0.0059334998950362,-423.1302185058594,299.1387634277344,0.5440776944160461,0.050000000745058,0.0458550043404102,294.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4914855957031,0.5440776944160461,0.050000000745058,0.0482875257730484,293.3082580566406,297.1499938964844,293.1499938964844,0.0128252347931265,-533.7871704101562,303.8840637207031,0.5440776944160461,0.050000000745058,0.03566500172019,293.2235412597656,297.1499938964844,293.1499938964844,0.0940072387456893,-2286.871826171875,304.1622009277344,0.8068350553512573,0.1563283205032348,0.1493043601512909,293.4176025390625,297.1499938964844,293.1499938964844,0.0034748609177768,-1296.5965576171875,296.1942749023437,0.5440776944160461,0.050000000745058,0.2290552407503128,291.5032653808594,291.1499938964844,274.9805908203125,272.5637512207031,286.2722473144531,294.88311767578125,291.5145263671875,1.0,0.1631144285202026,0.9375657439231871,0.9375657439231871,1.0,1.0,-0.6098245978355408,0.2640334069728851,0.3457911610603332,0.0893196240067482,0.0,0.0,0.0021448319312185,25.647157669067383,25.0,294.4486083984375,-3424.925537109375,39.48716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,303.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26171875,18000.0,0.0,0.0,0.0685597211122512,0.0,0.0,0.0,0.0,1.0,0.0023512362968176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815072804689407,0.094343714416027,-0.0128364292904734,0.0,6.957940058782697e-05,0.0,0.0,4.588996410369873,0.0,0.0,0.0,0.3013069033622741,4.0,0.0,1.0
827160,293.337890625,297.1499938964844,293.1499938964844,0.0059032556600868,-421.86236572265625,299.10162353515625,0.544158935546875,0.050000000745058,0.0458544008433818,294.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50048828125,0.544158935546875,0.050000000745058,0.0482868887484073,293.3113708496094,297.1499938964844,293.1499938964844,0.0127785028889775,-533.5650024414062,303.8484802246094,0.544158935546875,0.050000000745058,0.0356645323336124,293.2234191894531,297.1499938964844,293.1499938964844,0.0935804098844528,-2279.25341796875,304.16070556640625,0.8053699135780334,0.155421108007431,0.1484528630971908,293.4189758300781,297.1499938964844,293.1499938964844,0.003433195175603,-1282.946044921875,296.1411437988281,0.544158935546875,0.050000000745058,0.2290522158145904,291.496337890625,291.1499938964844,274.96881103515625,272.5576477050781,286.2694091796875,294.8880615234375,291.4383850097656,1.0,0.1629658043384552,0.9369792342185974,0.9369792342185974,1.0,1.0,-0.608797013759613,0.2635987102985382,0.3451982736587524,0.089077852666378,0.0,0.0,0.0,25.622154235839844,25.0,-292.219482421875,-743.6166381835938,39.35149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,299.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.212890625,18000.0,0.0,0.0,0.0694301426410675,0.0,0.0,0.0,0.0,1.0,0.0074698813259601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066790129058063,0.0634740740060806,-0.056795060634613,0.0,7.046276732580736e-05,0.0,0.0,3.036111831665039,0.0,0.0,0.0,0.296024739742279,4.0,0.0,1.0
827220,293.3360595703125,297.1499938964844,293.1499938964844,0.0061373682692646,-450.9223327636719,298.6390075683594,0.5443071722984314,0.050000000745058,0.0458532981574535,294.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.5443071722984314,0.050000000745058,0.0482857339084148,293.31622314453125,297.1499938964844,293.1499938964844,0.0137648126110434,-570.3726806640625,303.7489318847656,0.5443071722984314,0.050000000745058,0.0356636755168437,293.22235107421875,297.1499938964844,293.1499938964844,0.0999952107667923,-2420.77392578125,304.1471862792969,0.8025222420692444,0.1537745147943496,0.1468238979578018,293.4178466796875,297.1499938964844,293.1499938964844,0.0035171005874872,-1360.276611328125,295.4134826660156,0.5443071722984314,0.050000000745058,0.2290467172861099,290.4969787597656,291.1499938964844,274.9461975097656,272.54571533203125,286.2615966796875,294.892822265625,290.620361328125,1.0,0.162684753537178,0.9358062744140624,0.9358062744140624,1.0,1.0,-0.6068316698074341,0.2627640068531036,0.3440676927566528,0.0886080563068389,0.0,0.0,0.1333737820386886,25.57579231262207,25.0,63.50143051147461,-3906.818359375,39.09437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,303.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.599609375,18000.0,0.0,0.0,0.0631172582507133,0.0,0.0,0.0,0.0,1.0,0.0027288268320262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079355850815773,0.1247729510068893,-0.0168373696506023,0.0,6.405599560821429e-05,0.0,0.0,6.079856872558594,0.0,0.0,0.0,0.304594337940216,4.0,0.0,1.0
827280,293.3360595703125,297.1499938964844,293.1499938964844,0.0061373682692646,-450.9223327636719,298.6390075683594,0.5443071722984314,0.050000000745058,0.0458532981574535,294.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.5443071722984314,0.050000000745058,0.0482857339084148,293.31622314453125,297.1499938964844,293.1499938964844,0.0137648126110434,-570.3726806640625,303.7489318847656,0.5443071722984314,0.050000000745058,0.0356636755168437,293.22235107421875,297.1499938964844,293.1499938964844,0.0999952107667923,-2420.77392578125,304.1471862792969,0.8025222420692444,0.1537745147943496,0.1468238979578018,293.4178466796875,297.1499938964844,293.1499938964844,0.0035171005874872,-1360.276611328125,295.4134826660156,0.5443071722984314,0.050000000745058,0.2290467172861099,290.4969787597656,291.1499938964844,274.9461975097656,272.54571533203125,286.2615966796875,294.892822265625,290.620361328125,1.0,0.162684753537178,0.9358062744140624,0.9358062744140624,1.0,1.0,-0.6068316698074341,0.2627640068531036,0.3440676927566528,0.0886080563068389,0.0,0.0,0.1333737820386886,25.57579231262207,25.0,63.50143051147461,-3906.818359375,39.09437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,303.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.599609375,18000.0,0.0,0.0,0.0631172582507133,0.0,0.0,0.0,0.0,1.0,0.0027288268320262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079355850815773,0.1247729510068893,-0.0168373696506023,0.0,6.405599560821429e-05,0.0,0.0,6.079856872558594,0.0,0.0,0.0,0.304594337940216,4.0,0.0,1.0
827340,293.3369140625,297.1499938964844,293.1499938964844,0.0058266804553568,-418.4964294433594,298.9215087890625,0.5444578528404236,0.050000000745058,0.045852180570364,294.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5444578528404236,0.050000000745058,0.0482845567166805,293.3204650878906,297.1499938964844,293.1499938964844,0.0125545915216207,-530.8387451171875,303.70782470703125,0.5444578528404236,0.050000000745058,0.0356628075242042,293.2210693359375,297.1499938964844,293.1499938964844,0.0917910039424896,-2245.193115234375,304.16131591796875,0.7999808192253113,0.152202770113945,0.1453705728054046,293.41949462890625,297.1499938964844,293.1499938964844,0.0033285331446677,-1248.089599609375,295.8690185546875,0.5444578528404236,0.050000000745058,0.2290411442518234,291.3580322265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2557067871094,294.8990173339844,291.44854736328125,1.0,0.1624264568090438,0.9346333146095276,0.9346333146095276,1.0,1.0,-0.6050770282745361,0.262016087770462,0.3430609703063965,0.0881865993142128,0.0,0.0,0.0455478355288505,25.530818939208984,25.0,554.5812377929688,-3726.32177734375,38.862064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,304.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8515625,18000.0,0.0,0.0,0.0657838135957717,0.0,0.0,0.0,0.0,1.0,0.0011523111024871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001792773604393,0.103483073413372,-0.0033037988469004,0.0,6.676220800727606e-05,0.0,0.0,5.068889141082764,0.0,0.0,0.0,0.302943080663681,4.0,0.0,1.0
