time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3369140625,297.1499938964844,293.1499938964844,0.0058266804553568,-418.4964294433594,298.9215087890625,0.5444578528404236,0.050000000745058,0.045852180570364,294.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5444578528404236,0.050000000745058,0.0482845567166805,293.3204650878906,297.1499938964844,293.1499938964844,0.0125545915216207,-530.8387451171875,303.70782470703125,0.5444578528404236,0.050000000745058,0.0356628075242042,293.2210693359375,297.1499938964844,293.1499938964844,0.0917910039424896,-2245.193115234375,304.16131591796875,0.7999808192253113,0.152202770113945,0.1453705728054046,293.41949462890625,297.1499938964844,293.1499938964844,0.0033285331446677,-1248.089599609375,295.8690185546875,0.5444578528404236,0.050000000745058,0.2290411442518234,291.3580322265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2557067871094,294.8990173339844,291.44854736328125,1.0,0.1624264568090438,0.9346333146095276,0.9346333146095276,1.0,1.0,-0.6050770282745361,0.262016087770462,0.3430609703063965,0.0881865993142128,0.0,0.0,0.0455478355288505,25.530818939208984,25.0,554.5812377929688,-3726.32177734375,38.862064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,304.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8515625,18000.0,0.0,0.0,0.0657838135957717,0.0,0.0,0.0,0.0,1.0,0.0011523111024871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001792773604393,0.103483073413372,-0.0033037988469004,0.0,6.676220800727606e-05,0.0,0.0,5.068889141082764,0.0,0.0,0.0,0.302943080663681,4.0,0.0,1.0
827460,293.3397216796875,297.1499938964844,293.1499938964844,0.0057160449214279,-410.2869873046875,298.9145812988281,0.5445139408111572,0.050000000745058,0.0458517707884311,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5445139408111572,0.050000000745058,0.0482841245830059,293.3268127441406,297.1499938964844,293.1499938964844,0.0122645450755953,-523.2091674804688,303.6383972167969,0.5445139408111572,0.050000000745058,0.0356624871492385,293.220947265625,297.1499938964844,293.1499938964844,0.0896492451429367,-2201.7939453125,304.1609191894531,0.7969361543655396,0.1504284739494323,0.1437266618013382,293.4229736328125,297.1499938964844,293.1499938964844,0.003218773053959,-1202.999267578125,295.86968994140625,0.5445139408111572,0.050000000745058,0.2290390878915786,291.5137939453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25177001953125,294.9091491699219,291.4884338378906,1.0,0.1621816307306289,0.9349310398101808,0.9349310398101808,1.0,1.0,-0.6031003594398499,0.2612009942531585,0.3418993949890136,0.0877558067440986,0.0,0.0,0.0,25.502992630004883,25.0,-67.77277374267578,-1552.4974365234375,38.62485504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,300.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.931640625,18000.0,0.0,0.0,0.0685651823878288,0.0,0.0,0.0,0.0,1.0,0.0065440647304058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155270025134086,0.0665260180830955,-0.0509990118443965,0.0,6.958494486752898e-05,0.0,0.0,3.1927249431610107,0.0,0.0,0.0,0.2965121865272522,4.0,0.0,1.0
827520,293.3397216796875,297.1499938964844,293.1499938964844,0.0057160449214279,-410.2869873046875,298.9145812988281,0.5445139408111572,0.050000000745058,0.0458517707884311,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.5445139408111572,0.050000000745058,0.0482841245830059,293.3268127441406,297.1499938964844,293.1499938964844,0.0122645450755953,-523.2091674804688,303.6383972167969,0.5445139408111572,0.050000000745058,0.0356624871492385,293.220947265625,297.1499938964844,293.1499938964844,0.0896492451429367,-2201.7939453125,304.1609191894531,0.7969361543655396,0.1504284739494323,0.1437266618013382,293.4229736328125,297.1499938964844,293.1499938964844,0.003218773053959,-1202.999267578125,295.86968994140625,0.5445139408111572,0.050000000745058,0.2290390878915786,291.5137939453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25177001953125,294.9091491699219,291.4884338378906,1.0,0.1621816307306289,0.9349310398101808,0.9349310398101808,1.0,1.0,-0.6031003594398499,0.2612009942531585,0.3418993949890136,0.0877558067440986,0.0,0.0,0.0,25.502992630004883,25.0,-67.77277374267578,-1552.4974365234375,38.62485504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,300.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.931640625,18000.0,0.0,0.0,0.0685651823878288,0.0,0.0,0.0,0.0,1.0,0.0065440647304058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155270025134086,0.0665260180830955,-0.0509990118443965,0.0,6.958494486752898e-05,0.0,0.0,3.1927249431610107,0.0,0.0,0.0,0.2965121865272522,4.0,0.0,1.0
827580,293.3385314941406,297.1499938964844,293.1499938964844,0.0059429304674267,-440.3283996582031,298.422607421875,0.544550359249115,0.050000000745058,0.0458515062928199,294.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.544550359249115,0.050000000745058,0.0482838451862335,293.3320007324219,297.1499938964844,293.1499938964844,0.0132627943530678,-562.88525390625,303.51470947265625,0.544550359249115,0.050000000745058,0.0356622822582721,293.22021484375,297.1499938964844,293.1499938964844,0.0965087562799453,-2353.918701171875,304.14599609375,0.793868899345398,0.1487763375043869,0.1420972645282745,293.4224548339844,297.1499938964844,293.1499938964844,0.0032798256725072,-1273.4306640625,295.09814453125,0.544550359249115,0.050000000745058,0.2290377765893936,290.4866943359375,291.1499938964844,274.8882141113281,272.5133056640625,286.2456970214844,294.9144897460937,290.50341796875,1.0,0.1619475036859512,0.9352287650108336,0.9352287650108336,1.0,1.0,-0.601142406463623,0.2603915631771087,0.3407508432865143,0.0873375758528709,0.0,0.0,0.1258019357919693,25.479366302490234,25.0,-155.7293701171875,-3772.78369140625,38.39488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,303.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.619140625,18000.0,0.0,0.0,0.0626569986343383,0.0,0.0,0.0,0.0,1.0,0.003350278828293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998221263289451,0.1237382665276527,-0.0239161420613527,0.0,6.358889368129894e-05,0.0,0.0,6.009499549865723,0.0,0.0,0.0,0.3040573000907898,4.0,0.0,1.0
827640,293.3385314941406,297.1499938964844,293.1499938964844,0.0059429304674267,-440.3283996582031,298.422607421875,0.544550359249115,0.050000000745058,0.0458515062928199,294.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5580139160156,0.544550359249115,0.050000000745058,0.0482838451862335,293.3320007324219,297.1499938964844,293.1499938964844,0.0132627943530678,-562.88525390625,303.51470947265625,0.544550359249115,0.050000000745058,0.0356622822582721,293.22021484375,297.1499938964844,293.1499938964844,0.0965087562799453,-2353.918701171875,304.14599609375,0.793868899345398,0.1487763375043869,0.1420972645282745,293.4224548339844,297.1499938964844,293.1499938964844,0.0032798256725072,-1273.4306640625,295.09814453125,0.544550359249115,0.050000000745058,0.2290377765893936,290.4866943359375,291.1499938964844,274.8882141113281,272.5133056640625,286.2456970214844,294.9144897460937,290.50341796875,1.0,0.1619475036859512,0.9352287650108336,0.9352287650108336,1.0,1.0,-0.601142406463623,0.2603915631771087,0.3407508432865143,0.0873375758528709,0.0,0.0,0.1258019357919693,25.479366302490234,25.0,-155.7293701171875,-3772.78369140625,38.39488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,303.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.619140625,18000.0,0.0,0.0,0.0626569986343383,0.0,0.0,0.0,0.0,1.0,0.003350278828293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998221263289451,0.1237382665276527,-0.0239161420613527,0.0,6.358889368129894e-05,0.0,0.0,6.009499549865723,0.0,0.0,0.0,0.3040573000907898,4.0,0.0,1.0
827700,293.3378295898437,297.1499938964844,293.1499938964844,0.0058153667487204,-424.778564453125,298.5462646484375,0.5445932745933533,0.050000000745058,0.0458511896431446,294.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.5445932745933533,0.050000000745058,0.0482835136353969,293.3336181640625,297.1499938964844,293.1499938964844,0.012632243335247,-541.168701171875,303.49639892578125,0.5445932745933533,0.050000000745058,0.0356620363891124,293.2193603515625,297.1499938964844,293.1499938964844,0.0921169370412826,-2259.111083984375,304.1547546386719,0.7925830483436584,0.1480553299188614,0.1413999646902084,293.4222106933594,297.1499938964844,293.1499938964844,0.0032280168961733,-1231.2115478515625,295.29541015625,0.5445932745933533,0.050000000745058,0.229036197066307,290.856201171875,291.1499938964844,274.8803100585937,272.508544921875,286.24237060546875,294.91558837890625,291.07830810546875,1.0,0.1618362516164779,0.9353776574134828,0.9353776574134828,1.0,1.0,-0.6003025770187378,0.2600440979003906,0.3402584791183471,0.0871603786945343,0.0,0.0,0.1120510026812553,25.463850021362305,25.0,569.8831176757812,-4081.56201171875,38.29104232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335021972656,305.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59375,18000.0,0.0,0.0,0.0630174353718757,0.0,0.0,0.0,0.0,1.0,0.0007736440165899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225541681051254,0.1241050064563751,-0.0015508338110521,0.0,6.39546851743944e-05,0.0,0.0,6.100863933563232,0.0,0.0,0.0,0.3054196238517761,4.0,0.0,1.0
827760,293.3388366699219,297.1499938964844,293.1499938964844,0.0056608072482049,-409.24658203125,298.6985168457031,0.5446251630783081,0.050000000745058,0.0458509586751461,294.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5446251630783081,0.050000000745058,0.0482832640409469,293.3359375,297.1499938964844,293.1499938964844,0.012113238684833,-523.138671875,303.4813537597656,0.5446251630783081,0.050000000745058,0.0356618538498878,293.2188720703125,297.1499938964844,293.1499938964844,0.0884652137756347,-2180.86767578125,304.1604309082031,0.7912591099739075,0.14727483689785,0.1406923234462738,293.4236145019531,297.1499938964844,293.1499938964844,0.0031224011909216,-1174.0596923828125,295.5404357910156,0.5446251630783081,0.050000000745058,0.2290350198745727,291.2993469238281,291.1499938964844,274.8729553222656,272.5039978027344,286.2408447265625,294.9193420410156,291.414306640625,1.0,0.161728098988533,0.9355291128158568,0.9355291128158568,1.0,1.0,-0.5994511246681213,0.259690910577774,0.3397602438926697,0.0869829952716827,0.0,0.0,0.0563667193055152,25.45046806335449,25.0,598.4450073242188,-3787.02197265625,38.18834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,304.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8828125,18000.0,0.0,0.0,0.0649142414331436,0.0,0.0,0.0,0.0,1.0,0.0008922628476284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048401966691017,0.1068716049194336,-0.0020314082503318,0.0,6.587969983229414e-05,0.0,0.0,5.242280006408691,0.0,0.0,0.0,0.3034122586250305,4.0,0.0,1.0
827820,293.341796875,297.1499938964844,293.1499938964844,0.0055334731005132,-398.9626770019531,298.7218017578125,0.5446237325668335,0.050000000745058,0.0458509735763073,294.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5194091796875,0.5446237325668335,0.050000000745058,0.0482832826673984,293.3422241210937,297.1499938964844,293.1499938964844,0.0117650683969259,-512.8011474609375,303.4135437011719,0.5446237325668335,0.050000000745058,0.035661868751049,293.21875,297.1499938964844,293.1499938964844,0.0859128758311271,-2128.44140625,304.1610107421875,0.7881916761398315,0.1455566883087158,0.1391092240810394,293.42724609375,297.1499938964844,293.1499938964844,0.0030028189066797,-1122.625,295.5882873535156,0.5446237325668335,0.050000000745058,0.2290351092815399,291.5228881835937,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9291076660156,291.5182800292969,1.0,0.161516323685646,0.9358320236206056,0.9358320236206056,1.0,1.0,-0.5975514650344849,0.2589001357555389,0.3386513292789459,0.0865914076566696,0.0,0.0,0.0,25.435104370117188,25.0,118.66542053222656,-2384.739990234375,37.9746208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,301.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.33984375,18000.0,0.0,0.0,0.0681011974811554,0.0,0.0,0.0,0.0,1.0,0.0051645361818373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325878970324993,0.0737029239535331,-0.0411150231957435,0.0,6.911405944265425e-05,0.0,0.0,3.5542800426483154,0.0,0.0,0.0,0.2975290417671203,4.0,0.0,1.0
827880,293.341796875,297.1499938964844,293.1499938964844,0.0055334731005132,-398.9626770019531,298.7218017578125,0.5446237325668335,0.050000000745058,0.0458509735763073,294.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5194091796875,0.5446237325668335,0.050000000745058,0.0482832826673984,293.3422241210937,297.1499938964844,293.1499938964844,0.0117650683969259,-512.8011474609375,303.4135437011719,0.5446237325668335,0.050000000745058,0.035661868751049,293.21875,297.1499938964844,293.1499938964844,0.0859128758311271,-2128.44140625,304.1610107421875,0.7881916761398315,0.1455566883087158,0.1391092240810394,293.42724609375,297.1499938964844,293.1499938964844,0.0030028189066797,-1122.625,295.5882873535156,0.5446237325668335,0.050000000745058,0.2290351092815399,291.5228881835937,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9291076660156,291.5182800292969,1.0,0.161516323685646,0.9358320236206056,0.9358320236206056,1.0,1.0,-0.5975514650344849,0.2589001357555389,0.3386513292789459,0.0865914076566696,0.0,0.0,0.0,25.435104370117188,25.0,118.66542053222656,-2384.739990234375,37.9746208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,301.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.33984375,18000.0,0.0,0.0,0.0681011974811554,0.0,0.0,0.0,0.0,1.0,0.0051645361818373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325878970324993,0.0737029239535331,-0.0411150231957435,0.0,6.911405944265425e-05,0.0,0.0,3.5542800426483154,0.0,0.0,0.0,0.2975290417671203,4.0,0.0,1.0
827940,293.3412475585937,297.1499938964844,293.1499938964844,0.005726387258619,-426.9917297363281,298.2401428222656,0.5446026921272278,0.050000000745058,0.0458511374890804,294.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5446026921272278,0.050000000745058,0.0482834577560424,293.3475646972656,297.1499938964844,293.1499938964844,0.0126747656613588,-551.84619140625,303.2699584960937,0.5446026921272278,0.050000000745058,0.0356619954109191,293.2182312011719,297.1499938964844,293.1499938964844,0.0926077589392662,-2277.49951171875,304.1457214355469,0.7850282788276672,0.1439116448163986,0.1374990493059158,293.4273986816406,297.1499938964844,293.1499938964844,0.0030241487547755,-1175.464599609375,294.83563232421875,0.5446026921272278,0.050000000745058,0.2290359288454055,290.5623779296875,291.1499938964844,274.8500061035156,272.4881591796875,286.23736572265625,294.9350280761719,290.4110412597656,1.0,0.1613095253705978,0.936134934425354,0.936134934425354,1.0,1.0,-0.5956205725669861,0.2580953240394592,0.3375252485275268,0.0861959904432296,0.0,0.0,0.1051689982414245,25.42341995239257,25.0,-489.9103393554688,-3608.4580078125,37.76222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,301.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3203125,18000.0,0.0,0.0,0.0630258545279502,0.0,0.0,0.0,0.0,1.0,0.004109691362828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900152847170829,0.122149534523487,-0.0321342498064041,0.0,6.396322714863345e-05,0.0,0.0,5.907774925231934,0.0,0.0,0.0,0.3033363223075866,4.0,0.0,1.0
828000,293.3412475585937,297.1499938964844,293.1499938964844,0.005726387258619,-426.9917297363281,298.2401428222656,0.5446026921272278,0.050000000745058,0.0458511374890804,294.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.5446026921272278,0.050000000745058,0.0482834577560424,293.3475646972656,297.1499938964844,293.1499938964844,0.0126747656613588,-551.84619140625,303.2699584960937,0.5446026921272278,0.050000000745058,0.0356619954109191,293.2182312011719,297.1499938964844,293.1499938964844,0.0926077589392662,-2277.49951171875,304.1457214355469,0.7850282788276672,0.1439116448163986,0.1374990493059158,293.4273986816406,297.1499938964844,293.1499938964844,0.0030241487547755,-1175.464599609375,294.83563232421875,0.5446026921272278,0.050000000745058,0.2290359288454055,290.5623779296875,291.1499938964844,274.8500061035156,272.4881591796875,286.23736572265625,294.9350280761719,290.4110412597656,1.0,0.1613095253705978,0.936134934425354,0.936134934425354,1.0,1.0,-0.5956205725669861,0.2580953240394592,0.3375252485275268,0.0861959904432296,0.0,0.0,0.1051689982414245,25.42341995239257,25.0,-489.9103393554688,-3608.4580078125,37.76222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,301.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3203125,18000.0,0.0,0.0,0.0630258545279502,0.0,0.0,0.0,0.0,1.0,0.004109691362828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900152847170829,0.122149534523487,-0.0321342498064041,0.0,6.396322714863345e-05,0.0,0.0,5.907774925231934,0.0,0.0,0.0,0.3033363223075866,4.0,0.0,1.0
828060,293.34063720703125,297.1499938964844,293.1499938964844,0.0055033005774021,-400.650634765625,298.4595642089844,0.5446410775184631,0.050000000745058,0.045850858092308,294.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5446410775184631,0.050000000745058,0.0482831634581089,293.3509826660156,297.1499938964844,293.1499938964844,0.0116883525624871,-515.7542724609375,303.23638916015625,0.5446410775184631,0.050000000745058,0.0356617793440818,293.2167358398437,297.1499938964844,293.1499938964844,0.0853983089327812,-2122.078369140625,304.15924072265625,0.7824258208274841,0.1424912959337234,0.1361463516950607,293.4276428222656,297.1499938964844,293.1499938964844,0.0029178538825362,-1100.8880615234375,295.185791015625,0.5446410775184631,0.050000000745058,0.2290345281362533,291.2132568359375,291.1499938964844,274.8423767089844,272.48126220703125,286.235107421875,294.9382629394531,291.3592834472656,1.0,0.1611131876707077,0.936442732810974,0.936442732810974,1.0,1.0,-0.5939945578575134,0.2574158906936645,0.3365786671638489,0.085870623588562,0.0,0.0,0.0698603093624115,25.40257835388184,25.0,637.7861938476562,-3861.836181640625,37.57289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,305.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.486328125,18000.0,0.0,0.0,0.0642670691013336,0.0,0.0,0.0,0.0,1.0,0.0006444095051847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104434803128242,0.1115466207265853,-0.0011031370377168,0.0,6.522290641441941e-05,0.0,0.0,5.479514598846436,0.0,0.0,0.0,0.3040108382701874,4.0,0.0,1.0
828120,293.34063720703125,297.1499938964844,293.1499938964844,0.0055033005774021,-400.650634765625,298.4595642089844,0.5446410775184631,0.050000000745058,0.045850858092308,294.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5446410775184631,0.050000000745058,0.0482831634581089,293.3509826660156,297.1499938964844,293.1499938964844,0.0116883525624871,-515.7542724609375,303.23638916015625,0.5446410775184631,0.050000000745058,0.0356617793440818,293.2167358398437,297.1499938964844,293.1499938964844,0.0853983089327812,-2122.078369140625,304.15924072265625,0.7824258208274841,0.1424912959337234,0.1361463516950607,293.4276428222656,297.1499938964844,293.1499938964844,0.0029178538825362,-1100.8880615234375,295.185791015625,0.5446410775184631,0.050000000745058,0.2290345281362533,291.2132568359375,291.1499938964844,274.8423767089844,272.48126220703125,286.235107421875,294.9382629394531,291.3592834472656,1.0,0.1611131876707077,0.936442732810974,0.936442732810974,1.0,1.0,-0.5939945578575134,0.2574158906936645,0.3365786671638489,0.085870623588562,0.0,0.0,0.0698603093624115,25.40257835388184,25.0,637.7861938476562,-3861.836181640625,37.57289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,305.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.486328125,18000.0,0.0,0.0,0.0642670691013336,0.0,0.0,0.0,0.0,1.0,0.0006444095051847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104434803128242,0.1115466207265853,-0.0011031370377168,0.0,6.522290641441941e-05,0.0,0.0,5.479514598846436,0.0,0.0,0.0,0.3040108382701874,4.0,0.0,1.0
828180,293.3436584472656,297.1499938964844,293.1499938964844,0.0053547066636383,-387.7617492675781,298.5256652832031,0.5446177124977112,0.050000000745058,0.0458510406315326,294.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5207824707031,0.5446177124977112,0.050000000745058,0.0482833534479141,293.35699462890625,297.1499938964844,293.1499938964844,0.0112761780619621,-502.1346130371094,303.1750793457031,0.5446177124977112,0.050000000745058,0.0356619209051132,293.2165222167969,297.1499938964844,293.1499938964844,0.0823423936963081,-2058.716552734375,304.1609802246094,0.7794353365898132,0.1408453285694122,0.134641021490097,293.43133544921875,297.1499938964844,293.1499938964844,0.0027853632345795,-1041.635986328125,295.3003234863281,0.5446177124977112,0.050000000745058,0.2290354371070861,291.527587890625,291.1499938964844,274.8368530273437,272.4742736816406,286.2371520996094,294.947509765625,291.5326538085937,1.0,0.1609221398830413,0.9367505311965942,0.9367505311965942,1.0,1.0,-0.5921897888183594,0.2566567361354828,0.3355330228805542,0.0855189859867096,0.0,0.0,0.0,25.392696380615234,25.0,237.14700317382807,-3017.150634765625,37.37684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,302.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.962890625,18000.0,0.0,0.0,0.0677295848727226,0.0,0.0,0.0,0.0,1.0,0.0035076241474598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595630817115306,0.0853753238916397,-0.0258122440427541,0.0,6.873692473163828e-05,0.0,0.0,4.140774250030518,0.0,0.0,0.0,0.2992795407772064,4.0,0.0,1.0
828240,293.3436584472656,297.1499938964844,293.1499938964844,0.0053547066636383,-387.7617492675781,298.5256652832031,0.5446177124977112,0.050000000745058,0.0458510406315326,294.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5207824707031,0.5446177124977112,0.050000000745058,0.0482833534479141,293.35699462890625,297.1499938964844,293.1499938964844,0.0112761780619621,-502.1346130371094,303.1750793457031,0.5446177124977112,0.050000000745058,0.0356619209051132,293.2165222167969,297.1499938964844,293.1499938964844,0.0823423936963081,-2058.716552734375,304.1609802246094,0.7794353365898132,0.1408453285694122,0.134641021490097,293.43133544921875,297.1499938964844,293.1499938964844,0.0027853632345795,-1041.635986328125,295.3003234863281,0.5446177124977112,0.050000000745058,0.2290354371070861,291.527587890625,291.1499938964844,274.8368530273437,272.4742736816406,286.2371520996094,294.947509765625,291.5326538085937,1.0,0.1609221398830413,0.9367505311965942,0.9367505311965942,1.0,1.0,-0.5921897888183594,0.2566567361354828,0.3355330228805542,0.0855189859867096,0.0,0.0,0.0,25.392696380615234,25.0,237.14700317382807,-3017.150634765625,37.37684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,302.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.962890625,18000.0,0.0,0.0,0.0677295848727226,0.0,0.0,0.0,0.0,1.0,0.0035076241474598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595630817115306,0.0853753238916397,-0.0258122440427541,0.0,6.873692473163828e-05,0.0,0.0,4.140774250030518,0.0,0.0,0.0,0.2992795407772064,4.0,0.0,1.0
828300,293.34478759765625,297.1499938964844,293.1499938964844,0.0053430632688105,-389.2373352050781,298.4522399902344,0.5445895791053772,0.050000000745058,0.0458512529730796,294.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5445895791053772,0.050000000745058,0.048283576965332,293.3601379394531,297.1499938964844,293.1499938964844,0.0113256350159645,-506.0939025878906,303.12481689453125,0.5445895791053772,0.050000000745058,0.0356620848178863,293.216552734375,297.1499938964844,293.1499938964844,0.0828056260943412,-2070.42138671875,304.1580505371094,0.7778187990188599,0.1399966776371002,0.1338394433259964,293.43280029296875,297.1499938964844,293.1499938964844,0.0027394583448767,-1030.40576171875,295.1897277832031,0.5445895791053772,0.050000000745058,0.2290364950895309,291.4432983398437,291.1499938964844,274.8348388671875,272.47076416015625,286.2382507324219,294.9516906738281,291.2649230957031,1.0,0.1608271300792694,0.9369044303894044,0.9369044303894044,1.0,1.0,-0.5912297964096069,0.2562516331672668,0.3349781334400177,0.0853344500064849,0.0,0.0,0.0,25.390613555908203,25.0,-857.5991821289062,-3.069497346878052,37.27605056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,299.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.841796875,18000.0,0.0,0.0,0.0681616961956024,0.0,0.0,0.0,0.0,1.0,0.0087486170232295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006721485988236,0.0643660277128219,-0.063693881034851,0.0,6.917545397300273e-05,0.0,0.0,3.0645909309387207,0.0,0.0,0.0,0.295765221118927,4.0,0.0,1.0
828360,293.34393310546875,297.1499938964844,293.1499938964844,0.0054888594895601,-410.18548583984375,298.1037292480469,0.544567346572876,0.050000000745058,0.0458514206111431,294.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465576171875,0.544567346572876,0.050000000745058,0.0482837557792663,293.36248779296875,297.1499938964844,293.1499938964844,0.0119793061167001,-535.440185546875,303.0223999023437,0.544567346572876,0.050000000745058,0.0356622152030468,293.2162475585937,297.1499938964844,293.1499938964844,0.0879814550280571,-2184.741455078125,304.14715576171875,0.7762514352798462,0.139213427901268,0.1330605745315551,293.4322509765625,297.1499938964844,293.1499938964844,0.0027600449975579,-1068.94921875,294.6440124511719,0.544567346572876,0.050000000745058,0.229037344455719,290.7392883300781,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.9539489746094,290.4266052246094,1.0,0.1607328951358795,0.9379030466079712,0.9379030466079712,1.0,1.0,-0.5902966260910034,0.2558726072311401,0.3344240188598633,0.085172913968563,0.0,0.0,0.0721965059638023,25.38759994506836,25.0,-946.4000244140624,-3459.658203125,37.17726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,300.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17752.47265625,18000.0,0.0,0.0,0.0641091093420982,0.0,0.0,0.0,0.0,1.0,0.0048972568474709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815847590565681,0.1204681620001792,-0.0388834066689014,0.0,6.506259524030611e-05,0.0,0.0,5.806405067443848,0.0,0.0,0.0,0.3022693991661072,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053522153757512,-392.5840148925781,298.2049865722656,0.5445864200592041,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.5445864200592041,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0112827448174357,-508.7317504882813,302.9725036621094,0.5445864200592041,0.050000000745058,0.0356621108949184,293.2146301269531,297.1499938964844,293.1499938964844,0.082577183842659,-2068.62744140625,304.15771484375,0.7736735343933105,0.1378660798072815,0.1317487359046936,293.4314270019531,297.1499938964844,293.1499938964844,0.0027129261288791,-1027.73193359375,294.8055725097656,0.5445864200592041,0.050000000745058,0.229036659002304,291.1021728515625,291.1499938964844,274.8314819335937,272.46014404296875,286.2366027832031,294.9556884765625,291.2823486328125,1.0,0.160551443696022,0.939900279045105,0.939900279045105,1.0,1.0,-0.588720977306366,0.2552354037761688,0.3334855437278747,0.0849182084202766,0.0,0.0,0.0846384316682815,25.37146759033203,25.0,657.1389770507812,-3937.706298828125,36.99980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.0635413154959678,0.0,0.0,0.0,0.0,1.0,0.000523766328115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159904599189758,0.1167430579662323,-0.0007525975233875,0.0,6.448635394917801e-05,0.0,0.0,5.740752696990967,0.0,0.0,0.0,0.3046362102031708,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053522153757512,-392.5840148925781,298.2049865722656,0.5445864200592041,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.5445864200592041,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0112827448174357,-508.7317504882813,302.9725036621094,0.5445864200592041,0.050000000745058,0.0356621108949184,293.2146301269531,297.1499938964844,293.1499938964844,0.082577183842659,-2068.62744140625,304.15771484375,0.7736735343933105,0.1378660798072815,0.1317487359046936,293.4314270019531,297.1499938964844,293.1499938964844,0.0027129261288791,-1027.73193359375,294.8055725097656,0.5445864200592041,0.050000000745058,0.229036659002304,291.1021728515625,291.1499938964844,274.8314819335937,272.46014404296875,286.2366027832031,294.9556884765625,291.2823486328125,1.0,0.160551443696022,0.939900279045105,0.939900279045105,1.0,1.0,-0.588720977306366,0.2552354037761688,0.3334855437278747,0.0849182084202766,0.0,0.0,0.0846384316682815,25.37146759033203,25.0,657.1389770507812,-3937.706298828125,36.99980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.0635413154959678,0.0,0.0,0.0,0.0,1.0,0.000523766328115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159904599189758,0.1167430579662323,-0.0007525975233875,0.0,6.448635394917801e-05,0.0,0.0,5.740752696990967,0.0,0.0,0.0,0.3046362102031708,4.0,0.0,1.0
828540,293.34521484375,297.1499938964844,293.1499938964844,0.005179560277611,-376.6232299804688,298.3267822265625,0.5445603728294373,0.050000000745058,0.0458514839410781,294.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.5445603728294373,0.050000000745058,0.0482838228344917,293.37091064453125,297.1499938964844,293.1499938964844,0.0107967462390661,-491.0847778320313,302.9239807128906,0.5445603728294373,0.050000000745058,0.0356622673571109,293.2142639160156,297.1499938964844,293.1499938964844,0.0789041295647621,-1992.0115966796875,304.1609191894531,0.7708247900009155,0.1363043487071991,0.1303314268589019,293.4350280761719,297.1499938964844,293.1499938964844,0.0025671045295894,-960.2003173828124,295.0066223144531,0.5445603728294373,0.050000000745058,0.229037657380104,291.5285339355469,291.1499938964844,274.8312683105469,272.4529724121094,286.2398986816406,294.9641418457031,291.54180908203125,1.0,0.160374715924263,0.9418975710868835,0.9418975710868835,1.0,1.0,-0.5870220065116882,0.2545414566993713,0.3324805200099945,0.084647037088871,0.0,0.0,0.0,25.363433837890625,25.0,303.0991516113281,-3350.34765625,36.81846237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,303.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.544921875,18000.0,0.0,0.0,0.0671529769897461,0.0,0.0,0.0,0.0,1.0,0.002456456888467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797748491168022,0.0936955213546752,-0.013920672237873,0.0,6.815173401264474e-05,0.0,0.0,4.555173873901367,0.0,0.0,0.0,0.3011669218540191,4.0,0.0,1.0
828600,293.34521484375,297.1499938964844,293.1499938964844,0.005179560277611,-376.6232299804688,298.3267822265625,0.5445603728294373,0.050000000745058,0.0458514839410781,294.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.5445603728294373,0.050000000745058,0.0482838228344917,293.37091064453125,297.1499938964844,293.1499938964844,0.0107967462390661,-491.0847778320313,302.9239807128906,0.5445603728294373,0.050000000745058,0.0356622673571109,293.2142639160156,297.1499938964844,293.1499938964844,0.0789041295647621,-1992.0115966796875,304.1609191894531,0.7708247900009155,0.1363043487071991,0.1303314268589019,293.4350280761719,297.1499938964844,293.1499938964844,0.0025671045295894,-960.2003173828124,295.0066223144531,0.5445603728294373,0.050000000745058,0.229037657380104,291.5285339355469,291.1499938964844,274.8312683105469,272.4529724121094,286.2398986816406,294.9641418457031,291.54180908203125,1.0,0.160374715924263,0.9418975710868835,0.9418975710868835,1.0,1.0,-0.5870220065116882,0.2545414566993713,0.3324805200099945,0.084647037088871,0.0,0.0,0.0,25.363433837890625,25.0,303.0991516113281,-3350.34765625,36.81846237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,303.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.544921875,18000.0,0.0,0.0,0.0671529769897461,0.0,0.0,0.0,0.0,1.0,0.002456456888467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797748491168022,0.0936955213546752,-0.013920672237873,0.0,6.815173401264474e-05,0.0,0.0,4.555173873901367,0.0,0.0,0.0,0.3011669218540191,4.0,0.0,1.0
828660,293.3462219238281,297.1499938964844,293.1499938964844,0.00525041250512,-391.8152770996094,297.9903564453125,0.5444968938827515,0.050000000745058,0.0458519645035266,294.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.5444968938827515,0.050000000745058,0.048284325748682,293.3764953613281,297.1499938964844,293.1499938964844,0.0112478137016296,-515.4754638671875,302.7733764648437,0.5444968938827515,0.050000000745058,0.0356626398861408,293.2141418457031,297.1499938964844,293.1499938964844,0.0829513072967529,-2082.956787109375,304.14971923828125,0.767684817314148,0.1346987634897232,0.1287933439016342,293.4366760253906,297.1499938964844,293.1499938964844,0.0025045697111636,-963.1631469726562,294.486328125,0.5444968938827515,0.050000000745058,0.2290400564670562,290.95556640625,291.1499938964844,274.8324890136719,272.44580078125,286.2445068359375,294.9709777832031,290.58355712890625,1.0,0.1601981520652771,0.9408094882965088,0.9408094882965088,1.0,1.0,-0.5851806402206421,0.2537268102169037,0.3314538300037384,0.0842983350157737,0.0,0.0,0.0371341258287429,25.361831665039062,25.0,-1387.5498046875,-2681.87451171875,36.62971878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,298.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.44140625,18000.0,0.0,0.0,0.065468430519104,0.0,0.0,0.0,0.0,1.0,0.0075634587556123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0416663512587547,0.0986672192811966,-0.0570008680224418,0.0,6.644213135587052e-05,0.0,0.0,4.680592060089111,0.0,0.0,0.0,0.3011207282543182,4.0,0.0,1.0
828720,293.3462219238281,297.1499938964844,293.1499938964844,0.00525041250512,-391.8152770996094,297.9903564453125,0.5444968938827515,0.050000000745058,0.0458519645035266,294.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.5444968938827515,0.050000000745058,0.048284325748682,293.3764953613281,297.1499938964844,293.1499938964844,0.0112478137016296,-515.4754638671875,302.7733764648437,0.5444968938827515,0.050000000745058,0.0356626398861408,293.2141418457031,297.1499938964844,293.1499938964844,0.0829513072967529,-2082.956787109375,304.14971923828125,0.767684817314148,0.1346987634897232,0.1287933439016342,293.4366760253906,297.1499938964844,293.1499938964844,0.0025045697111636,-963.1631469726562,294.486328125,0.5444968938827515,0.050000000745058,0.2290400564670562,290.95556640625,291.1499938964844,274.8324890136719,272.44580078125,286.2445068359375,294.9709777832031,290.58355712890625,1.0,0.1601981520652771,0.9408094882965088,0.9408094882965088,1.0,1.0,-0.5851806402206421,0.2537268102169037,0.3314538300037384,0.0842983350157737,0.0,0.0,0.0371341258287429,25.361831665039062,25.0,-1387.5498046875,-2681.87451171875,36.62971878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,298.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.44140625,18000.0,0.0,0.0,0.065468430519104,0.0,0.0,0.0,0.0,1.0,0.0075634587556123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0416663512587547,0.0986672192811966,-0.0570008680224418,0.0,6.644213135587052e-05,0.0,0.0,4.680592060089111,0.0,0.0,0.0,0.3011207282543182,4.0,0.0,1.0
828780,293.34356689453125,297.1499938964844,293.1499938964844,0.0052057574503123,-384.8736572265625,297.93707275390625,0.5445040464401245,0.050000000745058,0.0458519160747528,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.5445040464401245,0.050000000745058,0.0482842773199081,293.3787841796875,297.1499938964844,293.1499938964844,0.0108859846368432,-501.7574462890625,302.6898193359375,0.5445040464401245,0.050000000745058,0.0356626026332378,293.21246337890625,297.1499938964844,293.1499938964844,0.0799679607152938,-2019.809326171875,304.1559143066406,0.7651400566101074,0.1334138214588165,0.1275141686201095,293.4348449707031,297.1499938964844,293.1499938964844,0.0025063033681362,-953.841796875,294.4033203125,0.5445040464401245,0.050000000745058,0.2290398180484771,290.9725952148437,291.1499938964844,274.8349609375,272.4385986328125,286.24676513671875,294.97149658203125,291.18524169921875,1.0,0.1600274741649627,0.939721405506134,0.939721405506134,1.0,1.0,-0.5836449861526489,0.253034234046936,0.3306107223033905,0.0840210318565368,0.0,0.0,0.0996181294322013,25.348840713500977,25.0,646.86181640625,-3999.519287109375,36.461273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,305.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3984375,18000.0,0.0,0.0,0.0625497177243232,0.0,0.0,0.0,0.0,1.0,0.0005960072739981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204968765377998,0.1214510947465896,-0.0009542183252051,0.0,6.348000897560269e-05,0.0,0.0,5.974350452423096,0.0,0.0,0.0,0.3051757216453552,4.0,0.0,1.0
828840,293.34356689453125,297.1499938964844,293.1499938964844,0.0052057574503123,-384.8736572265625,297.93707275390625,0.5445040464401245,0.050000000745058,0.0458519160747528,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9053649902344,0.5445040464401245,0.050000000745058,0.0482842773199081,293.3787841796875,297.1499938964844,293.1499938964844,0.0108859846368432,-501.7574462890625,302.6898193359375,0.5445040464401245,0.050000000745058,0.0356626026332378,293.21246337890625,297.1499938964844,293.1499938964844,0.0799679607152938,-2019.809326171875,304.1559143066406,0.7651400566101074,0.1334138214588165,0.1275141686201095,293.4348449707031,297.1499938964844,293.1499938964844,0.0025063033681362,-953.841796875,294.4033203125,0.5445040464401245,0.050000000745058,0.2290398180484771,290.9725952148437,291.1499938964844,274.8349609375,272.4385986328125,286.24676513671875,294.97149658203125,291.18524169921875,1.0,0.1600274741649627,0.939721405506134,0.939721405506134,1.0,1.0,-0.5836449861526489,0.253034234046936,0.3306107223033905,0.0840210318565368,0.0,0.0,0.0996181294322013,25.348840713500977,25.0,646.86181640625,-3999.519287109375,36.461273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,305.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3984375,18000.0,0.0,0.0,0.0625497177243232,0.0,0.0,0.0,0.0,1.0,0.0005960072739981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204968765377998,0.1214510947465896,-0.0009542183252051,0.0,6.348000897560269e-05,0.0,0.0,5.974350452423096,0.0,0.0,0.0,0.3051757216453552,4.0,0.0,1.0
828900,293.3447570800781,297.1499938964844,293.1499938964844,0.005078493617475,-371.7633361816406,298.0883483886719,0.5445059537887573,0.050000000745058,0.0458519048988819,294.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230285644531,0.5445059537887573,0.050000000745058,0.0482842624187469,293.3809814453125,297.1499938964844,293.1499938964844,0.0105114411562681,-486.3551025390625,302.6895751953125,0.5445059537887573,0.050000000745058,0.0356625914573669,293.2120056152344,297.1499938964844,293.1499938964844,0.0770077109336853,-1957.208740234375,304.16015625,0.7638915777206421,0.1327142417430877,0.1268881559371948,293.4363708496094,297.1499938964844,293.1499938964844,0.0024138814769685,-906.9922485351562,294.64453125,0.5445059537887573,0.050000000745058,0.2290397584438324,291.3695983886719,291.1499938964844,274.83660888671875,272.4349975585937,286.25,294.97479248046875,291.46875,1.0,0.1599446386098861,0.939177393913269,0.939177393913269,1.0,1.0,-0.5828936100006104,0.2526927292346954,0.3302008807659149,0.0838906317949295,0.0,0.0,0.0437817722558975,25.342885971069336,25.0,585.99755859375,-3669.069091796875,36.37944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,304.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.38671875,18000.0,0.0,0.0,0.0645077750086784,0.0,0.0,0.0,0.0,1.0,0.0011838764185085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998641550540924,0.103343591094017,-0.0034794367384165,0.0,6.546718941535801e-05,0.0,0.0,5.062248706817627,0.0,0.0,0.0,0.3029303550720215,4.0,0.0,1.0
828960,293.3463439941406,297.1499938964844,293.1499938964844,0.0050085554830729,-365.5962829589844,298.1248474121094,0.5444862246513367,0.050000000745058,0.0458520539104938,294.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5074157714844,0.5444862246513367,0.050000000745058,0.0482844188809394,293.38385009765625,297.1499938964844,293.1499938964844,0.0103294998407363,-479.7017211914063,302.6610107421875,0.5444862246513367,0.050000000745058,0.0356627069413661,293.2118835449219,297.1499938964844,293.1499938964844,0.0756034404039383,-1928.5091552734373,304.16082763671875,0.7624813914299011,0.1319490224123001,0.1261941492557525,293.4382629394531,297.1499938964844,293.1499938964844,0.0023486276622861,-878.6184692382812,294.7064819335937,0.5444862246513367,0.050000000745058,0.2290405035018921,291.5242614746094,291.1499938964844,274.8385009765625,272.4313659667969,286.25347900390625,294.9789733886719,291.5491638183594,1.0,0.1598618924617767,0.939197301864624,0.939197301864624,1.0,1.0,-0.5820621848106384,0.2523265182971954,0.329735666513443,0.0837567225098609,0.0,0.0,0.0023045025300234,25.340633392333984,25.0,366.1817932128906,-3388.69921875,36.29333114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,303.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.361328125,18000.0,0.0,0.0,0.0662446096539497,0.0,0.0,0.0,0.0,1.0,0.0022609862498939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825962573289871,0.0945324748754501,-0.0119362119585275,0.0,6.722985563101247e-05,0.0,0.0,4.60142993927002,0.0,0.0,0.0,0.3013992309570312,4.0,0.0,1.0
829020,293.3479919433594,297.1499938964844,293.1499938964844,0.0050253164954483,-374.0519409179688,297.87518310546875,0.5444197654724121,0.050000000745058,0.0458525568246841,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5444197654724121,0.050000000745058,0.0482849478721618,293.3894348144531,297.1499938964844,293.1499938964844,0.0105614447966218,-495.1800231933594,302.51971435546875,0.5444197654724121,0.050000000745058,0.0356630980968475,293.2118530273437,297.1499938964844,293.1499938964844,0.0780880525708198,-1985.1072998046875,304.1523742675781,0.7594403624534607,0.1303855180740356,0.1247118785977363,293.4405212402344,297.1499938964844,293.1499938964844,0.0022603303659707,-862.6260375976562,294.3231811523437,0.5444197654724121,0.050000000745058,0.2290430068969726,291.1539611816406,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.9859313964844,290.7983093261719,1.0,0.1596957147121429,0.9392370581626892,0.9392370581626892,1.0,1.0,-0.5802879929542542,0.25154510140419,0.3287429213523865,0.0834759175777435,0.0,0.0,0.0076921600848436,25.34073257446289,25.0,-1392.241943359375,-0.0,36.11490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,299.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.484375,18000.0,0.0,0.0,0.0659372508525848,0.0,0.0,0.0,0.0,1.0,0.0100783882662653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001753557735355,0.0697555467486381,-0.0695801898837089,0.0,6.691792805213481e-05,0.0,0.0,3.311415195465088,0.0,0.0,0.0,0.2958815097808838,4.0,0.0,1.0
829080,293.3479919433594,297.1499938964844,293.1499938964844,0.0050253164954483,-374.0519409179688,297.87518310546875,0.5444197654724121,0.050000000745058,0.0458525568246841,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5444197654724121,0.050000000745058,0.0482849478721618,293.3894348144531,297.1499938964844,293.1499938964844,0.0105614447966218,-495.1800231933594,302.51971435546875,0.5444197654724121,0.050000000745058,0.0356630980968475,293.2118530273437,297.1499938964844,293.1499938964844,0.0780880525708198,-1985.1072998046875,304.1523742675781,0.7594403624534607,0.1303855180740356,0.1247118785977363,293.4405212402344,297.1499938964844,293.1499938964844,0.0022603303659707,-862.6260375976562,294.3231811523437,0.5444197654724121,0.050000000745058,0.2290430068969726,291.1539611816406,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.9859313964844,290.7983093261719,1.0,0.1596957147121429,0.9392370581626892,0.9392370581626892,1.0,1.0,-0.5802879929542542,0.25154510140419,0.3287429213523865,0.0834759175777435,0.0,0.0,0.0076921600848436,25.34073257446289,25.0,-1392.241943359375,-0.0,36.11490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,299.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.484375,18000.0,0.0,0.0,0.0659372508525848,0.0,0.0,0.0,0.0,1.0,0.0100783882662653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001753557735355,0.0697555467486381,-0.0695801898837089,0.0,6.691792805213481e-05,0.0,0.0,3.311415195465088,0.0,0.0,0.0,0.2958815097808838,4.0,0.0,1.0
829140,293.34454345703125,297.1499938964844,293.1499938964844,0.0050618341192603,-377.3374633789063,297.65869140625,0.5444188714027405,0.050000000745058,0.045852568000555,294.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.5444188714027405,0.050000000745058,0.048284962773323,293.3906555175781,297.1499938964844,293.1499938964844,0.0105015989392995,-494.8398132324219,302.3907470703125,0.5444188714027405,0.050000000745058,0.0356631092727184,293.210205078125,297.1499938964844,293.1499938964844,0.0775539875030517,-1975.248779296875,304.1539001464844,0.756938099861145,0.1291540414094925,0.1234618052840232,293.4378356933594,297.1499938964844,293.1499938964844,0.0022958645131438,-878.2083740234375,293.9832763671875,0.5444188714027405,0.050000000745058,0.2290430665016174,290.8309326171875,291.1499938964844,274.8482360839844,272.4169311523437,286.2624816894531,294.9856262207031,291.06884765625,1.0,0.1595339328050613,0.9392768144607544,0.9392768144607544,1.0,1.0,-0.5787878632545471,0.2508735954761505,0.3279142379760742,0.0832632854580879,0.0,0.0,0.1139123141765594,25.33021545410156,25.0,600.2093505859375,-4032.4189453125,35.95408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44775390625,305.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.90625,18000.0,0.0,0.0,0.0612627863883972,0.0,0.0,0.0,0.0,1.0,0.0008892228943295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229481324553489,0.1249653324484825,-0.0020171976648271,0.0,6.217393820406869e-05,0.0,0.0,6.1441264152526855,0.0,0.0,0.0,0.3055211901664734,4.0,0.0,1.0
